time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693060,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,9.68917302088812e-05,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001020315394271,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,7.536023622378707e-05,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0001020316922222,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,0.0004839937028009,290.4580078125,294.1499938964844,264.25,262.620849609375,267.08331298828125,264.2500305175781,289.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.590883255004883,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,9.68917302088812e-05,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001020315394271,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,7.536023622378707e-05,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0001020316922222,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,0.0004839937028009,290.4580078125,294.1499938964844,264.25,262.620849609375,267.08331298828125,264.2500305175781,289.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.590883255004883,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.68658714555204e-05,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,0.0001020043055177,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,7.534011820098385e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001020044583128,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.0004838645108975,290.4483337402344,294.1499938964844,264.25,262.637939453125,267.0681457519531,264.2500305175781,289.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617812324336228e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.576499938964844,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.68658714555204e-05,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,0.0001020043055177,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,7.534011820098385e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001020044583128,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.0004838645108975,290.4483337402344,294.1499938964844,264.25,262.637939453125,267.0681457519531,264.2500305175781,289.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617812324336228e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.576499938964844,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.685544500825928e-05,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755615234375,0.0,0.0,0.0001019933260977,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,7.533201278420165e-05,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7526550292969,0.0,0.0,0.0001019934716168,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,0.000483812415041,290.4435119628906,294.1499938964844,264.25,262.6464538574219,267.0606689453125,264.25,289.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.569778442382812,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,9.684773249318825e-05,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0001019852134049,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,7.532601739512756e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0001019853589241,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,0.0004837739397771,290.43865966796875,294.1499938964844,264.25,262.6549072265625,267.0532531738281,264.25,289.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.563478469848633,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,9.683921962277964e-05,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627746582031,0.0,0.0,0.0001019762421492,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,7.531938899774104e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,0.0001019763876684,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.000483731389977,290.428955078125,294.1499938964844,264.25,262.67156982421875,267.03863525390625,264.25,289.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.5521183013916,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,9.683921962277964e-05,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627746582031,0.0,0.0,0.0001019762421492,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,7.531938899774104e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,0.0001019763876684,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.000483731389977,290.428955078125,294.1499938964844,264.25,262.67156982421875,267.03863525390625,264.25,289.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.5521183013916,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,9.683956886874512e-05,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55419921875,0.0,0.0,0.000101976613223,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,7.531966548413038e-05,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0001019767587422,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,0.0004837331653106,290.419189453125,294.1499938964844,264.25,262.6878356933594,267.0242614746094,264.25,289.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585008342583023e-09,0.0010318114655092,-0.0241603907197713,0.0,0.0,0.0,-0.0095645152032375,60.0,-17.542322158813477,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,9.683956886874512e-05,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55419921875,0.0,0.0,0.000101976613223,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,7.531966548413038e-05,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0001019767587422,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,0.0004837331653106,290.419189453125,294.1499938964844,264.25,262.6878356933594,267.0242614746094,264.25,289.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585008342583023e-09,0.0010318114655092,-0.0241603907197713,0.0,0.0,0.0,-0.0095645152032375,60.0,-17.542322158813477,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,9.684763790573923e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54559326171875,0.0,0.0,0.0001019851115415,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,7.532593735959381e-05,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0001019852497847,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,0.000483773445012,290.4093933105469,294.1499938964844,264.25,262.7035522460937,267.0101318359375,264.25,289.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595047423260894e-09,0.0010318973800167,-0.0241866745054721,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.534109115600586,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,9.684763790573923e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54559326171875,0.0,0.0,0.0001019851115415,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,7.532593735959381e-05,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0001019852497847,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,0.000483773445012,290.4093933105469,294.1499938964844,264.25,262.7035522460937,267.0101318359375,264.25,289.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595047423260894e-09,0.0010318973800167,-0.0241866745054721,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.534109115600586,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,9.686396515462548e-05,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.0001020023046294,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,7.533864118158817e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0001020024428726,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,0.0004838550230488,290.3995666503906,294.1499938964844,264.25,262.71856689453125,266.9963073730469,264.25,289.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615379603644673e-09,0.0010320711880922,-0.0242399089038372,0.0,0.0,0.0,-0.0095795709639787,60.0,-17.527482986450195,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,9.686396515462548e-05,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.0001020023046294,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,7.533864118158817e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0001020024428726,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,0.0004838550230488,290.3995666503906,294.1499938964844,264.25,262.71856689453125,266.9963073730469,264.25,289.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615379603644673e-09,0.0010320711880922,-0.0242399089038372,0.0,0.0,0.0,-0.0095795709639787,60.0,-17.527482986450195,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,9.687412966741248e-05,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,0.000102013014839,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,7.534654287155718e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0001020131530822,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0004839058092329,290.3946228027344,294.1499938964844,264.25,262.72576904296875,266.9894714355469,264.25,289.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628042363374334e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.524581909179688,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,9.688601130619644e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282592773437,0.0,0.0,0.0001020255222101,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,7.535578333772719e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0001020256604533,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0004839651519432,290.3896789550781,294.1499938964844,264.25,262.7327575683594,266.98272705078125,264.25,289.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.521968841552734,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,9.691371087683363e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,0.0001020546915242,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,7.537732744822279e-05,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,0.0001020548297674,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,0.0004841035115532,290.3797607421875,294.1499938964844,264.25,262.7460021972656,266.9693908691406,264.25,289.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.517539978027344,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,9.691371087683363e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,0.0001020546915242,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,7.537732744822279e-05,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,0.0001020548297674,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,0.0004841035115532,290.3797607421875,294.1499938964844,264.25,262.7460021972656,266.9693908691406,264.25,289.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.517539978027344,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,9.694491018308328e-05,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107116699219,0.0,0.0,0.0001020875497488,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,7.54016000428237e-05,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715087890625,0.0,0.0,0.000102087687992,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.0004842593916691,290.36981201171875,294.1499938964844,264.25,262.7581481933594,266.9562683105469,264.25,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.513885498046875,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,9.694491018308328e-05,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107116699219,0.0,0.0,0.0001020875497488,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,7.54016000428237e-05,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715087890625,0.0,0.0,0.000102087687992,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.0004842593916691,290.36981201171875,294.1499938964844,264.25,262.7581481933594,266.9562683105469,264.25,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.513885498046875,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,9.697848145151512e-05,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,0.0001021229036268,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,7.542770617874339e-05,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.00010212304187,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,0.0004844270879402,290.3598327636719,294.1499938964844,264.25,262.7690734863281,266.94342041015625,264.25,289.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.51080894470215,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,9.697848145151512e-05,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,0.0001021229036268,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,7.542770617874339e-05,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.00010212304187,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,0.0004844270879402,290.3598327636719,294.1499938964844,264.25,262.7690734863281,266.94342041015625,264.25,289.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.51080894470215,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,9.701263479655609e-05,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930419921875,0.0,0.0,0.0001021588759613,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,7.545427069999278e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0001021589996526,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0004845976945944,290.34979248046875,294.1499938964844,264.25,262.7786560058594,266.9307556152344,264.25,289.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.50798797607422,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,9.701263479655609e-05,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930419921875,0.0,0.0,0.0001021588759613,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,7.545427069999278e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0001021589996526,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0004845976945944,290.34979248046875,294.1499938964844,264.25,262.7786560058594,266.9307556152344,264.25,289.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.50798797607422,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,9.702954412205143e-05,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.0001021766802296,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,7.54674183554016e-05,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0001021768039208,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,0.0004846821539103,290.3447570800781,294.1499938964844,264.25,262.78289794921875,266.9245300292969,264.25,289.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.506595611572266,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,9.704595868242905e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001021939679048,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,7.54801876610145e-05,290.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387939453125,0.0,0.0,0.0001021940915961,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0004847641685046,290.3397216796875,294.1499938964844,264.25,262.7867431640625,266.9183654785156,264.25,289.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.505159378051758,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.728271484375,0.0,0.0,9.707093704491854e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,0.0001022202632157,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,7.549961446784437e-05,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0001022203941829,291.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0004848889366257,290.3316650390625,294.1499938964844,264.25,262.79205322265625,266.9085693359375,264.25,289.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.50269317626953,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,9.707689605420455e-05,291.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47515869140625,0.0,0.0,0.0001022265423671,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,7.55042492528446e-05,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,0.0001022266733343,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,0.0004849187098443,290.3296203613281,294.1499938964844,264.25,262.7931823730469,266.9061584472656,264.25,289.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880604778800262e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.502038955688477,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,9.710461017675698e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,0.000102255733509,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,7.552580791525543e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0001022558572003,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0004850571567658,290.3194885253906,294.1499938964844,264.25,262.79791259765625,266.8941650390625,264.25,288.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.498432159423828,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,9.710461017675698e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,0.000102255733509,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,7.552580791525543e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0001022558572003,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0004850571567658,290.3194885253906,294.1499938964844,264.25,262.79791259765625,266.8941650390625,264.25,288.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.498432159423828,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.713527106214316e-05,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.000102288016933,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,7.55496512283571e-05,290.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0001022881406242,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,0.0004852103011216,290.309326171875,294.1499938964844,264.25,262.80096435546875,266.8824157714844,264.25,288.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246560364961,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.494796752929688,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.713527106214316e-05,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.000102288016933,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,7.55496512283571e-05,290.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0001022881406242,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,0.0004852103011216,290.309326171875,294.1499938964844,264.25,262.80096435546875,266.8824157714844,264.25,288.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246560364961,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.494796752929688,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,9.717501234263182e-05,291.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,0.0001023298682412,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,7.558056677225977e-05,290.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,0.0001023299919324,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.000485408847453,290.2991027832031,294.1499938964844,264.25,262.8026428222656,266.870849609375,264.25,288.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.49217987060547,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,9.717501234263182e-05,291.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,0.0001023298682412,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,7.558056677225977e-05,290.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,0.0001023299919324,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.000485408847453,290.2991027832031,294.1499938964844,264.25,262.8026428222656,266.870849609375,264.25,288.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.49217987060547,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,9.719850640976802e-05,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,0.000102354613773,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,7.559883670182899e-05,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,0.0001023547301883,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,0.0004855261940974,290.2939758300781,294.1499938964844,264.25,262.8030090332031,266.8651428222656,264.25,288.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.491518020629883,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,9.722377581056207e-05,291.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.00010238122195,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,7.56184890633449e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,0.0001023813383653,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0004856524174101,290.2888488769531,294.1499938964844,264.25,262.80303955078125,266.8594970703125,264.25,288.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.49118995666504,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,9.728068835102022e-05,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297790527344,0.0,0.0,0.0001024411467369,290.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,7.566275598946959e-05,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,0.0001024412704282,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,0.000485936703626,290.278564453125,294.1499938964844,264.25,262.8022766113281,266.8483581542969,264.25,288.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.49165916442871,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,9.728068835102022e-05,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297790527344,0.0,0.0,0.0001024411467369,290.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,7.566275598946959e-05,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,0.0001024412704282,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,0.000485936703626,290.278564453125,294.1499938964844,264.25,262.8022766113281,266.8483581542969,264.25,288.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.49165916442871,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,9.73444475675933e-05,291.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,0.0001025082965497,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,7.571234891656786e-05,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,0.0001025084129651,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63604736328125,0.0,0.0,0.0004862552450504,290.2682189941406,294.1499938964844,264.25,262.8004150390625,266.83740234375,264.25,288.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.493396759033203,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,9.73444475675933e-05,291.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,0.0001025082965497,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,7.571234891656786e-05,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,0.0001025084129651,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63604736328125,0.0,0.0,0.0004862552450504,290.2682189941406,294.1499938964844,264.25,262.8004150390625,266.83740234375,264.25,288.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.493396759033203,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
