time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695460,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,9.741524991113693e-05,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4113464355469,0.0,0.0,0.0001025828532874,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,7.5767413363792e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,0.0001025829697027,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,0.0004866088856942,290.25787353515625,294.1499938964844,264.25,262.7975769042969,266.8266296386719,264.25,288.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.496501922607422,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,9.741524991113693e-05,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4113464355469,0.0,0.0,0.0001025828532874,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,7.5767413363792e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,0.0001025829697027,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,0.0004866088856942,290.25787353515625,294.1499938964844,264.25,262.7975769042969,266.8266296386719,264.25,288.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.496501922607422,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280822753906,0.0,0.0,9.749135642778128e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,0.0001026629979605,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,7.5826610554941e-05,290.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397644042969,0.0,0.0,0.0001026631143759,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,0.0004869890690315,290.2474670410156,294.1499938964844,264.25,262.7938537597656,266.8160705566406,264.25,288.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.500585556030273,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280822753906,0.0,0.0,9.749135642778128e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,0.0001026629979605,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,7.5826610554941e-05,290.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397644042969,0.0,0.0,0.0001026631143759,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,0.0004869890690315,290.2474670410156,294.1499938964844,264.25,262.7938537597656,266.8160705566406,264.25,288.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.500585556030273,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,9.753161430126056e-05,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973999023437,0.0,0.0,0.0001027053876896,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,7.585791900055483e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342102050781,0.0,0.0,0.0001027055041049,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059875488281,0.0,0.0,0.0004871901473961,290.24224853515625,294.1499938964844,264.25,262.79168701171875,266.81085205078125,264.25,288.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.50305938720703,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,9.757283260114492e-05,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.0001027488033287,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,7.588997686980292e-05,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,0.000102748912468,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0004873960569966,290.23699951171875,294.1499938964844,264.25,262.7893371582031,266.8056945800781,264.25,288.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.5057315826416,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,9.765872528078036e-05,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,0.0001028392507578,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,7.595678471261635e-05,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0001028393598971,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,0.0004878251056652,290.2265319824219,294.1499938964844,264.25,262.7841491699219,266.7955017089844,264.25,288.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405366774648,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.511699676513672,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,9.765872528078036e-05,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,0.0001028392507578,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,7.595678471261635e-05,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0001028393598971,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,0.0004878251056652,290.2265319824219,294.1499938964844,264.25,262.7841491699219,266.7955017089844,264.25,288.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405366774648,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.511699676513672,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,9.774793579708783e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739318847656,0.0,0.0,0.0001029331979225,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,7.602617552038282e-05,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,0.0001029333070619,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.000488270772621,290.21600341796875,294.1499938964844,264.25,262.7783508300781,266.78546142578125,264.25,288.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.518310546875,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,9.774793579708783e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739318847656,0.0,0.0,0.0001029331979225,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,7.602617552038282e-05,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,0.0001029333070619,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.000488270772621,290.21600341796875,294.1499938964844,264.25,262.7783508300781,266.78546142578125,264.25,288.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.518310546875,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,9.784029680304228e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,0.0001030304556479,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,7.609801104990765e-05,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001030305720632,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,0.0004887321265414,290.2054443359375,294.1499938964844,264.25,262.7720642089844,266.775634765625,264.25,288.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.525554656982422,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,9.784029680304228e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,0.0001030304556479,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,7.609801104990765e-05,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001030305720632,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,0.0004887321265414,290.2054443359375,294.1499938964844,264.25,262.7720642089844,266.775634765625,264.25,288.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.525554656982422,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667419433594,0.0,0.0,9.79345350060612e-05,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,0.0001031296924338,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,7.617130177095532e-05,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.0001031298015732,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,0.0004892028518952,290.19482421875,294.1499938964844,264.25,262.7654113769531,266.76593017578125,264.25,288.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.533187866210938,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667419433594,0.0,0.0,9.79345350060612e-05,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,0.0001031296924338,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,7.617130177095532e-05,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.0001031298015732,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,0.0004892028518952,290.19482421875,294.1499938964844,264.25,262.7654113769531,266.76593017578125,264.25,288.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.533187866210938,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56060791015625,0.0,0.0,9.798230894375592e-05,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,0.0001031800056807,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751953125,0.0,0.0,7.620846008649096e-05,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,0.0001031801148201,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,0.0004894415033049,290.18951416015625,294.1499938964844,264.25,262.7619323730469,266.7611694335937,264.25,288.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.537139892578125,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,9.803030116017908e-05,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34539794921875,0.0,0.0,0.0001032305372064,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689392089844,0.0,0.0,7.624578574905172e-05,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0001032306463457,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0004896812606602,290.1842041015625,294.1499938964844,264.25,262.7584228515625,266.7564392089844,264.25,288.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.541149139404297,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.812665666686372e-05,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358154296875,0.0,0.0,0.0001033320077112,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,7.632072811247781e-05,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615173339844,0.0,0.0,0.0001033321168506,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0004901625798083,290.1734924316406,294.1499938964844,264.25,262.7512512207031,266.74713134765625,264.25,288.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.549270629882812,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.812665666686372e-05,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358154296875,0.0,0.0,0.0001033320077112,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,7.632072811247781e-05,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615173339844,0.0,0.0,0.0001033321168506,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0004901625798083,290.1734924316406,294.1499938964844,264.25,262.7512512207031,266.74713134765625,264.25,288.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.549270629882812,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,9.822297579376028e-05,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0001034334345604,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439453125,0.0,0.0,7.639564864803106e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.0001034335436997,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5153503417969,0.0,0.0,0.0004906436661258,290.16278076171875,294.1499938964844,264.25,262.7439880371094,266.7379455566406,264.25,288.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.557435989379883,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,9.822297579376028e-05,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0001034334345604,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439453125,0.0,0.0,7.639564864803106e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.0001034335436997,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5153503417969,0.0,0.0,0.0004906436661258,290.16278076171875,294.1499938964844,264.25,262.7439880371094,266.7379455566406,264.25,288.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.557435989379883,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,9.831841452978551e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.0001035339446389,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,7.646987796761096e-05,290.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.0001035340465023,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0004911204450763,290.15203857421875,294.1499938964844,264.25,262.7367248535156,266.7289428710937,264.25,288.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.565505981445312,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,9.831841452978551e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.0001035339446389,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,7.646987796761096e-05,290.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.0001035340465023,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0004911204450763,290.15203857421875,294.1499938964844,264.25,262.7367248535156,266.7289428710937,264.25,288.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.565505981445312,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,9.841235441854224e-05,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,0.0001036328612826,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,7.654293585801497e-05,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,0.000103632963146,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.0004915896570309,290.1412353515625,294.1499938964844,264.25,262.72955322265625,266.7200927734375,264.25,288.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.573362350463867,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,9.841235441854224e-05,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,0.0001036328612826,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,7.654293585801497e-05,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,0.000103632963146,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.0004915896570309,290.1412353515625,294.1499938964844,264.25,262.72955322265625,266.7200927734375,264.25,288.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.573362350463867,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989929199219,0.0,0.0,9.8458505817689e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,0.0001036814646795,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126647949219,0.0,0.0,7.657883543288335e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219665527344,0.0,0.0,0.0001036815665429,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849853515625,0.0,0.0,0.0004918202175758,290.13580322265625,294.1499938964844,264.25,262.7260131835937,266.7156982421875,264.25,288.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.577165603637695,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,9.85039587249048e-05,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969970703125,0.0,0.0,0.0001037293332046,290.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,7.661418931093067e-05,290.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,0.0001037294277921,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789123535156,0.0,0.0,0.0004920472856611,290.1304016113281,294.1499938964844,264.25,262.7225646972656,266.7113952636719,264.25,288.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.58085823059082,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,9.859236888587476e-05,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28717041015625,0.0,0.0,0.0001038224290823,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,7.66829471103847e-05,290.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0001038225309457,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667358398437,0.0,0.0,0.0004924889071844,290.1195068359375,294.1499938964844,264.25,262.71588134765625,266.7028503417969,264.25,288.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.587848663330078,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,9.859236888587476e-05,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28717041015625,0.0,0.0,0.0001038224290823,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,7.66829471103847e-05,290.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0001038225309457,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667358398437,0.0,0.0,0.0004924889071844,290.1195068359375,294.1499938964844,264.25,262.71588134765625,266.7028503417969,264.25,288.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.587848663330078,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,9.867716289591044e-05,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27734375,0.0,0.0,0.0001039117269101,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,7.674890366615728e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935546875,0.0,0.0,0.0001039118214976,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,0.0004929124843329,290.1086120605469,294.1499938964844,264.25,262.7095947265625,266.6944274902344,264.25,288.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.594270706176758,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,9.867716289591044e-05,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27734375,0.0,0.0,0.0001039117269101,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,7.674890366615728e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935546875,0.0,0.0,0.0001039118214976,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,0.0004929124843329,290.1086120605469,294.1499938964844,264.25,262.7095947265625,266.6944274902344,264.25,288.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.594270706176758,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,9.875724936136976e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.0001039960625348,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,7.68111931392923e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38214111328125,0.0,0.0,0.0001039961643982,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,0.0004933125455863,290.0976867675781,294.1499938964844,264.25,262.70379638671875,266.6861877441406,264.25,288.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974033320427681e-08,0.0010522390948608,-0.0304138362407684,0.0,0.0,0.0,-0.010748853906989,60.0,-17.599903106689453,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,9.875724936136976e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.0001039960625348,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,7.68111931392923e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38214111328125,0.0,0.0,0.0001039961643982,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,0.0004933125455863,290.0976867675781,294.1499938964844,264.25,262.70379638671875,266.6861877441406,264.25,288.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974033320427681e-08,0.0010522390948608,-0.0304138362407684,0.0,0.0,0.0,-0.010748853906989,60.0,-17.599903106689453,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433288574219,0.0,0.0,9.883240272756666e-05,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,0.0001040752031258,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,7.686964818276465e-05,290.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,0.0001040752977132,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,0.0004936879267916,290.0867004394531,294.1499938964844,264.25,262.6985778808594,266.6781005859375,264.25,288.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.60465431213379,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433288574219,0.0,0.0,9.883240272756666e-05,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,0.0001040752031258,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,7.686964818276465e-05,290.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,0.0001040752977132,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,0.0004936879267916,290.0867004394531,294.1499938964844,264.25,262.6985778808594,266.6781005859375,264.25,288.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.60465431213379,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,9.886763291433454e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,0.0001041122959577,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,7.689704216318205e-05,290.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.364990234375,0.0,0.0,0.0001041123978211,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,0.0004938639467582,290.0812072753906,294.1499938964844,264.25,262.6962280273437,266.6741027832031,264.25,288.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154732061459e-08,0.0010534150060266,-0.0307736881077289,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.606657028198242,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,9.890125511446968e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,0.0001041477080434,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436340332031,0.0,0.0,7.692319923080504e-05,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592834472656,0.0,0.0,0.0001041478026309,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179077148437,0.0,0.0,0.0004940318758599,290.07568359375,294.1499938964844,264.25,262.6940612792969,266.670166015625,264.25,288.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440032136588e-08,0.0010537732159718,-0.0308833122253417,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.608388900756836,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185485839844,0.0,0.0,9.896312258206308e-05,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375183105469,0.0,0.0,0.0001042128642438,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,7.697132241446525e-05,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478088378906,0.0,0.0,0.0001042129515553,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,0.0004943409585393,290.06463623046875,294.1499938964844,264.25,262.6903381347656,266.662353515625,264.25,288.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230517043576585e-08,0.0010544322431087,-0.0310850050300359,0.0,0.0,0.0,-0.010876003652811,60.0,-17.610960006713867,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185485839844,0.0,0.0,9.896312258206308e-05,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375183105469,0.0,0.0,0.0001042128642438,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,7.697132241446525e-05,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478088378906,0.0,0.0,0.0001042129515553,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,0.0004943409585393,290.06463623046875,294.1499938964844,264.25,262.6903381347656,266.662353515625,264.25,288.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230517043576585e-08,0.0010544322431087,-0.0310850050300359,0.0,0.0,0.0,-0.010876003652811,60.0,-17.610960006713867,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,9.901799057843164e-05,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,0.0001042706353473,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184875488281,0.0,0.0,7.701398862991482e-05,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0001042707299347,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934326171875,0.0,0.0,0.0004946150002069,290.0535583496094,294.1499938964844,264.25,262.6874694824219,266.6546936035156,264.25,288.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298864149329349e-08,0.0010550167644396,-0.0312638469040393,0.0,0.0,0.0,-0.0109098860993981,60.0,-17.612323760986328,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,9.901799057843164e-05,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,0.0001042706353473,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184875488281,0.0,0.0,7.701398862991482e-05,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0001042707299347,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934326171875,0.0,0.0,0.0004946150002069,290.0535583496094,294.1499938964844,264.25,262.6874694824219,266.6546936035156,264.25,288.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298864149329349e-08,0.0010550167644396,-0.0312638469040393,0.0,0.0,0.0,-0.0109098860993981,60.0,-17.612323760986328,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
