time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697860,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,9.906405466608704e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,0.0001043191441567,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,7.704982272116467e-05,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248291015625,0.0,0.0,0.0001043192387442,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,0.0004948450950905,290.0424499511719,294.1499938964844,264.25,262.6856384277344,266.64715576171875,264.25,288.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.235625379791827e-08,0.0010555074550211,-0.0314140170812606,0.0,0.0,0.0,-0.0109383361414074,60.0,-17.612241744995117,-0.0,-7.596130302545134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,9.906405466608704e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,0.0001043191441567,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,7.704982272116467e-05,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248291015625,0.0,0.0,0.0001043192387442,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,0.0004948450950905,290.0424499511719,294.1499938964844,264.25,262.6856384277344,266.64715576171875,264.25,288.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.235625379791827e-08,0.0010555074550211,-0.0314140170812606,0.0,0.0,0.0,-0.0109383361414074,60.0,-17.612241744995117,-0.0,-7.596130302545134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,9.91015913314186e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,0.0001043586744344,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,7.707901386311278e-05,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,0.0001043587690219,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,0.000495032640174,290.0313415527344,294.1499938964844,264.25,262.6848449707031,266.6397705078125,264.25,288.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403016391715482e-08,0.0010559073416516,-0.0315363779664039,0.0,0.0,0.0,-0.0109615186229348,60.0,-17.61067771911621,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,9.91015913314186e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,0.0001043586744344,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,7.707901386311278e-05,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,0.0001043587690219,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,0.000495032640174,290.0313415527344,294.1499938964844,264.25,262.6848449707031,266.6397705078125,264.25,288.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403016391715482e-08,0.0010559073416516,-0.0315363779664039,0.0,0.0,0.0,-0.0109615186229348,60.0,-17.61067771911621,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,9.911676170304418e-05,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,0.0001043746451614,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,7.709081546636298e-05,290.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075256347656,0.0,0.0,0.0001043747397488,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36279296875,0.0,0.0,0.0004951083683408,290.0257568359375,294.1499938964844,264.25,262.6849060058594,266.6361389160156,264.25,288.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421909723059345e-08,0.0010560689261183,-0.0315858162939548,0.0,0.0,0.0,-0.0109708849340677,60.0,-17.609291076660156,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688659667969,0.0,0.0,9.912926179822534e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971435546875,0.0,0.0,0.0001043878146447,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,7.710053614573553e-05,290.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001043879019562,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3566589355469,0.0,0.0,0.000495170825161,290.0201721191406,294.1499938964844,264.25,262.68524169921875,266.63250732421875,264.25,288.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437480378935106e-08,0.0010562021052464,-0.0316265560686588,0.0,0.0,0.0,-0.0109786046668887,60.0,-17.60745620727539,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,9.914630936691536e-05,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869812011719,0.0,0.0,0.0001044057644321,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.0,0.0,7.711379294050857e-05,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0001044058590196,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443908691406,0.0,0.0,0.0004952559829689,290.0090026855469,294.1499938964844,264.25,262.6869506835937,266.6253967285156,264.25,288.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458716724950136e-08,0.0010563837131485,-0.0316821262240409,0.0,0.0,0.0,-0.0109891323372721,60.0,-17.60245132446289,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,9.914630936691536e-05,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869812011719,0.0,0.0,0.0001044057644321,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.0,0.0,7.711379294050857e-05,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0001044058590196,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443908691406,0.0,0.0,0.0004952559829689,290.0090026855469,294.1499938964844,264.25,262.6869506835937,266.6253967285156,264.25,288.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458716724950136e-08,0.0010563837131485,-0.0316821262240409,0.0,0.0,0.0,-0.0109891323372721,60.0,-17.60245132446289,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,9.91524721030146e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,0.0001044122545863,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,7.711858779657632e-05,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,0.0001044123418978,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,0.0004952867748215,289.9977722167969,294.1499938964844,264.25,262.69000244140625,266.6183776855469,264.25,288.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.595609664916992,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,9.91524721030146e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,0.0001044122545863,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,7.711858779657632e-05,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,0.0001044123418978,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,0.0004952867748215,289.9977722167969,294.1499938964844,264.25,262.69000244140625,266.6183776855469,264.25,288.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.595609664916992,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,9.914777183439584e-05,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665344238281,0.0,0.0,0.0001044073069351,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,7.7114935265854e-05,290.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26708984375,0.0,0.0,0.0001044073942466,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3198547363281,0.0,0.0,0.0004952633171342,289.986572265625,294.1499938964844,264.251953125,262.6960144042969,266.6115417480469,264.25054931640625,288.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.585922241210938,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,9.914777183439584e-05,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665344238281,0.0,0.0,0.0001044073069351,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,7.7114935265854e-05,290.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26708984375,0.0,0.0,0.0001044073942466,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3198547363281,0.0,0.0,0.0004952633171342,289.986572265625,294.1499938964844,264.251953125,262.6960144042969,266.6115417480469,264.25054931640625,288.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.585922241210938,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,9.913507528835908e-05,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.000104393941001,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,7.710506179137155e-05,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555236816406,0.0,0.0,0.0001043940283125,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,0.0004951999289914,289.9753112792969,294.1499938964844,264.25762939453125,262.706298828125,266.6048889160156,264.2525329589844,288.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.572845458984375,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,9.913507528835908e-05,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.000104393941001,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,7.710506179137155e-05,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555236816406,0.0,0.0,0.0001043940283125,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,0.0004951999289914,289.9753112792969,294.1499938964844,264.25762939453125,262.706298828125,266.6048889160156,264.2525329589844,288.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.572845458984375,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,9.912536916090176e-05,290.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,0.0001043837182805,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,7.709750934736803e-05,290.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,0.0001043837983161,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30145263671875,0.0,0.0,0.0004951514420099,289.9696655273437,294.1499938964844,264.2618103027344,262.7129211425781,266.6016845703125,264.2545166015625,288.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.564586639404297,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,9.911420056596398e-05,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,0.000104371960333,290.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31787109375,0.0,0.0,7.70888218539767e-05,290.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0001043720403686,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953186035156,0.0,0.0,0.0004950956208631,289.96405029296875,294.1499938964844,264.2668151855469,262.7204895019531,266.5985412597656,264.2570495605469,288.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.555530548095703,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943420410156,0.0,0.0,9.908580977935344e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,0.0001043420634232,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053283691406,0.0,0.0,7.706673932261765e-05,290.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,0.0001043421434587,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.0004949538270011,289.9527587890625,294.1499938964844,264.2791442871094,262.73834228515625,266.592529296875,264.2643737792969,288.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.534503936767578,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943420410156,0.0,0.0,9.908580977935344e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,0.0001043420634232,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053283691406,0.0,0.0,7.706673932261765e-05,290.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,0.0001043421434587,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.0004949538270011,289.9527587890625,294.1499938964844,264.2791442871094,262.73834228515625,266.592529296875,264.2643737792969,288.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.534503936767578,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,9.905127808451653e-05,290.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,0.000104305698187,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,7.70398837630637e-05,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,0.0001043057782226,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707824707031,0.0,0.0,0.0004947813577018,289.9414367675781,294.1499938964844,264.29443359375,262.7594909667969,266.5868530273437,264.274169921875,288.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.5103759765625,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,9.905127808451653e-05,290.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,0.000104305698187,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,7.70398837630637e-05,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,0.0001043057782226,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707824707031,0.0,0.0,0.0004947813577018,289.9414367675781,294.1499938964844,264.29443359375,262.7594909667969,266.5868530273437,264.274169921875,288.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.5103759765625,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695007324219,0.0,0.0,9.901009616442023e-05,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.114990234375,0.0,0.0,0.0001042623407556,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,7.700785499764606e-05,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,0.0001042624207912,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585144042969,0.0,0.0,0.0004945756518281,289.9301147460937,294.1499938964844,264.3124084472656,262.7836608886719,266.5816345214844,264.287109375,288.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.482675552368164,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695007324219,0.0,0.0,9.901009616442023e-05,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.114990234375,0.0,0.0,0.0001042623407556,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,7.700785499764606e-05,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,0.0001042624207912,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585144042969,0.0,0.0,0.0004945756518281,289.9301147460937,294.1499938964844,264.3124084472656,262.7836608886719,266.5816345214844,264.287109375,288.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.482675552368164,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,9.89640029729344e-05,290.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0001042137955664,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,7.697199907852337e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,0.0001042138756019,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24627685546875,0.0,0.0,0.0004943453823216,289.9187927246094,294.1499938964844,264.332763671875,262.810546875,266.57684326171875,264.3023681640625,288.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.4525146484375,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,9.89640029729344e-05,290.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0001042137955664,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,7.697199907852337e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,0.0001042138756019,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24627685546875,0.0,0.0,0.0004943453823216,289.9187927246094,294.1499938964844,264.332763671875,262.810546875,266.57684326171875,264.3023681640625,288.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.4525146484375,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,9.893877722788602e-05,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0001041872310452,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,7.695238309679553e-05,290.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,0.0001041873110807,291.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401428222656,0.0,0.0,0.0004942193627357,289.9131164550781,294.1499938964844,264.34375,262.8249206542969,266.5746765136719,264.31109619140625,288.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.43626594543457,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447204589844,0.0,0.0,9.891274385154249e-05,290.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941772460937,0.0,0.0,0.0001041598152369,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,7.693213410675526e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,0.0001041598952724,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,0.0004940893268212,289.9074401855469,294.1499938964844,264.3552551269531,262.83984375,266.5726013183594,264.3203125,288.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.419540405273438,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,9.885707549983636e-05,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001041012001223,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,7.688883488299325e-05,290.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001041012728819,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,0.000493811268825,289.8960876464844,294.1499938964844,264.3796081542969,262.8712158203125,266.56890869140625,264.34051513671875,288.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269941418494e-08,0.0010533018503338,-0.0307389423251152,0.0,0.0,0.0,-0.0108104450628161,60.0,-17.38435935974121,-0.0,-7.564410253735333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,9.885707549983636e-05,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001041012001223,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,7.688883488299325e-05,290.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001041012728819,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,0.000493811268825,289.8960876464844,294.1499938964844,264.3796081542969,262.8712158203125,266.56890869140625,264.34051513671875,288.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269941418494e-08,0.0010533018503338,-0.0307389423251152,0.0,0.0,0.0,-0.0108104450628161,60.0,-17.38435935974121,-0.0,-7.564410253735333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,9.87981547950767e-05,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0001040391580318,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,7.684301090193912e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,0.0001040392307913,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,0.0004935169708915,289.8847045898437,294.1499938964844,264.4055480957031,262.90435791015625,266.565673828125,264.3624572753906,288.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.347488403320312,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,9.87981547950767e-05,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0001040391580318,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,7.684301090193912e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,0.0001040392307913,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,0.0004935169708915,289.8847045898437,294.1499938964844,264.4055480957031,262.90435791015625,266.565673828125,264.3624572753906,288.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.347488403320312,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,9.873599628917872e-05,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0001039736962411,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,7.679466216359288e-05,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,0.0001039737690007,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,0.0004932064330205,289.8733215332031,294.1499938964844,264.4328308105469,262.9389953613281,266.5630187988281,264.38623046875,288.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.30885887145996,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,9.873599628917872e-05,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0001039736962411,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,7.679466216359288e-05,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,0.0001039737690007,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,0.0004932064330205,289.8733215332031,294.1499938964844,264.4328308105469,262.9389953613281,266.5630187988281,264.38623046875,288.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.30885887145996,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951904296875,0.0,0.0,9.867140761343762e-05,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,0.0001039056878653,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,7.674442895222455e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,0.0001039057606249,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850280761719,0.0,0.0,0.0004928838461637,289.8619079589844,294.1499938964844,264.4612121582031,262.9747619628906,266.5609130859375,264.4115295410156,288.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.268896102905273,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951904296875,0.0,0.0,9.867140761343762e-05,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,0.0001039056878653,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,7.674442895222455e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,0.0001039057606249,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850280761719,0.0,0.0,0.0004928838461637,289.8619079589844,294.1499938964844,264.4612121582031,262.9747619628906,266.5609130859375,264.4115295410156,288.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.268896102905273,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,9.863837476586924e-05,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,0.0001038709015119,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988220214844,0.0,0.0,7.671873754588887e-05,290.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,0.0001038709742715,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789245605469,0.0,0.0,0.000492718827445,289.856201171875,294.1499938964844,264.4757080078125,262.99298095703125,266.5600891113281,264.4246826171875,288.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.248497009277344,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,9.860497084446251e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418701171875,0.0,0.0,0.0001038357295328,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,7.669275510124862e-05,290.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,0.0001038358022924,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,0.0004925520042888,289.8504943847656,294.1499938964844,264.4903564453125,263.0113830566406,266.5594482421875,264.4381408691406,288.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.22787857055664,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,9.853739175014198e-05,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001037645633914,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801147460937,0.0,0.0,7.664019358344376e-05,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,0.000103764636151,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,0.0004922143998555,289.8390808105469,294.1499938964844,264.5200500488281,263.0485534667969,266.5585632324219,264.4657287597656,288.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.186199188232422,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,9.853739175014198e-05,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001037645633914,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801147460937,0.0,0.0,7.664019358344376e-05,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,0.000103764636151,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,0.0004922143998555,289.8390808105469,294.1499938964844,264.5200500488281,263.0485534667969,266.5585632324219,264.4657287597656,288.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.186199188232422,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,9.846918692346662e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,0.0001036927424138,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,7.658714457647875e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044921875,0.0,0.0,0.0001036928078974,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,0.0004918737104162,289.8276672363281,294.1499938964844,264.54998779296875,263.0859375,266.5581970214844,264.49395751953125,288.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14412498474121,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
