time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700200,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,9.846918692346662e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,0.0001036927424138,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,7.658714457647875e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044921875,0.0,0.0,0.0001036928078974,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,0.0004918737104162,289.8276672363281,294.1499938964844,264.54998779296875,263.0859375,266.5581970214844,264.49395751953125,288.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14412498474121,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,9.840106213232502e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102844238281,0.0,0.0,0.0001036210014717,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,7.653416105313227e-05,290.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,0.0001036210742313,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,0.0004915334284305,289.81622314453125,294.1499938964844,264.5799560546875,263.12322998046875,266.5584716796875,264.522705078125,288.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.101951599121094,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,9.840106213232502e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102844238281,0.0,0.0,0.0001036210014717,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,7.653416105313227e-05,290.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,0.0001036210742313,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,0.0004915334284305,289.81622314453125,294.1499938964844,264.5799560546875,263.12322998046875,266.5584716796875,264.522705078125,288.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.101951599121094,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,9.833341755438596e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0001035497698467,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,7.64815486036241e-05,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,0.0001035498353303,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.0004911955329589,289.80474853515625,294.1499938964844,264.6096496582031,263.1600952148437,266.5592346191406,264.5516662597656,288.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.059917449951172,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,9.833341755438596e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0001035497698467,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,7.64815486036241e-05,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,0.0001035498353303,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.0004911955329589,289.80474853515625,294.1499938964844,264.6096496582031,263.1600952148437,266.5592346191406,264.5516662597656,288.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.059917449951172,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,9.83000863925554e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944152832031,0.0,0.0,0.0001035146706271,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,7.645562436664477e-05,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0001035147361108,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,0.000491029000841,289.7990417480469,294.1499938964844,264.6242980957031,263.1782531738281,266.5598449707031,264.5661315917969,288.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.039079666137695,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,9.826707537285984e-05,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,0.0001034799061017,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,7.642994751222432e-05,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,0.0001034799715853,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,0.0004908640985377,289.7933044433594,294.1499938964844,264.6387939453125,263.1962280273437,266.5605773925781,264.58056640625,288.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149751722812,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.018386840820312,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088256835937,0.0,0.0,9.8202632216271e-05,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,0.000103412043245,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,7.637982344022021e-05,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05792236328125,0.0,0.0,0.0001034121087286,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995788574219,0.0,0.0,0.0004905422101728,289.7818298339844,294.1499938964844,264.6671447753906,263.2313232421875,266.5623779296875,264.60919189453125,288.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.97765350341797,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088256835937,0.0,0.0,9.8202632216271e-05,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,0.000103412043245,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,7.637982344022021e-05,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05792236328125,0.0,0.0,0.0001034121087286,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995788574219,0.0,0.0,0.0004905422101728,289.7818298339844,294.1499938964844,264.6671447753906,263.2313232421875,266.5623779296875,264.60919189453125,288.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.97765350341797,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965270996094,0.0,0.0,9.814040822675452e-05,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679260253906,0.0,0.0,0.0001033465232467,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,7.633143104612827e-05,290.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,0.0001033465887303,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08740234375,0.0,0.0,0.0004902314394712,289.7703552246094,294.1499938964844,264.6944580078125,263.2650451660156,266.5646667480469,264.6373291015625,288.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.937883377075195,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965270996094,0.0,0.0,9.814040822675452e-05,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679260253906,0.0,0.0,0.0001033465232467,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,7.633143104612827e-05,290.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,0.0001033465887303,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08740234375,0.0,0.0,0.0004902314394712,289.7703552246094,294.1499938964844,264.6944580078125,263.2650451660156,266.5646667480469,264.6373291015625,288.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.937883377075195,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,9.808158210944384e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,0.0001032845757436,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,7.628567982465029e-05,290.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001032846412272,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,0.0004899375489912,289.7588806152344,294.1499938964844,264.72039794921875,263.2970886230469,266.5674133300781,264.6645812988281,288.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.8996524810791,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,9.808158210944384e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,0.0001032845757436,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,7.628567982465029e-05,290.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001032846412272,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,0.0004899375489912,289.7588806152344,294.1499938964844,264.72039794921875,263.2970886230469,266.5674133300781,264.6645812988281,288.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.8996524810791,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,9.802603744901715e-05,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466247558594,0.0,0.0,0.0001032260843203,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,7.624246791237965e-05,290.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,0.0001032261498039,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0004896600730717,289.74737548828125,294.1499938964844,264.7447509765625,263.3271179199219,266.570556640625,264.69091796875,288.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062758709101672e-08,0.0010444475337862,-0.0280288830399513,0.0,0.0,0.0,-0.0102970991283655,60.0,-16.86287498474121,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,9.802603744901715e-05,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466247558594,0.0,0.0,0.0001032260843203,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,7.624246791237965e-05,290.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,0.0001032261498039,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0004896600730717,289.74737548828125,294.1499938964844,264.7447509765625,263.3271179199219,266.570556640625,264.69091796875,288.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062758709101672e-08,0.0010444475337862,-0.0280288830399513,0.0,0.0,0.0,-0.0102970991283655,60.0,-16.86287498474121,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,9.79997930699028e-05,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,0.0001031984502333,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,7.622205885127187e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01715087890625,0.0,0.0,0.0001031985157169,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.0004895289894193,289.7416381835937,294.1499938964844,264.7562561035156,263.3412780761719,266.572265625,264.7035827636719,288.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030061308758832e-08,0.0010441679041832,-0.0279433000832796,0.0,0.0,0.0,-0.0102808894589543,60.0,-16.845232009887695,-0.0,-7.433772708509424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,9.797481470741332e-05,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,0.0001031721476465,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,7.6202632044442e-05,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,0.0001031722131301,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.000489404250402,289.7358703613281,294.1499938964844,264.7672424316406,263.35479736328125,266.5740661621094,264.71588134765625,288.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998939536932541e-08,0.0010439018951728,-0.0278618410229682,0.0,0.0,0.0,-0.0102654611691832,60.0,-16.828126907348633,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,9.792864148039372e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0001031235224218,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,7.616671791765839e-05,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,0.0001031235879054,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386962890625,0.0,0.0,0.0004891735734418,289.724365234375,294.1499938964844,264.78759765625,263.3798522949219,266.577880859375,264.73931884765625,288.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941398009833849e-08,0.0010434098076075,-0.0277112275362014,0.0,0.0,0.0,-0.0102369356900453,60.0,-16.795637130737305,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,9.792864148039372e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0001031235224218,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,7.616671791765839e-05,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,0.0001031235879054,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386962890625,0.0,0.0,0.0004891735734418,289.724365234375,294.1499938964844,264.78759765625,263.3798522949219,266.577880859375,264.73931884765625,288.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941398009833849e-08,0.0010434098076075,-0.0277112275362014,0.0,0.0,0.0,-0.0102369356900453,60.0,-16.795637130737305,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,9.788774332264438e-05,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,0.0001030804560286,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,7.613491470692679e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,0.0001030805215123,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,0.0004889693227596,289.7128295898437,294.1499938964844,264.8055419921875,263.40191650390625,266.5819702148437,264.7610168457031,288.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890441437538811e-08,0.0010429740650579,-0.0275778472423553,0.0,0.0,0.0,-0.0102116735652089,60.0,-16.76552391052246,-0.0,-7.416782210611927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,9.788774332264438e-05,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,0.0001030804560286,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,7.613491470692679e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,0.0001030805215123,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,0.0004889693227596,289.7128295898437,294.1499938964844,264.8055419921875,263.40191650390625,266.5819702148437,264.7610168457031,288.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890441437538811e-08,0.0010429740650579,-0.0275778472423553,0.0,0.0,0.0,-0.0102116735652089,60.0,-16.76552391052246,-0.0,-7.416782210611927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,9.78530806605704e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90386962890625,0.0,0.0,0.0001030439598252,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,7.610795000800863e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9763488769531,0.0,0.0,0.0001030440180329,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0004887961549684,289.7012939453125,294.1499938964844,264.8208312988281,263.42071533203125,266.5862731933594,264.7806701660156,288.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426155058667,1.0847247544631957e-08,0.0010426046792417,-0.027464784681797,0.0,0.0,0.0,-0.0101902605965733,60.0,-16.738309860229492,-0.0,-7.41152987870919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,9.78530806605704e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90386962890625,0.0,0.0,0.0001030439598252,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,7.610795000800863e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9763488769531,0.0,0.0,0.0001030440180329,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0004887961549684,289.7012939453125,294.1499938964844,264.8208312988281,263.42071533203125,266.5862731933594,264.7806701660156,288.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426155058667,1.0847247544631957e-08,0.0010426046792417,-0.027464784681797,0.0,0.0,0.0,-0.0101902605965733,60.0,-16.738309860229492,-0.0,-7.41152987870919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.782471897779033e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,0.0001030140847433,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,7.608588930452242e-05,290.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,0.0001030141502269,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022277832031,0.0,0.0,0.0004886544775217,289.68975830078125,294.1499938964844,264.83319091796875,263.4358825683594,266.5907592773437,264.7980041503906,288.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423132916912,1.0811901596241569e-08,0.0010423024650663,-0.0273722670972347,0.0,0.0,0.0,-0.0101727377623319,60.0,-16.714113235473633,-0.0,-7.407233226786047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.782471897779033e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,0.0001030140847433,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,7.608588930452242e-05,290.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,0.0001030141502269,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022277832031,0.0,0.0,0.0004886544775217,289.68975830078125,294.1499938964844,264.83319091796875,263.4358825683594,266.5907592773437,264.7980041503906,288.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423132916912,1.0811901596241569e-08,0.0010423024650663,-0.0273722670972347,0.0,0.0,0.0,-0.0101727377623319,60.0,-16.714113235473633,-0.0,-7.407233226786047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044250488281,0.0,0.0,9.781339758774266e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877868652344,0.0,0.0,0.0001030021667247,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,7.607708539580926e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.0001030022249324,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,0.000488597957883,289.6839904785156,294.1499938964844,264.83819580078125,263.4420166015625,266.5930480957031,264.8056640625,288.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421926854178,1.0797795546579891e-08,0.0010421818587929,-0.0273353438824415,0.0,0.0,0.0,-0.0101657453924417,60.0,-16.703346252441406,-0.0,-7.405518687164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.998291015625,0.0,0.0,9.780391701497138e-05,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0001029921913868,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,7.60697148507461e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,0.0001029922495945,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99005126953125,0.0,0.0,0.000488550576847,289.6781921386719,294.1499938964844,264.84234619140625,263.4471130371094,266.5953369140625,264.8126525878906,288.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.078598454995472e-08,0.0010420808102935,-0.0273044276982545,0.0,0.0,0.0,-0.0101598901674151,60.0,-16.69342613220215,-0.0,-7.404083390838424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,9.779119136510416e-05,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,0.0001029787817969,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,7.605981227243319e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,0.0001029788472806,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,0.0004884870140813,289.6666259765625,294.1499938964844,264.8480529785156,263.4540710449219,266.5999450683594,264.824462890625,288.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770121683378877e-08,0.0010419451864436,-0.0272629037499427,0.0,0.0,0.0,-0.010152026079595,60.0,-16.676393508911133,-0.0,-7.402155688396307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,9.779119136510416e-05,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,0.0001029787817969,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,7.605981227243319e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,0.0001029788472806,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,0.0004884870140813,289.6666259765625,294.1499938964844,264.8480529785156,263.4540710449219,266.5999450683594,264.824462890625,288.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770121683378877e-08,0.0010419451864436,-0.0272629037499427,0.0,0.0,0.0,-0.010152026079595,60.0,-16.676393508911133,-0.0,-7.402155688396307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,9.778654930414632e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86083984375,0.0,0.0,0.0001029738923534,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815979003906,0.0,0.0,7.605620339745656e-05,290.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,0.0001029739505611,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,0.0004884638474322,289.6550598144531,294.1499938964844,264.8500061035156,263.4564819335937,266.60455322265625,264.8334655761719,288.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419064201414,1.076432987190401e-08,0.0010418955935165,-0.0272477436810731,0.0,0.0,0.0,-0.0101491548120975,60.0,-16.662965774536133,-0.0,-7.401452251087903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,9.778654930414632e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86083984375,0.0,0.0,0.0001029738923534,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815979003906,0.0,0.0,7.605620339745656e-05,290.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,0.0001029739505611,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,0.0004884638474322,289.6550598144531,294.1499938964844,264.8500061035156,263.4564819335937,266.60455322265625,264.8334655761719,288.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419064201414,1.076432987190401e-08,0.0010418955935165,-0.0272477436810731,0.0,0.0,0.0,-0.0101491548120975,60.0,-16.662965774536133,-0.0,-7.401452251087903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615173339844,0.0,0.0,9.778406820259988e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.0001029712875606,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,7.60542752686888e-05,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0001029713457683,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0004884514492005,289.6434631347656,294.1499938964844,264.8500061035156,263.4564819335937,266.60906982421875,264.8393249511719,288.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761239011003454e-08,0.0010418691672384,-0.0272396523505449,0.0,0.0,0.0,-0.0101476218551397,60.0,-16.65277862548828,-0.0,-7.401076373980686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615173339844,0.0,0.0,9.778406820259988e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.0001029712875606,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,7.60542752686888e-05,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0001029713457683,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0004884514492005,289.6434631347656,294.1499938964844,264.8500061035156,263.4564819335937,266.60906982421875,264.8393249511719,288.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761239011003454e-08,0.0010418691672384,-0.0272396523505449,0.0,0.0,0.0,-0.0101476218551397,60.0,-16.65277862548828,-0.0,-7.401076373980686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,9.77775634964928e-05,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392333984375,0.0,0.0,0.0001029644336085,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,7.604921120218933e-05,290.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90625,0.0,0.0,0.0001029644918162,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,0.0004884189693257,289.6318664550781,294.1499938964844,264.8500061035156,263.4564819335937,266.6134948730469,264.84307861328125,288.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753127277496333e-08,0.0010417999001219,-0.0272184181958436,0.0,0.0,0.0,-0.0101436013355851,60.0,-16.643056869506836,-0.0,-7.400090851206188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,9.77775634964928e-05,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392333984375,0.0,0.0,0.0001029644336085,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,7.604921120218933e-05,290.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90625,0.0,0.0,0.0001029644918162,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,0.0004884189693257,289.6318664550781,294.1499938964844,264.8500061035156,263.4564819335937,266.6134948730469,264.84307861328125,288.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753127277496333e-08,0.0010417999001219,-0.0272184181958436,0.0,0.0,0.0,-0.0101436013355851,60.0,-16.643056869506836,-0.0,-7.400090851206188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.943115234375,0.0,0.0,9.777291415957734e-05,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83380126953125,0.0,0.0,0.000102959544165,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,7.604560232721269e-05,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.900390625,0.0,0.0,0.0001029596023727,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.000488395744469,289.62603759765625,294.1499938964844,264.8500061035156,263.4564819335937,266.6156616210937,264.84442138671875,288.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747337242378308e-08,0.0010417503071948,-0.0272032637149095,0.0,0.0,0.0,-0.0101407309994101,60.0,-16.638044357299805,-0.0,-7.399387413897784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,9.776744991540907e-05,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.0001029537888825,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444885253906,0.0,0.0,7.604135316796601e-05,290.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,0.0001029538470902,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92926025390625,0.0,0.0,0.000488368445076,289.6202392578125,294.1499938964844,264.8500061035156,263.4564819335937,266.6178283691406,264.8454895019531,288.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524913899208e-08,0.0010416920995339,-0.0271854307502508,0.0,0.0,0.0,-0.0101373540237545,60.0,-16.632902145385742,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,9.775453509064393e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,0.0001029401828418,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93212890625,0.0,0.0,7.603130507050082e-05,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828125,0.0,0.0,0.0001029402410495,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170837402344,0.0,0.0,0.00048830389278,289.6086120605469,294.1499938964844,264.8500061035156,263.4564819335937,266.6221008300781,264.8470764160156,288.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.622262954711914,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,9.775453509064393e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,0.0001029401828418,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93212890625,0.0,0.0,7.603130507050082e-05,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828125,0.0,0.0,0.0001029402410495,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170837402344,0.0,0.0,0.00048830389278,289.6086120605469,294.1499938964844,264.8500061035156,263.4564819335937,266.6221008300781,264.8470764160156,288.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.622262954711914,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
