time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702540,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,9.773981582839042e-05,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.000102924692328,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,7.60198527132161e-05,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,0.0001029247432597,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,0.0004882304056081,289.5969543457031,294.1499938964844,264.8500061035156,263.4564819335937,266.62628173828125,264.8480834960937,288.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.611251831054688,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,9.773981582839042e-05,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.000102924692328,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,7.60198527132161e-05,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,0.0001029247432597,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,0.0004882304056081,289.5969543457031,294.1499938964844,264.8500061035156,263.4564819335937,266.62628173828125,264.8480834960937,288.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.611251831054688,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90020751953125,0.0,0.0,9.77242598310113e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0001029083068715,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,7.600776007166132e-05,290.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,0.0001029083578032,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,0.0004881526983808,289.5853271484375,294.1499938964844,264.8500061035156,263.4564819335937,266.6304016113281,264.8487548828125,288.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.600025177001953,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90020751953125,0.0,0.0,9.77242598310113e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0001029083068715,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,7.600776007166132e-05,290.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,0.0001029083578032,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,0.0004881526983808,289.5853271484375,294.1499938964844,264.8500061035156,263.4564819335937,266.6304016113281,264.8487548828125,288.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.600025177001953,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.887939453125,0.0,0.0,9.770887845661493e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,0.0001028921105898,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,7.599579112138599e-05,290.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84765625,0.0,0.0,0.0001028921615215,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.880615234375,0.0,0.0,0.0004880758642684,289.5736389160156,294.1499938964844,264.8500061035156,263.4564819335937,266.6344299316406,264.84918212890625,288.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.58875274658203,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.887939453125,0.0,0.0,9.770887845661493e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,0.0001028921105898,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,7.599579112138599e-05,290.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84765625,0.0,0.0,0.0001028921615215,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.880615234375,0.0,0.0,0.0004880758642684,289.5736389160156,294.1499938964844,264.8500061035156,263.4564819335937,266.6344299316406,264.84918212890625,288.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.58875274658203,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818054199219,0.0,0.0,9.770147880772127e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77935791015625,0.0,0.0,0.0001028843180392,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.888916015625,0.0,0.0,7.599003583891317e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,0.0001028843689709,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0004880389315076,289.5678100585937,294.1499938964844,264.8500061035156,263.4564819335937,266.63641357421875,264.8493347167969,288.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.583141326904297,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,9.769459575181828e-05,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,0.0001028770711855,290.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827209472656,0.0,0.0,7.598468801006675e-05,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,0.0001028771221172,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684387207031,0.0,0.0,0.00048800453078,289.5619812011719,294.1499938964844,264.8500061035156,263.4564819335937,266.63836669921875,264.8494567871094,288.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.577585220336914,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,9.76826559053734e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.0001028644983307,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703918457031,0.0,0.0,7.597539661219344e-05,290.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241577148437,0.0,0.0,0.0001028645492624,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,0.0004879448970314,289.55029296875,294.1499938964844,264.8500061035156,263.4564819335937,266.64227294921875,264.8496398925781,288.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.566734313964844,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,9.76826559053734e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.0001028644983307,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703918457031,0.0,0.0,7.597539661219344e-05,290.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241577148437,0.0,0.0,0.0001028645492624,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,0.0004879448970314,289.55029296875,294.1499938964844,264.8500061035156,263.4564819335937,266.64227294921875,264.8496398925781,288.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.566734313964844,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,9.767345909494908e-05,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001028548140311,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,7.596824434585869e-05,290.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,0.0001028548649628,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,0.0004878989711869,289.5386047363281,294.1499938964844,264.8500061035156,263.4564819335937,266.6460876464844,264.8497619628906,288.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.55626106262207,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,9.767345909494908e-05,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001028548140311,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,7.596824434585869e-05,290.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,0.0001028548649628,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,0.0004878989711869,289.5386047363281,294.1499938964844,264.8500061035156,263.4564819335937,266.6460876464844,264.8497619628906,288.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.55626106262207,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,9.766813309397548e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0001028492042678,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,7.596410432597622e-05,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006591796875,0.0,0.0,0.0001028492551995,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319702148437,0.0,0.0,0.000487872341182,289.52691650390625,294.1499938964844,264.8500061035156,263.4564819335937,266.6498107910156,264.849853515625,288.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.546417236328125,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,9.766813309397548e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0001028492042678,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,7.596410432597622e-05,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006591796875,0.0,0.0,0.0001028492551995,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319702148437,0.0,0.0,0.000487872341182,289.52691650390625,294.1499938964844,264.8500061035156,263.4564819335937,266.6498107910156,264.849853515625,288.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.546417236328125,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82666015625,0.0,0.0,9.766720904735848e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0001028482292895,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,7.596338400617242e-05,290.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,0.0001028482802212,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197937011719,0.0,0.0,0.000487867713673,289.51519775390625,294.1499938964844,264.8500061035156,263.4564819335937,266.65350341796875,264.84991455078125,288.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.53725814819336,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82666015625,0.0,0.0,9.766720904735848e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0001028482292895,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,7.596338400617242e-05,290.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,0.0001028482802212,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197937011719,0.0,0.0,0.000487867713673,289.51519775390625,294.1499938964844,264.8500061035156,263.4564819335937,266.65350341796875,264.84991455078125,288.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.53725814819336,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,9.76684459601529e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245483398437,0.0,0.0,0.0001028495389618,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271789550781,0.0,0.0,7.596434443257749e-05,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78302001953125,0.0,0.0,0.0001028495826176,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.813720703125,0.0,0.0,0.0004878739127889,289.50933837890625,294.1499938964844,264.8500061035156,263.4564819335937,266.6553039550781,264.84991455078125,288.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.532962799072266,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143920898437,0.0,0.0,9.767107985680924e-05,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,0.0001028523111017,290.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,7.596639625262469e-05,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771301269531,0.0,0.0,0.0001028523620334,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076171875,0.0,0.0,0.0004878870968241,289.50347900390625,294.1499938964844,264.8500061035156,263.4564819335937,266.6571044921875,264.8499450683594,288.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.52888298034668,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,9.76806040853262e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0001028623446472,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,7.597380317747593e-05,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.000102862388303,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7954406738281,0.0,0.0,0.000487934652483,289.49176025390625,294.1499938964844,264.8500061035156,263.4564819335937,266.66064453125,264.8499450683594,288.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.521425247192383,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,9.76806040853262e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0001028623446472,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,7.597380317747593e-05,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.000102862388303,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7954406738281,0.0,0.0,0.000487934652483,289.49176025390625,294.1499938964844,264.8500061035156,263.4564819335937,266.66064453125,264.8499450683594,288.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.521425247192383,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,9.769492316991092e-05,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,0.0001028774204314,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,7.598494266858324e-05,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535705566406,0.0,0.0,0.0001028774713631,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,0.0004880061896983,289.4800109863281,294.1499938964844,264.8500061035156,263.4564819335937,266.66412353515625,264.8499755859375,288.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.514774322509766,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,9.769492316991092e-05,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,0.0001028774204314,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,7.598494266858324e-05,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535705566406,0.0,0.0,0.0001028774713631,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,0.0004880061896983,289.4800109863281,294.1499938964844,264.8500061035156,263.4564819335937,266.66412353515625,264.8499755859375,288.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.514774322509766,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776184082031,0.0,0.0,9.771496843313798e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858825683594,0.0,0.0,0.0001028985352604,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78399658203125,0.0,0.0,7.600053504575044e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,0.0001028985789162,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711181640625,0.0,0.0,0.0004881063359789,289.46826171875,294.1499938964844,264.8500061035156,263.4564819335937,266.6675109863281,264.8499755859375,288.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508659247096e-08,0.0010411324910819,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.50908088684082,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776184082031,0.0,0.0,9.771496843313798e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858825683594,0.0,0.0,0.0001028985352604,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78399658203125,0.0,0.0,7.600053504575044e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,0.0001028985789162,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711181640625,0.0,0.0,0.0004881063359789,289.46826171875,294.1499938964844,264.8500061035156,263.4564819335937,266.6675109863281,264.8499755859375,288.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508659247096e-08,0.0010411324910819,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.50908088684082,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,9.774025238584728e-05,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748046875,0.0,0.0,0.0001029251579893,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,7.602019468322396e-05,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,0.0001029252016451,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589416503906,0.0,0.0,0.0004882326174993,289.4564819335937,294.1499938964844,264.8500061035156,263.4564819335937,266.6708679199219,264.8499755859375,288.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205259561538,60.0,-16.5042781829834,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,9.774025238584728e-05,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748046875,0.0,0.0,0.0001029251579893,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,7.602019468322396e-05,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,0.0001029252016451,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589416503906,0.0,0.0,0.0004882326174993,289.4564819335937,294.1499938964844,264.8500061035156,263.4564819335937,266.6708679199219,264.8499755859375,288.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205259561538,60.0,-16.5042781829834,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,9.775466605788095e-05,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692810058594,0.0,0.0,0.000102940328361,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,7.603140693390742e-05,290.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0001029403792927,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528381347656,0.0,0.0,0.000488304591272,289.4505920410156,294.1499938964844,264.8500061035156,263.4564819335937,266.6725158691406,264.8499755859375,288.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435752511024,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.502220153808594,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,9.777037485037e-05,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,0.0001029568811645,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75927734375,0.0,0.0,7.604363054269925e-05,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,0.0001029569248203,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.0004883831134065,289.4447021484375,294.1499938964844,264.8500061035156,263.4564819335937,266.6741638183594,264.8500061035156,288.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.500375747680664,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,9.780500113265588e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,0.0001029933409881,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,7.607055158587173e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,0.0001029933846439,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.0004885560483671,289.4328918457031,294.1499938964844,264.8500061035156,263.4564819335937,266.6773681640625,264.8500061035156,288.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.497228622436523,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,9.780500113265588e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,0.0001029933409881,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,7.607055158587173e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,0.0001029933846439,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.0004885560483671,289.4328918457031,294.1499938964844,264.8500061035156,263.4564819335937,266.6773681640625,264.8500061035156,288.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.497228622436523,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7285461425781,0.0,0.0,9.784330904949456e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,0.0001030336861731,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,7.610035390825942e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,0.0001030337298288,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0004887474351562,289.4211120605469,294.1499938964844,264.8500061035156,263.4564819335937,266.6805419921875,264.8500061035156,287.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.494783401489258,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7285461425781,0.0,0.0,9.784330904949456e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,0.0001030336861731,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,7.610035390825942e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,0.0001030337298288,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0004887474351562,289.4211120605469,294.1499938964844,264.8500061035156,263.4564819335937,266.6805419921875,264.8500061035156,287.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.494783401489258,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,9.788468742044644e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,0.0001030772546073,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,7.613253546878695e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68267822265625,0.0,0.0,0.000103077298263,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0004889541305601,289.4092712402344,294.1499938964844,264.8500061035156,263.4564819335937,266.68365478515625,264.8500061035156,287.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.492931365966797,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,9.788468742044644e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,0.0001030772546073,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,7.613253546878695e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68267822265625,0.0,0.0,0.000103077298263,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0004889541305601,289.4092712402344,294.1499938964844,264.8500061035156,263.4564819335937,266.68365478515625,264.8500061035156,287.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.492931365966797,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,9.792810305953026e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,0.0001031229767249,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,7.616630318807438e-05,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,0.0001031230203807,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,0.0004891710123047,289.3974304199219,294.1499938964844,264.8500061035156,263.4564819335937,266.68670654296875,264.8500061035156,287.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.491493225097656,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,9.792810305953026e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,0.0001031229767249,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,7.616630318807438e-05,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,0.0001031230203807,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,0.0004891710123047,289.3974304199219,294.1499938964844,264.8500061035156,263.4564819335937,266.68670654296875,264.8500061035156,287.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.491493225097656,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,9.795031655812636e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.613525390625,0.0,0.0,0.0001031463689287,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70367431640625,0.0,0.0,7.618358358740807e-05,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,0.0001031464125844,291.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,0.0004892819561064,289.3915100097656,294.1499938964844,264.8500061035156,263.4564819335937,266.6882019042969,264.8500061035156,287.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.49089813232422,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,9.797258098842576e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,0.0001031698120641,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.0,0.0,7.620089309057221e-05,290.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,0.0001031698557198,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,0.0004893931327387,289.3855895996094,294.1499938964844,264.8500061035156,263.4564819335937,266.689697265625,264.8500061035156,287.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.49033546447754,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,9.801680425880475e-05,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0001032163854688,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68511962890625,0.0,0.0,7.623529381817207e-05,290.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0001032164218486,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,0.0004896140890195,289.37371826171875,294.1499938964844,264.8500061035156,263.4564819335937,266.6926574707031,264.8500061035156,287.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.48921775817871,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
