time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704880,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,9.801680425880475e-05,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0001032163854688,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68511962890625,0.0,0.0,7.623529381817207e-05,290.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0001032164218486,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,0.0004896140890195,289.37371826171875,294.1499938964844,264.8500061035156,263.4564819335937,266.6926574707031,264.8500061035156,287.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.48921775817871,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,9.805973240872844e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,0.0001032615837175,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727600097656,0.0,0.0,7.626867591170594e-05,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.0001032616273732,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,0.0004898284678347,289.3618469238281,294.1499938964844,264.8500061035156,263.4564819335937,266.6955261230469,264.8500061035156,287.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.487987518310547,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,9.805973240872844e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,0.0001032615837175,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727600097656,0.0,0.0,7.626867591170594e-05,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.0001032616273732,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,0.0004898284678347,289.3618469238281,294.1499938964844,264.8500061035156,263.4564819335937,266.6955261230469,264.8500061035156,287.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.487987518310547,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,9.810005576582626e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001033040534821,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,7.630004256498069e-05,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,0.0001033040971378,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490478515625,0.0,0.0,0.0004900299245491,289.3499755859375,294.1499938964844,264.8500061035156,263.4564819335937,266.6983642578125,264.8500061035156,287.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.486440658569336,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,9.810005576582626e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001033040534821,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,7.630004256498069e-05,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,0.0001033040971378,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490478515625,0.0,0.0,0.0004900299245491,289.3499755859375,294.1499938964844,264.8500061035156,263.4564819335937,266.6983642578125,264.8500061035156,287.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.486440658569336,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,9.813653014134616e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,0.0001033424632623,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,7.632841152371839e-05,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,0.0001033424996421,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,0.0004902121145278,289.33807373046875,294.1499938964844,264.8500061035156,263.4564819335937,266.701171875,264.8500061035156,287.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.484371185302734,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,9.813653014134616e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,0.0001033424632623,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,7.632841152371839e-05,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,0.0001033424996421,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,0.0004902121145278,289.33807373046875,294.1499938964844,264.8500061035156,263.4564819335937,266.701171875,264.8500061035156,287.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.484371185302734,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363220214844,0.0,0.0,9.815298108151184e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55731201171875,0.0,0.0,0.0001033597800415,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64178466796875,0.0,0.0,7.634120993316174e-05,290.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054382324219,0.0,0.0,0.0001033598236972,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307067871094,0.0,0.0,0.000490294303745,289.3321228027344,294.1499938964844,264.8500061035156,263.4564819335937,266.7025451660156,264.8500061035156,287.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424871206283,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.483076095581055,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6301574707031,0.0,0.0,9.816785313887522e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,0.0001033754451782,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355895996094,0.0,0.0,7.635277142981067e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994873046875,0.0,0.0,0.000103375481558,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62457275390625,0.0,0.0,0.0004903685767203,289.326171875,294.1499938964844,264.8500061035156,263.4564819335937,266.7038879394531,264.8500061035156,287.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239308150834404e-08,0.0010459568584337,-0.0284909792244434,0.0,0.0,0.0,-0.010384620167315,60.0,-16.481550216674805,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,9.819275874178857e-05,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403747558594,0.0,0.0,0.0001034016677294,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231994628906,0.0,0.0,7.637214730493724e-05,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58758544921875,0.0,0.0,0.0001034017113852,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,0.0004904930246993,289.3142395019531,294.1499938964844,264.8500061035156,263.4564819335937,266.70660400390625,264.8500061035156,287.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270333999391369e-08,0.0010462222853675,-0.0285721849650144,0.0,0.0,0.0,-0.0104000018909573,60.0,-16.47780990600586,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,9.819275874178857e-05,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403747558594,0.0,0.0,0.0001034016677294,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231994628906,0.0,0.0,7.637214730493724e-05,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58758544921875,0.0,0.0,0.0001034017113852,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,0.0004904930246993,289.3142395019531,294.1499938964844,264.8500061035156,263.4564819335937,266.70660400390625,264.8500061035156,287.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270333999391369e-08,0.0010462222853675,-0.0285721849650144,0.0,0.0,0.0,-0.0104000018909573,60.0,-16.47780990600586,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,9.820927516557276e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.529052734375,0.0,0.0,0.0001034190645441,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,7.638498937012628e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756530761719,0.0,0.0,0.0001034191009239,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,0.0004905755049549,289.3023376464844,294.1499938964844,264.8500061035156,263.4564819335937,266.709228515625,264.8500061035156,287.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290910428840562e-08,0.0010463981889188,-0.0286260396242141,0.0,0.0,0.0,-0.0104102026671171,60.0,-16.472829818725586,-0.0,-7.465568785391953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,9.820927516557276e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.529052734375,0.0,0.0,0.0001034190645441,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,7.638498937012628e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756530761719,0.0,0.0,0.0001034191009239,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,0.0004905755049549,289.3023376464844,294.1499938964844,264.8500061035156,263.4564819335937,266.709228515625,264.8500061035156,287.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290910428840562e-08,0.0010463981889188,-0.0286260396242141,0.0,0.0,0.0,-0.0104102026671171,60.0,-16.472829818725586,-0.0,-7.465568785391953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,9.821177081903444e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177307128906,0.0,0.0,0.0001034216911648,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,7.638693205080926e-05,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,0.0001034217275446,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,0.0004905879613943,289.2904052734375,294.1499938964844,264.8500061035156,263.4564819335937,266.7118530273437,264.8500061035156,287.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.1294012836060574e-08,0.0010464248480275,-0.0286341607570648,0.0,0.0,0.0,-0.0104117412120103,60.0,-16.466073989868164,-0.0,-7.465947504670113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,9.821177081903444e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177307128906,0.0,0.0,0.0001034216911648,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,7.638693205080926e-05,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,0.0001034217275446,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,0.0004905879613943,289.2904052734375,294.1499938964844,264.8500061035156,263.4564819335937,266.7118530273437,264.8500061035156,287.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.1294012836060574e-08,0.0010464248480275,-0.0286341607570648,0.0,0.0,0.0,-0.0104117412120103,60.0,-16.466073989868164,-0.0,-7.465947504670113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,9.819115803111345e-05,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,0.0001033999869832,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860595703125,0.0,0.0,7.637090311618522e-05,290.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,0.000103400023363,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,0.0004904849920421,289.2784729003906,294.1499938964844,264.8500061035156,263.4564819335937,266.7143859863281,264.8500061035156,287.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462165810167,1.1268331157054945e-08,0.0010462052887305,-0.0285669434815645,0.0,0.0,0.0,-0.0103990091010928,60.0,-16.45599365234375,-0.0,-7.46281401120541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,9.819115803111345e-05,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,0.0001033999869832,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860595703125,0.0,0.0,7.637090311618522e-05,290.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,0.000103400023363,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,0.0004904849920421,289.2784729003906,294.1499938964844,264.8500061035156,263.4564819335937,266.7143859863281,264.8500061035156,287.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462165810167,1.1268331157054945e-08,0.0010462052887305,-0.0285669434815645,0.0,0.0,0.0,-0.0103990091010928,60.0,-16.45599365234375,-0.0,-7.46281401120541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,9.817403770284729e-05,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.500732421875,0.0,0.0,0.0001033819571603,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798645019531,0.0,0.0,7.635758083779365e-05,290.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458068847656,0.0,0.0,0.00010338199354,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,0.0004903994849883,289.2724914550781,294.1499938964844,264.8500061035156,263.4564819335937,266.71563720703125,264.8500061035156,287.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460341582074,1.1246995335056909e-08,0.0010460228659212,-0.0285110995173454,0.0,0.0,0.0,-0.0103884330019354,60.0,-16.449769973754883,-0.0,-7.46021129316432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685729980469,0.0,0.0,9.81519478955306e-05,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,0.0001033586959238,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,7.634040230186656e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53985595703125,0.0,0.0,0.0001033587395795,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0004902891814708,289.2665100097656,294.1499938964844,264.8500061035156,263.4564819335937,266.7168884277344,264.8500061035156,287.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219476903079341e-08,0.0010457875905558,-0.0284390747547149,0.0,0.0,0.0,-0.0103747900575399,60.0,-16.44269561767578,-0.0,-7.45685468928059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,9.809731272980572e-05,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,0.0001033011649269,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613098144531,0.0,0.0,7.629791070939973e-05,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279235839844,0.0,0.0,0.0001033012013067,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,0.0004900162457488,289.25457763671875,294.1499938964844,264.8500061035156,263.4564819335937,266.7193603515625,264.8500061035156,287.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151396250852486e-08,0.0010452055139467,-0.0282608848065137,0.0,0.0,0.0,-0.010341040790081,60.0,-16.426610946655273,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,9.809731272980572e-05,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,0.0001033011649269,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613098144531,0.0,0.0,7.629791070939973e-05,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279235839844,0.0,0.0,0.0001033012013067,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,0.0004900162457488,289.25457763671875,294.1499938964844,264.8500061035156,263.4564819335937,266.7193603515625,264.8500061035156,287.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151396250852486e-08,0.0010452055139467,-0.0282608848065137,0.0,0.0,0.0,-0.010341040790081,60.0,-16.426610946655273,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439758300781,0.0,0.0,9.803127613849938e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47235107421875,0.0,0.0,0.000103231621324,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,7.62465424486436e-05,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,0.0001032316577038,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53887939453125,0.0,0.0,0.0004896863829344,289.2426452636719,294.1499938964844,264.8500061035156,263.4564819335937,266.7217712402344,264.8500061035156,287.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.408126831054688,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439758300781,0.0,0.0,9.803127613849938e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47235107421875,0.0,0.0,0.000103231621324,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,7.62465424486436e-05,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,0.0001032316577038,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53887939453125,0.0,0.0,0.0004896863829344,289.2426452636719,294.1499938964844,264.8500061035156,263.4564819335937,266.7217712402344,264.8500061035156,287.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.408126831054688,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,9.795925143407658e-05,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,0.0001031557767419,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365905761719,0.0,0.0,7.6190524850972e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,0.0001031558131217,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,0.0004893266013823,289.230712890625,294.1499938964844,264.8500061035156,263.4564819335937,266.72412109375,264.8500061035156,287.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.388242721557617,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,9.795925143407658e-05,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,0.0001031557767419,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365905761719,0.0,0.0,7.6190524850972e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,0.0001031558131217,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,0.0004893266013823,289.230712890625,294.1499938964844,264.8500061035156,263.4564819335937,266.72412109375,264.8500061035156,287.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.388242721557617,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,9.788598981685936e-05,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,0.0001030786370392,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242614746094,0.0,0.0,7.613354682689533e-05,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921569824219,0.0,0.0,0.0001030786661431,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,0.0004889606498181,289.2187805175781,294.1499938964844,264.8500061035156,263.4564819335937,266.7264404296875,264.8500061035156,287.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.367708206176758,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,9.788598981685936e-05,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,0.0001030786370392,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242614746094,0.0,0.0,7.613354682689533e-05,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921569824219,0.0,0.0,0.0001030786661431,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,0.0004889606498181,289.2187805175781,294.1499938964844,264.8500061035156,263.4564819335937,266.7264404296875,264.8500061035156,287.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.367708206176758,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,9.785035945242272e-05,290.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,0.0001030411149258,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,7.61058327043429e-05,290.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,0.0001030411440297,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50836181640625,0.0,0.0,0.0004887826507911,289.2128295898437,294.1499938964844,264.8500061035156,263.4564819335937,266.7275695800781,264.8500061035156,287.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.357444763183594,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,9.7816446213983e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0001030054045259,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119323730469,0.0,0.0,7.607945735799149e-05,290.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4802551269531,0.0,0.0,0.0001030054409056,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50225830078125,0.0,0.0,0.0004886132664978,289.2068786621094,294.1499938964844,264.8500061035156,263.4564819335937,266.7287292480469,264.8500061035156,287.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.34734535217285,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,9.775533544598149e-05,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,0.0001029410486808,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,7.603193080285564e-05,290.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,0.0001029410850605,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900817871094,0.0,0.0,0.000488308025524,289.1949462890625,294.1499938964844,264.8500061035156,263.4564819335937,266.73095703125,264.8500061035156,287.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.327938079833984,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,9.775533544598149e-05,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,0.0001029410486808,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,7.603193080285564e-05,290.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,0.0001029410850605,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900817871094,0.0,0.0,0.000488308025524,289.1949462890625,294.1499938964844,264.8500061035156,263.4564819335937,266.73095703125,264.8500061035156,287.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.327938079833984,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.487548828125,0.0,0.0,9.772551857167856e-05,290.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,0.0001029096456477,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922180175781,0.0,0.0,7.600873504998162e-05,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.461181640625,0.0,0.0,0.0001029096820275,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827575683594,0.0,0.0,0.0004881590430159,289.18780517578125,294.1499938964844,264.8500061035156,263.4564819335937,266.7322692871094,264.8500061035156,287.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688145479775812e-08,0.0010412443662062,-0.027048323303461,0.0,0.0,0.0,-0.0101113878190517,60.0,-16.317251205444336,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.482666015625,0.0,0.0,9.770836913958192e-05,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,0.0001028915867209,290.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,7.599539821967483e-05,290.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,0.0001028916231007,291.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778747558594,0.0,0.0,0.0004880733904428,289.1830444335937,294.1499938964844,264.8500061035156,263.4564819335937,266.7331237792969,264.8500061035156,287.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666781236068346e-08,0.0010410615941509,-0.0269923973828554,0.0,0.0,0.0,-0.0101007958874106,60.0,-16.31052589416504,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,9.767775918589904e-05,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041748046875,0.0,0.0,0.0001028593542287,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,7.597159128636122e-05,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44451904296875,0.0,0.0,0.0001028593906085,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,0.0004879205080214,289.1711120605469,294.1499938964844,264.8500061035156,263.4564819335937,266.7352905273437,264.8500061035156,287.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628641966548004e-08,0.0010407355148345,-0.0268925614655017,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.295459747314453,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,9.767775918589904e-05,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041748046875,0.0,0.0,0.0001028593542287,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,7.597159128636122e-05,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44451904296875,0.0,0.0,0.0001028593906085,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,0.0004879205080214,289.1711120605469,294.1499938964844,264.8500061035156,263.4564819335937,266.7352905273437,264.8500061035156,287.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628641966548004e-08,0.0010407355148345,-0.0268925614655017,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.295459747314453,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45819091796875,0.0,0.0,9.766784933162852e-05,290.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,0.0001028489205054,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,7.59638860472478e-05,290.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326171875,0.0,0.0,0.0001028489568852,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0004878710024058,289.1591796875,294.1499938964844,264.8500061035156,263.4564819335937,266.7373962402344,264.8500061035156,287.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616292733800492e-08,0.0010406298097223,-0.026860237121582,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.28352165222168,-0.0,-7.38347623041591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45819091796875,0.0,0.0,9.766784933162852e-05,290.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,0.0001028489205054,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,7.59638860472478e-05,290.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326171875,0.0,0.0,0.0001028489568852,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0004878710024058,289.1591796875,294.1499938964844,264.8500061035156,263.4564819335937,266.7373962402344,264.8500061035156,287.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616292733800492e-08,0.0010406298097223,-0.026860237121582,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.28352165222168,-0.0,-7.38347623041591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520568847656,0.0,0.0,9.767086885403842e-05,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870849609375,0.0,0.0,0.0001028521073749,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565734863281,0.0,0.0,7.596623618155718e-05,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,0.0001028521364787,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44744873046875,0.0,0.0,0.0004878861072938,289.1532287597656,294.1499938964844,264.8500061035156,263.4564819335937,266.7384338378906,264.8500061035156,287.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620055057586342e-08,0.0010406619403511,-0.026870084926486,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.278823852539062,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,9.76809678832069e-05,290.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813781738281,0.0,0.0,0.000102862737549,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504089355469,0.0,0.0,7.597408693982288e-05,290.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0001028627666528,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413452148437,0.0,0.0,0.0004879365151282,289.14727783203125,294.1499938964844,264.8500061035156,263.4564819335937,266.7394714355469,264.8500061035156,287.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632630775830876e-08,0.0010407693916931,-0.0269030034542083,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.27518081665039,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
