time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707220,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,9.772054181667043e-05,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699951171875,0.0,0.0,0.0001029044069582,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381103515625,0.0,0.0,7.600486424053088e-05,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088134765625,0.0,0.0,0.000102904443338,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,0.0004881342174485,289.1353454589844,294.1499938964844,264.8500061035156,263.4564819335937,266.7414855957031,264.8500061035156,287.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681937112622109e-08,0.0010411909315735,-0.0270320698618888,0.0,0.0,0.0,-0.0101083079352974,60.0,-16.270753860473633,-0.0,-7.391444967197458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,9.772054181667043e-05,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699951171875,0.0,0.0,0.0001029044069582,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381103515625,0.0,0.0,7.600486424053088e-05,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088134765625,0.0,0.0,0.000102904443338,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,0.0004881342174485,289.1353454589844,294.1499938964844,264.8500061035156,263.4564819335937,266.7414855957031,264.8500061035156,287.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681937112622109e-08,0.0010411909315735,-0.0270320698618888,0.0,0.0,0.0,-0.0101083079352974,60.0,-16.270753860473633,-0.0,-7.391444967197458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,9.778629464562982e-05,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585510253906,0.0,0.0,0.0001029736522468,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,7.605600694660097e-05,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,0.0001029736886266,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,0.000488462683279,289.1233825683594,294.1499938964844,264.8500061035156,263.4564819335937,266.7434997558594,264.8500061035156,287.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763860025519989e-08,0.0010418914025649,-0.0272465143352746,0.0,0.0,0.0,-0.0101489201188087,60.0,-16.270856857299805,-0.0,-7.401394697126308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,9.778629464562982e-05,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585510253906,0.0,0.0,0.0001029736522468,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,7.605600694660097e-05,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,0.0001029736886266,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,0.000488462683279,289.1233825683594,294.1499938964844,264.8500061035156,263.4564819335937,266.7434997558594,264.8500061035156,287.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763860025519989e-08,0.0010418914025649,-0.0272465143352746,0.0,0.0,0.0,-0.0101489201188087,60.0,-16.270856857299805,-0.0,-7.401394697126308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,9.78815951384604e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,0.0001030740022542,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,7.613012712681666e-05,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38494873046875,0.0,0.0,0.000103074038634,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40478515625,0.0,0.0,0.00048893870553,289.1114501953125,294.1499938964844,264.8500061035156,263.4564819335937,266.7454528808594,264.8500061035156,287.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429173707962,1.0882591716665502e-08,0.0010429065441712,-0.0275573022663593,0.0,0.0,0.0,-0.010207780636847,60.0,-16.27597999572754,-0.0,-7.415827951717804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,9.78815951384604e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,0.0001030740022542,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,7.613012712681666e-05,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38494873046875,0.0,0.0,0.000103074038634,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40478515625,0.0,0.0,0.00048893870553,289.1114501953125,294.1499938964844,264.8500061035156,263.4564819335937,266.7454528808594,264.8500061035156,287.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429173707962,1.0882591716665502e-08,0.0010429065441712,-0.0275573022663593,0.0,0.0,0.0,-0.010207780636847,60.0,-16.27597999572754,-0.0,-7.415827951717804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,9.800228872336449e-05,290.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356628417969,0.0,0.0,0.0001032010986818,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,7.622400153195485e-05,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,0.0001032011350616,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,0.000489541562274,289.0994567871094,294.1499938964844,264.8500061035156,263.4564819335937,266.74737548828125,264.8500061035156,287.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442032944411,1.1032964764012831e-08,0.0010441922349855,-0.0279508996754884,0.0,0.0,0.0,-0.0102823255583643,60.0,-16.285137176513672,-0.0,-7.434126558791831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,9.800228872336449e-05,290.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356628417969,0.0,0.0,0.0001032010986818,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,7.622400153195485e-05,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,0.0001032011350616,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,0.000489541562274,289.0994567871094,294.1499938964844,264.8500061035156,263.4564819335937,266.74737548828125,264.8500061035156,287.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442032944411,1.1032964764012831e-08,0.0010441922349855,-0.0279508996754884,0.0,0.0,0.0,-0.0102823255583643,60.0,-16.285137176513672,-0.0,-7.434126558791831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39080810546875,0.0,0.0,9.807188325794414e-05,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299255371094,0.0,0.0,0.0001032743966788,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,7.627813465660438e-05,290.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36700439453125,0.0,0.0,0.0001032744257827,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.386474609375,0.0,0.0,0.0004898892366327,289.0934753417969,294.1499938964844,264.8500061035156,263.4564819335937,266.7483215332031,264.8500061035156,287.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449447436258,1.1119682064020252e-08,0.0010449336841702,-0.0281778760254383,0.0,0.0,0.0,-0.0103253154084086,60.0,-16.291337966918945,-0.0,-7.444689487101641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,9.814860095502807e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,0.0001033551743603,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38885498046875,0.0,0.0,7.633779750904068e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36102294921875,0.0,0.0,0.0001033552107401,291.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,0.0004902724758721,289.08746337890625,294.1499938964844,264.8500061035156,263.4564819335937,266.749267578125,264.8500061035156,287.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457620956003,1.1215261608299444e-08,0.0010457509197294,-0.028428042307496,0.0,0.0,0.0,-0.0103726973757147,60.0,-16.298675537109375,-0.0,-7.456340966882635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,9.831980423768982e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126525878906,0.0,0.0,0.000103535458038,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,7.647095480933785e-05,290.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,0.0001035354871419,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681030273437,0.0,0.0,0.0004911276628263,289.0754699707031,294.1499938964844,264.8500061035156,263.4564819335937,266.7511291503906,264.8500061035156,287.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475860908627,1.1428564761217784e-08,0.0010475746821612,-0.0289863161742687,0.0,0.0,0.0,-0.0104784406721591,60.0,-16.316261291503906,-0.0,-7.482375252720885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,9.831980423768982e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126525878906,0.0,0.0,0.000103535458038,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,7.647095480933785e-05,290.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,0.0001035354871419,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681030273437,0.0,0.0,0.0004911276628263,289.0754699707031,294.1499938964844,264.8500061035156,263.4564819335937,266.7511291503906,264.8500061035156,287.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475860908627,1.1428564761217784e-08,0.0010475746821612,-0.0289863161742687,0.0,0.0,0.0,-0.0104784406721591,60.0,-16.316261291503906,-0.0,-7.482375252720885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,9.851089998846874e-05,290.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011169433594,0.0,0.0,0.0001037366964737,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,7.66195880714804e-05,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370056152344,0.0,0.0,0.0001037367255776,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,0.0004920822102576,289.0634155273437,294.1499938964844,264.8500061035156,263.4564819335937,266.7529602050781,264.8500061035156,287.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496221948415,1.1666663191078896e-08,0.0010496105533093,-0.029609452933073,0.0,0.0,0.0,-0.0105964755639433,60.0,-16.337783813476562,-0.0,-7.511489741318655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,9.851089998846874e-05,290.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011169433594,0.0,0.0,0.0001037366964737,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,7.66195880714804e-05,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370056152344,0.0,0.0,0.0001037367255776,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,0.0004920822102576,289.0634155273437,294.1499938964844,264.8500061035156,263.4564819335937,266.7529602050781,264.8500061035156,287.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496221948415,1.1666663191078896e-08,0.0010496105533093,-0.029609452933073,0.0,0.0,0.0,-0.0105964755639433,60.0,-16.337783813476562,-0.0,-7.511489741318655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476867675781,0.0,0.0,9.871893416857348e-05,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,0.0001039557610056,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517150878906,0.0,0.0,7.67813908169046e-05,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,0.0001039557901094,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.0004931213916279,289.05133056640625,294.1499938964844,264.8500061035156,263.4564819335937,266.7547607421875,264.8500061035156,287.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518386261537,1.1925854082051046e-08,0.0010518267517909,-0.0302877575159072,0.0,0.0,0.0,-0.0107249673455953,60.0,-16.362300872802734,-0.0,-7.543247448893453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476867675781,0.0,0.0,9.871893416857348e-05,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,0.0001039557610056,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517150878906,0.0,0.0,7.67813908169046e-05,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,0.0001039557901094,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.0004931213916279,289.05133056640625,294.1499938964844,264.8500061035156,263.4564819335937,266.7547607421875,264.8500061035156,287.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518386261537,1.1925854082051046e-08,0.0010518267517909,-0.0302877575159072,0.0,0.0,0.0,-0.0107249673455953,60.0,-16.362300872802734,-0.0,-7.543247448893453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,9.894104732666165e-05,290.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779235839844,0.0,0.0,0.000104189661215,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,7.695414387853816e-05,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128662109375,0.0,0.0,0.0001041896903188,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33123779296875,0.0,0.0,0.0004942308878526,289.03924560546875,294.1499938964844,264.8500061035156,263.4564819335937,266.75653076171875,264.8500061035156,287.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542052332311,1.2202593602239633e-08,0.0010541930096223,-0.0310119371861219,0.0,0.0,0.0,-0.0108621576800942,60.0,-16.38935661315918,-0.0,-7.57722915523118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,9.894104732666165e-05,290.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779235839844,0.0,0.0,0.000104189661215,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,7.695414387853816e-05,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128662109375,0.0,0.0,0.0001041896903188,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33123779296875,0.0,0.0,0.0004942308878526,289.03924560546875,294.1499938964844,264.8500061035156,263.4564819335937,266.75653076171875,264.8500061035156,287.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542052332311,1.2202593602239633e-08,0.0010541930096223,-0.0310119371861219,0.0,0.0,0.0,-0.0108621576800942,60.0,-16.38935661315918,-0.0,-7.57722915523118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291015625,0.0,0.0,9.90585031104274e-05,290.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,0.0001043133452185,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,7.704550080234185e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30682373046875,0.0,0.0,0.0001043133743223,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,0.0004948176210746,289.0331726074219,294.1499938964844,264.8500061035156,263.4564819335937,266.7574157714844,264.8500061035156,287.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.23489378722752e-08,0.0010554442415013,-0.0313948765397071,0.0,0.0,0.0,-0.0109347067773342,60.0,-16.4038143157959,-0.0,-7.595230044898926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229064941406,0.0,0.0,9.918229625327513e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662658691406,0.0,0.0,0.0001044437085511,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,7.714178354945034e-05,290.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30078125,0.0,0.0,0.0001044437376549,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188781738281,0.0,0.0,0.0004954360192641,289.027099609375,294.1499938964844,264.8500061035156,263.4564819335937,266.7582702636719,264.8500061035156,287.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503181601175584e-08,0.0010567631106823,-0.0317984707653522,0.0,0.0,0.0,-0.0110111711546778,60.0,-16.419164657592773,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,9.94450820144266e-05,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25457763671875,0.0,0.0,0.000104720435047,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143615722656,0.0,0.0,7.734617247479036e-05,290.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,0.0001047204641508,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,0.0004967486602254,289.01495361328125,294.1499938964844,264.8500061035156,263.4564819335937,266.7599792480469,264.8500061035156,287.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830594364743321e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.452369689941406,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,9.94450820144266e-05,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25457763671875,0.0,0.0,0.000104720435047,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143615722656,0.0,0.0,7.734617247479036e-05,290.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,0.0001047204641508,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,0.0004967486602254,289.01495361328125,294.1499938964844,264.8500061035156,263.4564819335937,266.7599792480469,264.8500061035156,287.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830594364743321e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.452369689941406,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980041503906,0.0,0.0,9.971613326342776e-05,290.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24285888671875,0.0,0.0,0.0001050058708642,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,7.755699334666133e-05,290.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,0.000105005899968,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,0.0004981026286259,289.00274658203125,294.1499938964844,264.8500061035156,263.4564819335937,266.7616577148437,264.8500061035156,287.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317991585354e-08,0.0010624503483995,-0.0335386916995048,0.0,0.0,0.0,-0.0113409059122204,60.0,-16.487777709960938,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980041503906,0.0,0.0,9.971613326342776e-05,290.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24285888671875,0.0,0.0,0.0001050058708642,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,7.755699334666133e-05,290.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,0.000105005899968,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,0.0004981026286259,289.00274658203125,294.1499938964844,264.8500061035156,263.4564819335937,266.7616577148437,264.8500061035156,287.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317991585354e-08,0.0010624503483995,-0.0335386916995048,0.0,0.0,0.0,-0.0113409059122204,60.0,-16.487777709960938,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855224609375,0.0,0.0,9.9976961791981e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310791015625,0.0,0.0,0.0001052805309882,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892761230469,0.0,0.0,7.775986159685999e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,0.000105280560092,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816467285156,0.0,0.0,0.0004994054907001,288.9905090332031,294.1499938964844,264.8500061035156,263.4564819335937,266.7633361816406,264.8500061035156,287.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493296258104692e-08,0.0010652291821315,-0.0343888364732265,0.0,0.0,0.0,-0.0115020116791129,60.0,-16.52313232421875,-0.0,-7.736726814755458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855224609375,0.0,0.0,9.9976961791981e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310791015625,0.0,0.0,0.0001052805309882,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892761230469,0.0,0.0,7.775986159685999e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,0.000105280560092,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816467285156,0.0,0.0,0.0004994054907001,288.9905090332031,294.1499938964844,264.8500061035156,263.4564819335937,266.7633361816406,264.8500061035156,287.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493296258104692e-08,0.0010652291821315,-0.0343888364732265,0.0,0.0,0.0,-0.0115020116791129,60.0,-16.52313232421875,-0.0,-7.736726814755458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27301025390625,0.0,0.0,0.0001002014905679,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192687988281,0.0,0.0,0.0001055169705068,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,7.793449185555801e-05,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25201416015625,0.0,0.0,0.0001055169996106,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,0.0005005270941182,288.9782409667969,294.1499938964844,264.8500061035156,263.4564819335937,266.76495361328125,264.8500061035156,287.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676350211724,1.377305114402816e-08,0.0010676212841644,-0.0351206175982952,0.0,0.0,0.0,-0.0116406986489892,60.0,-16.554576873779297,-0.0,-7.771515697641007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27301025390625,0.0,0.0,0.0001002014905679,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192687988281,0.0,0.0,0.0001055169705068,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,7.793449185555801e-05,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25201416015625,0.0,0.0,0.0001055169996106,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,0.0005005270941182,288.9782409667969,294.1499938964844,264.8500061035156,263.4564819335937,266.76495361328125,264.8500061035156,287.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676350211724,1.377305114402816e-08,0.0010676212841644,-0.0351206175982952,0.0,0.0,0.0,-0.0116406986489892,60.0,-16.554576873779297,-0.0,-7.771515697641007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,0.0001002943245111,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,0.0001056147302733,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704162597656,0.0,0.0,7.800669845892116e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458801269531,0.0,0.0,0.0001056147593772,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.262939453125,0.0,0.0,0.0005009908345527,288.9721069335937,294.1499938964844,264.8500061035156,263.4564819335937,266.7657775878906,264.8500061035156,287.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686243185773,1.3888717731447286e-08,0.001068610465154,-0.0354231595993042,0.0,0.0,0.0,-0.0116980392485857,60.0,-16.56793785095215,-0.0,-7.78592266215128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604675292969,0.0,0.0,0.000100367993582,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.0001056923138094,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,7.806399662513286e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,0.0001056923356372,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566833496094,0.0,0.0,0.000501358823385,288.9659729003906,294.1499938964844,264.8500061035156,263.4564819335937,266.7665710449219,264.8500061035156,287.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694094235077,1.3980508306588037e-08,0.0010693953372538,-0.0356632471084594,0.0,0.0,0.0,-0.0117435446009039,60.0,-16.578706741333008,-0.0,-7.797364531825225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478942871094,0.0,0.0,0.0001004544246825,290.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19561767578125,0.0,0.0,0.0001057833287632,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,7.81312191975303e-05,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,0.000105783357867,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24420166015625,0.0,0.0,0.000501790549606,288.95367431640625,294.1499938964844,264.8500061035156,263.4564819335937,266.76812744140625,264.8500061035156,287.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070330501534,1.4088195499084577e-08,0.0010703164152801,-0.0359449014067649,0.0,0.0,0.0,-0.0117969308048486,60.0,-16.59147071838379,-0.0,-7.810799473872977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478942871094,0.0,0.0,0.0001004544246825,290.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19561767578125,0.0,0.0,0.0001057833287632,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,7.81312191975303e-05,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,0.000105783357867,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24420166015625,0.0,0.0,0.000501790549606,288.95367431640625,294.1499938964844,264.8500061035156,263.4564819335937,266.76812744140625,264.8500061035156,287.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070330501534,1.4088195499084577e-08,0.0010703164152801,-0.0359449014067649,0.0,0.0,0.0,-0.0117969308048486,60.0,-16.59147071838379,-0.0,-7.810799473872977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353515625,0.0,0.0,0.0001004489749902,290.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,0.0001057775880326,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389221191406,0.0,0.0,7.812698459019884e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151794433594,0.0,0.0,0.0001057776171364,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,0.0005017633084207,288.9413452148437,294.1499938964844,264.8500061035156,263.4564819335937,266.7696838378906,264.8500061035156,287.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272643119,1.4081400045995453e-08,0.0010702585568651,-0.0359271317720413,0.0,0.0,0.0,-0.0117935631424188,60.0,-16.590303421020508,-0.0,-7.809951085846478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353515625,0.0,0.0,0.0001004489749902,290.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,0.0001057775880326,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389221191406,0.0,0.0,7.812698459019884e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151794433594,0.0,0.0,0.0001057776171364,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,0.0005017633084207,288.9413452148437,294.1499938964844,264.8500061035156,263.4564819335937,266.7696838378906,264.8500061035156,287.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272643119,1.4081400045995453e-08,0.0010702585568651,-0.0359271317720413,0.0,0.0,0.0,-0.0117935631424188,60.0,-16.590303421020508,-0.0,-7.809951085846478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228088378906,0.0,0.0,0.0001003778088488,290.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171875,0.0,0.0,0.0001057026456692,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,7.807162910467014e-05,290.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,0.000105702674773,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191772460937,0.0,0.0,0.0005014078342355,288.9290466308594,294.1499938964844,264.8500061035156,263.4564819335937,266.7712097167969,264.8500061035156,287.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992726088929432e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.576282501220703,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228088378906,0.0,0.0,0.0001003778088488,290.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171875,0.0,0.0,0.0001057026456692,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,7.807162910467014e-05,290.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,0.000105702674773,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191772460937,0.0,0.0,0.0005014078342355,288.9290466308594,294.1499938964844,264.8500061035156,263.4564819335937,266.7712097167969,264.8500061035156,287.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992726088929432e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.576282501220703,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,0.0001002775388769,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600341796875,0.0,0.0,0.0001055970496963,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,7.79936381150037e-05,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1906433105469,0.0,0.0,0.0001055970788002,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066955566406,0.0,0.0,0.0005009069573134,288.916748046875,294.1499938964844,264.8500061035156,263.4564819335937,266.772705078125,264.8500061035156,287.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684462031349,1.3867784254273374e-08,0.0010684322332963,-0.0353684052824974,0.0,0.0,0.0,-0.0116876661777496,60.0,-16.553998947143555,-0.0,-7.783314259768306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,0.0001002775388769,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600341796875,0.0,0.0,0.0001055970496963,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,7.79936381150037e-05,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1906433105469,0.0,0.0,0.0001055970788002,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066955566406,0.0,0.0,0.0005009069573134,288.916748046875,294.1499938964844,264.8500061035156,263.4564819335937,266.772705078125,264.8500061035156,287.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684462031349,1.3867784254273374e-08,0.0010684322332963,-0.0353684052824974,0.0,0.0,0.0,-0.0116876661777496,60.0,-16.553998947143555,-0.0,-7.783314259768306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040100097656,0.0,0.0,0.0001002184872049,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15411376953125,0.0,0.0,0.0001055348693626,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.0,7.794771227054298e-05,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845092773437,0.0,0.0,0.0001055348984664,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004699707031,0.0,0.0,0.0005006120190955,288.9106140136719,294.1499938964844,264.8500061035156,263.4564819335937,266.7734375,264.8500061035156,287.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678170947358,1.3794210218520677e-08,0.0010678032413125,-0.0351759605109691,0.0,0.0,0.0,-0.0116511927917599,60.0,-16.541107177734375,-0.0,-7.774150390105208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
