time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709560,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19775390625,0.0,0.0,0.0001001544951577,290.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.148193359375,0.0,0.0,0.0001054674794431,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012023925781,0.0,0.0,7.789793744450435e-05,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17840576171875,0.0,0.0,0.000105467508547,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942443847656,0.0,0.0,0.0005002923426218,288.90447998046875,294.1499938964844,264.8500061035156,263.4564819335937,266.7741394042969,264.8500061035156,287.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671352501958,1.3714471336356835e-08,0.0010671215131878,-0.0349673889577388,0.0,0.0,0.0,-0.0116116637364029,60.0,-16.52726936340332,-0.0,-7.764224108086638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852722167969,0.0,0.0,0.0001000141346594,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,0.0001053196829161,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,7.778876897646114e-05,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661682128906,0.0,0.0,0.000105319704744,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817932128906,0.0,0.0,0.0004995912313461,288.8922119140625,294.1499938964844,264.8500061035156,263.4564819335937,266.77557373046875,264.8500061035156,287.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539589005517882e-08,0.001065626158379,-0.0345099307596683,0.0,0.0,0.0,-0.011524966917932,60.0,-16.49724006652832,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852722167969,0.0,0.0,0.0001000141346594,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,0.0001053196829161,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,7.778876897646114e-05,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661682128906,0.0,0.0,0.000105319704744,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817932128906,0.0,0.0,0.0004995912313461,288.8922119140625,294.1499938964844,264.8500061035156,263.4564819335937,266.77557373046875,264.8500061035156,287.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539589005517882e-08,0.001065626158379,-0.0345099307596683,0.0,0.0,0.0,-0.011524966917932,60.0,-16.49724006652832,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727905273437,0.0,0.0,9.986165241571145e-05,290.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12451171875,0.0,0.0,0.0001051591098075,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761474609375,0.0,0.0,7.767017814330757e-05,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539306640625,0.0,0.0,0.0001051591316354,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0004988295258954,288.8799743652344,294.1499938964844,264.8500061035156,263.4564819335937,266.7769775390625,264.8500061035156,287.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349597871581409e-08,0.0010640016989782,-0.0340129286050796,0.0,0.0,0.0,-0.0114307813346385,60.0,-16.46462059020996,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727905273437,0.0,0.0,9.986165241571145e-05,290.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12451171875,0.0,0.0,0.0001051591098075,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761474609375,0.0,0.0,7.767017814330757e-05,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539306640625,0.0,0.0,0.0001051591316354,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0004988295258954,288.8799743652344,294.1499938964844,264.8500061035156,263.4564819335937,266.7769775390625,264.8500061035156,287.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349597871581409e-08,0.0010640016989782,-0.0340129286050796,0.0,0.0,0.0,-0.0114307813346385,60.0,-16.46462059020996,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1603698730469,0.0,0.0,9.970336395781489e-05,290.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127014160156,0.0,0.0,0.0001049924248945,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636657714844,0.0,0.0,7.754706166451797e-05,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417236328125,0.0,0.0,0.0001049924467224,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.156982421875,0.0,0.0,0.0004980388330295,288.8677673339844,294.1499938964844,264.8500061035156,263.4564819335937,266.7783508300781,264.8500061035156,287.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.430627822875977,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1603698730469,0.0,0.0,9.970336395781489e-05,290.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127014160156,0.0,0.0,0.0001049924248945,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636657714844,0.0,0.0,7.754706166451797e-05,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417236328125,0.0,0.0,0.0001049924467224,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.156982421875,0.0,0.0,0.0004980388330295,288.8677673339844,294.1499938964844,264.8500061035156,263.4564819335937,266.7783508300781,264.8500061035156,287.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.430627822875977,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479187011719,0.0,0.0,9.954387496691196e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009216308594,0.0,0.0,0.0001048244739649,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15118408203125,0.0,0.0,7.742301386315376e-05,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1295471191406,0.0,0.0,0.0001048244957928,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,0.0004972421447746,288.8555603027344,294.1499938964844,264.8500061035156,263.4564819335937,266.7796936035156,264.8500061035156,287.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953651484792772e-08,0.0010606161085888,-0.0329770818352699,0.0,0.0,0.0,-0.0112344939261674,60.0,-16.395965576171875,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479187011719,0.0,0.0,9.954387496691196e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009216308594,0.0,0.0,0.0001048244739649,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15118408203125,0.0,0.0,7.742301386315376e-05,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1295471191406,0.0,0.0,0.0001048244957928,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,0.0004972421447746,288.8555603027344,294.1499938964844,264.8500061035156,263.4564819335937,266.7796936035156,264.8500061035156,287.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953651484792772e-08,0.0010606161085888,-0.0329770818352699,0.0,0.0,0.0,-0.0112344939261674,60.0,-16.395965576171875,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417236328125,0.0,0.0,9.946481441147624e-05,290.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,0.0001047412224579,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449584960937,0.0,0.0,7.736152474535629e-05,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234741210937,0.0,0.0,0.0001047412442858,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,0.000496847264003,288.8494567871094,294.1499938964844,264.8500061035156,263.4564819335937,266.78033447265625,264.8500061035156,287.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855147168977512e-08,0.0010597738437354,-0.0327193662524223,0.0,0.0,0.0,-0.0111856618896126,60.0,-16.378623962402344,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355285644531,0.0,0.0,9.938738367054611e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0891418457031,0.0,0.0,0.0001046596808009,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13873291015625,0.0,0.0,7.730129436822608e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,0.0001046597026288,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322326660156,0.0,0.0,0.0004964604740962,288.8433837890625,294.1499938964844,264.8500061035156,263.4564819335937,266.781005859375,264.8500061035156,287.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758665235423905e-08,0.0010589489247649,-0.0324669331312179,0.0,0.0,0.0,-0.0111378319561481,60.0,-16.361434936523438,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,9.923717880155893e-05,290.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,0.0001045015087584,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263122558594,0.0,0.0,7.718447159277275e-05,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,0.0001045015305862,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,0.000495710177347,288.8312072753906,294.1499938964844,264.8500061035156,263.4564819335937,266.78228759765625,264.8500061035156,287.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.3276309967041,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,9.923717880155893e-05,290.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,0.0001045015087584,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263122558594,0.0,0.0,7.718447159277275e-05,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,0.0001045015305862,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,0.000495710177347,288.8312072753906,294.1499938964844,264.8500061035156,263.4564819335937,266.78228759765625,264.8500061035156,287.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.3276309967041,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107788085937,0.0,0.0,9.909640357363968e-05,290.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,0.0001043532683979,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1139221191406,0.0,0.0,7.707498298259452e-05,290.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,0.0001043532902258,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,0.0004950069705955,288.8190612792969,294.1499938964844,264.8500061035156,263.4564819335937,266.7835388183594,264.8500061035156,287.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.295230865478516,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107788085937,0.0,0.0,9.909640357363968e-05,290.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,0.0001043532683979,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1139221191406,0.0,0.0,7.707498298259452e-05,290.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,0.0001043532902258,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,0.0004950069705955,288.8190612792969,294.1499938964844,264.8500061035156,263.4564819335937,266.7835388183594,264.8500061035156,287.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.295230865478516,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09844970703125,0.0,0.0,9.896409756038338e-05,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538635253906,0.0,0.0,0.0001042139410856,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015319824219,0.0,0.0,7.697207911405712e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,0.0001042139629134,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,0.0004943460808135,288.8069152832031,294.1499938964844,264.8500061035156,263.4564819335937,266.7847900390625,264.8500061035156,287.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.264080047607422,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09844970703125,0.0,0.0,9.896409756038338e-05,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538635253906,0.0,0.0,0.0001042139410856,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015319824219,0.0,0.0,7.697207911405712e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,0.0001042139629134,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,0.0004943460808135,288.8069152832031,294.1499938964844,264.8500061035156,263.4564819335937,266.7847900390625,264.8500061035156,287.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.264080047607422,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08612060546875,0.0,0.0,9.884159226203336e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421142578125,0.0,0.0,0.0001040849383571,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08917236328125,0.0,0.0,7.687679317314178e-05,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,0.0001040849601849,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0004937341436743,288.7948303222656,294.1499938964844,264.8500061035156,263.4564819335937,266.7860107421875,264.8500061035156,287.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.234710693359375,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08612060546875,0.0,0.0,9.884159226203336e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421142578125,0.0,0.0,0.0001040849383571,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08917236328125,0.0,0.0,7.687679317314178e-05,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,0.0001040849601849,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0004937341436743,288.7948303222656,294.1499938964844,264.8500061035156,263.4564819335937,266.7860107421875,264.8500061035156,287.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.234710693359375,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,9.878265700535847e-05,290.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362548828125,0.0,0.0,0.0001040228744386,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,7.683095464017242e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628967285156,0.0,0.0,0.0001040228962665,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768737792969,0.0,0.0,0.0004934397293254,288.78875732421875,294.1499938964844,264.8500061035156,263.4564819335937,266.7865905761719,264.8500061035156,287.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.2204647064209,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,9.872562804957852e-05,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303955078125,0.0,0.0,0.0001039628259604,290.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07684326171875,0.0,0.0,7.678660040255636e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,0.0001039628477883,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,0.0004931548610329,288.78271484375,294.1499938964844,264.8500061035156,263.4564819335937,266.7872009277344,264.8500061035156,287.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.206544876098633,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,9.861569560598582e-05,290.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186767578125,0.0,0.0,0.0001038470581988,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,7.670109334867448e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447998046875,0.0,0.0,0.0001038470800267,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,0.0004926057299599,288.7706298828125,294.1499938964844,264.8500061035156,263.4564819335937,266.7883605957031,264.8500061035156,287.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.179468154907227,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,9.861569560598582e-05,290.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186767578125,0.0,0.0,0.0001038470581988,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,7.670109334867448e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447998046875,0.0,0.0,0.0001038470800267,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,0.0004926057299599,288.7706298828125,294.1499938964844,264.8500061035156,263.4564819335937,266.7883605957031,264.8500061035156,287.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.179468154907227,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,9.85121150733903e-05,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069580078125,0.0,0.0,0.0001037379843182,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522155761719,0.0,0.0,7.662053394597024e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0327453613281,0.0,0.0,0.0001037380061461,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,0.000492088322062,288.7585754394531,294.1499938964844,264.8500061035156,263.4564819335937,266.7894897460937,264.8500061035156,287.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.153417587280273,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,9.85121150733903e-05,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069580078125,0.0,0.0,0.0001037379843182,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522155761719,0.0,0.0,7.662053394597024e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0327453613281,0.0,0.0,0.0001037380061461,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,0.000492088322062,288.7585754394531,294.1499938964844,264.8500061035156,263.4564819335937,266.7894897460937,264.8500061035156,287.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.153417587280273,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,9.841511928243564e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0001036358444252,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399169921875,0.0,0.0,7.654508954146877e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,0.0001036358662531,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340576171875,0.0,0.0,0.0004916038014926,288.7465209960937,294.1499938964844,264.8500061035156,263.4564819335937,266.7906188964844,264.8500061035156,287.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.128515243530273,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,9.841511928243564e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0001036358444252,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399169921875,0.0,0.0,7.654508954146877e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,0.0001036358662531,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340576171875,0.0,0.0,0.0004916038014926,288.7465209960937,294.1499938964844,264.8500061035156,263.4564819335937,266.7906188964844,264.8500061035156,287.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.128515243530273,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,9.832580690272152e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835510253906,0.0,0.0,0.0001035417881212,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02764892578125,0.0,0.0,7.647562597412616e-05,290.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086669921875,0.0,0.0,0.000103541809949,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,0.0004911576979793,288.7344665527344,294.1499938964844,264.8500061035156,263.4564819335937,266.7917175292969,264.8500061035156,287.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057007223367,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.10477638244629,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,9.832580690272152e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835510253906,0.0,0.0,0.0001035417881212,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02764892578125,0.0,0.0,7.647562597412616e-05,290.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086669921875,0.0,0.0,0.000103541809949,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,0.0004911576979793,288.7344665527344,294.1499938964844,264.8500061035156,263.4564819335937,266.7917175292969,264.8500061035156,287.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057007223367,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.10477638244629,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186767578125,0.0,0.0,9.828351176111028e-05,290.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97772216796875,0.0,0.0,0.0001034972519846,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,7.644273136975244e-05,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0026550292969,0.0,0.0,0.0001034972738125,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,0.0004909464041702,288.7284545898437,294.1499938964844,264.8500061035156,263.4564819335937,266.7922668457031,264.8500061035156,287.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383277431775696e-08,0.001047188299708,-0.0288677886128425,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.093355178833008,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125732421875,0.0,0.0,9.82436104095541e-05,290.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97186279296875,0.0,0.0,0.0001034552333294,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.015380859375,0.0,0.0,7.641169213457033e-05,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966735839844,0.0,0.0,0.0001034552551573,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096740722656,0.0,0.0,0.0004907471011392,288.7224426269531,294.1499938964844,264.8500061035156,263.4564819335937,266.79278564453125,264.8500061035156,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.082294464111328,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003356933594,0.0,0.0,9.816916281124576e-05,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,0.0001033768348861,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0031433105469,0.0,0.0,7.635379006387666e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9846496582031,0.0,0.0,0.000103376856714,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,0.0004903752123937,288.7104187011719,294.1499938964844,264.8500061035156,263.4564819335937,266.7938537597656,264.8500061035156,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.061033248901367,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003356933594,0.0,0.0,9.816916281124576e-05,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,0.0001033768348861,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0031433105469,0.0,0.0,7.635379006387666e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9846496582031,0.0,0.0,0.000103376856714,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,0.0004903752123937,288.7104187011719,294.1499938964844,264.8500061035156,263.4564819335937,266.7938537597656,264.8500061035156,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.061033248901367,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881591796875,0.0,0.0,9.81023840722628e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,0.0001033065200317,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,7.630185427842662e-05,290.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97265625,0.0,0.0,0.0001033065345836,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,0.000490041624289,288.6983947753906,294.1499938964844,264.8500061035156,263.4564819335937,266.7948608398437,264.8500061035156,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.041046142578125,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881591796875,0.0,0.0,9.81023840722628e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,0.0001033065200317,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,7.630185427842662e-05,290.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97265625,0.0,0.0,0.0001033065345836,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,0.000490041624289,288.6983947753906,294.1499938964844,264.8500061035156,263.4564819335937,266.7948608398437,264.8500061035156,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.041046142578125,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759521484375,0.0,0.0,9.804288856685162e-05,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93682861328125,0.0,0.0,0.0001032438667607,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786682128906,0.0,0.0,7.625557918800041e-05,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606628417969,0.0,0.0,0.0001032438813126,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731750488281,0.0,0.0,0.0004897444159723,288.6864013671875,294.1499938964844,264.8500061035156,263.4564819335937,266.7958984375,264.8500061035156,287.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346481260014e-08,0.0010446246014907,-0.0280830804258584,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.022266387939453,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759521484375,0.0,0.0,9.804288856685162e-05,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93682861328125,0.0,0.0,0.0001032438667607,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786682128906,0.0,0.0,7.625557918800041e-05,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606628417969,0.0,0.0,0.0001032438813126,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731750488281,0.0,0.0,0.0004897444159723,288.6864013671875,294.1499938964844,264.8500061035156,263.4564819335937,266.7958984375,264.8500061035156,287.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346481260014e-08,0.0010446246014907,-0.0280830804258584,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.022266387939453,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637756347656,0.0,0.0,9.799085091799498e-05,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,0.0001031890715239,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664611816406,0.0,0.0,7.621511031175032e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486999511719,0.0,0.0,0.0001031890933518,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610290527344,0.0,0.0,0.0004894845187664,288.6744079589844,294.1499938964844,264.8500061035156,263.4564819335937,266.796875,264.8500061035156,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634893389393e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.004762649536133,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637756347656,0.0,0.0,9.799085091799498e-05,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,0.0001031890715239,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664611816406,0.0,0.0,7.621511031175032e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486999511719,0.0,0.0,0.0001031890933518,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610290527344,0.0,0.0,0.0004894845187664,288.6744079589844,294.1499938964844,264.8500061035156,263.4564819335937,266.796875,264.8500061035156,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634893389393e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.004762649536133,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
