time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711900,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95770263671875,0.0,0.0,9.796704398468135e-05,290.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193115234375,0.0,0.0,0.000103163998574,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,7.619659299962223e-05,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94268798828125,0.0,0.0,0.0001031640204018,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549560546875,0.0,0.0,0.0004893656005151,288.6683959960937,294.1499938964844,264.8500061035156,263.4564819335937,266.79736328125,264.8500061035156,287.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988970622349823e-08,0.0010438165627419,-0.0278357490897178,0.0,0.0,0.0,-0.0102605186402797,60.0,-15.996384620666504,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515991210937,0.0,0.0,9.794565994525328e-05,290.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134826660156,0.0,0.0,0.0001031414794852,290.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542541503906,0.0,0.0,7.61799601605162e-05,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93670654296875,0.0,0.0,0.000103141501313,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94891357421875,0.0,0.0,0.0004892587894573,288.66241455078125,294.1499938964844,264.8500061035156,263.4564819335937,266.7978515625,264.8500061035156,287.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232526975882e-08,0.0010435887379571,-0.02776600420475,0.0,0.0,0.0,-0.0102473096922039,60.0,-15.988421440124512,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,9.7906835435424e-05,290.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018249511719,0.0,0.0,0.0001031005958793,290.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420471191406,0.0,0.0,7.614975766045973e-05,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247436523437,0.0,0.0,0.0001031006177072,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,0.0004890648415312,288.6504211425781,294.1499938964844,264.8500061035156,263.4564819335937,266.798828125,264.8500061035156,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.973158836364746,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,9.7906835435424e-05,290.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018249511719,0.0,0.0,0.0001031005958793,290.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420471191406,0.0,0.0,7.614975766045973e-05,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247436523437,0.0,0.0,0.0001031006177072,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,0.0004890648415312,288.6504211425781,294.1499938964844,264.8500061035156,263.4564819335937,266.798828125,264.8500061035156,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.973158836364746,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,9.787402814254163e-05,290.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,0.0001030660496326,290.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,7.61242481530644e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,0.0001030660714604,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,0.0004889009869657,288.638427734375,294.1499938964844,264.8500061035156,263.4564819335937,266.7997436523437,264.8500061035156,287.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.958914756774902,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,9.787402814254163e-05,290.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,0.0001030660496326,290.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,7.61242481530644e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,0.0001030660714604,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,0.0004889009869657,288.638427734375,294.1499938964844,264.8500061035156,263.4564819335937,266.7997436523437,264.8500061035156,287.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.958914756774902,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151611328125,0.0,0.0,9.784669964574276e-05,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0,0.0001030372732202,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,7.610298780491576e-05,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008178710937,0.0,0.0,0.0001030372877721,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,0.0004887644317932,288.62646484375,294.1499938964844,264.8500061035156,263.4564819335937,266.8006896972656,264.8500061035156,287.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.94558811187744,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151611328125,0.0,0.0,9.784669964574276e-05,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0,0.0001030372732202,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,7.610298780491576e-05,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008178710937,0.0,0.0,0.0001030372877721,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,0.0004887644317932,288.62646484375,294.1499938964844,264.8500061035156,263.4564819335937,266.8006896972656,264.8500061035156,287.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.94558811187744,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,9.78249663603492e-05,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668212890625,0.0,0.0,0.0001030143903335,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.905517578125,0.0,0.0,7.608608575537801e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,0.0001030144048854,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004211425781,0.0,0.0,0.0004886559327133,288.614501953125,294.1499938964844,264.8500061035156,263.4564819335937,266.80157470703125,264.8500061035156,287.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946005162554e-08,0.0010423028143122,-0.0273723825812339,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.93325138092041,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,9.78249663603492e-05,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668212890625,0.0,0.0,0.0001030143903335,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.905517578125,0.0,0.0,7.608608575537801e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,0.0001030144048854,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004211425781,0.0,0.0,0.0004886559327133,288.614501953125,294.1499938964844,264.8500061035156,263.4564819335937,266.80157470703125,264.8500061035156,287.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946005162554e-08,0.0010423028143122,-0.0273723825812339,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.93325138092041,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969421386719,0.0,0.0,9.781575499800964e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609619140625,0.0,0.0,0.000103004684206,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994445800781,0.0,0.0,7.607891893712804e-05,290.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88287353515625,0.0,0.0,0.0001030047060339,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943786621094,0.0,0.0,0.0004886098904535,288.6085205078125,294.1499938964844,264.8500061035156,263.4564819335937,266.8020324707031,264.8500061035156,287.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.927383422851562,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,9.780780965229496e-05,290.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551330566406,0.0,0.0,0.0001029963241307,290.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8933410644531,0.0,0.0,7.60727416491136e-05,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769226074219,0.0,0.0,0.0001029963386827,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,0.0004885701928287,288.6025390625,294.1499938964844,264.8500061035156,263.4564819335937,266.8024597167969,264.8500061035156,287.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.921724319458008,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787536621094,0.0,0.0,9.779535321285948e-05,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,0.0001029831983032,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811950683594,0.0,0.0,7.60630500735715e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8649597167969,0.0,0.0,0.0001029832201311,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,0.0004885079688392,288.590576171875,294.1499938964844,264.8500061035156,263.4564819335937,266.8033447265625,264.8500061035156,287.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775040415467174e-08,0.0010419872123748,-0.0272757783532142,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.91096019744873,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787536621094,0.0,0.0,9.779535321285948e-05,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,0.0001029831983032,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811950683594,0.0,0.0,7.60630500735715e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8649597167969,0.0,0.0,0.0001029832201311,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,0.0004885079688392,288.590576171875,294.1499938964844,264.8500061035156,263.4564819335937,266.8033447265625,264.8500061035156,287.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775040415467174e-08,0.0010419872123748,-0.0272757783532142,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.91096019744873,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8666076660156,0.0,0.050000000745058,9.778656385606156e-05,290.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.831787109375,0.0,0.050000000745058,0.0001029739432851,290.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690185546875,0.0,0.050000000745058,7.605621794937178e-05,290.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8529968261719,0.0,0.050000000745058,0.000102973965113,291.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.050000000745058,0.0004884640802629,288.57861328125,291.1499938964844,264.8500061035156,263.4564819335937,266.80419921875,264.8500061035156,287.1708068847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.900874137878418,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8666076660156,0.0,0.050000000745058,9.778656385606156e-05,290.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.831787109375,0.0,0.050000000745058,0.0001029739432851,290.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690185546875,0.0,0.050000000745058,7.605621794937178e-05,290.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8529968261719,0.0,0.050000000745058,0.000102973965113,291.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.050000000745058,0.0004884640802629,288.57861328125,291.1499938964844,264.8500061035156,263.4564819335937,266.80419921875,264.8500061035156,287.1708068847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.900874137878418,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.6412304043769836,0.050000000745058,0.0408188477158546,290.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.6412304043769836,0.050000000745058,0.0429842099547386,290.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070007324219,0.6412304043769836,0.050000000745058,0.031747993081808,290.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.6412304043769836,0.050000000745058,0.0429842099547386,291.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059631347656,0.6412304043769836,0.050000000745058,0.2038985788822174,287.5010986328125,291.1499938964844,264.8503112792969,263.4566955566406,285.9066772460937,286.6736755371094,287.03173828125,1.0,0.1097033098340034,0.1421917080879211,0.1421917080879211,1.0,1.0,-0.4348857700824737,0.0076102665625512,0.4272755086421966,-0.0681904256343841,0.0,0.0,0.0,10.20375633239746,60.0,-195.1151733398437,-0.0,12.271123886108398,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.6377063989639282,0.050000000745058,0.0452129654586315,290.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.6377063989639282,0.050000000745058,0.0476114302873611,290.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.6377063989639282,0.050000000745058,0.0351656414568424,290.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.6377063989639282,0.050000000745058,0.0476114302873611,291.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058288574219,0.6377063989639282,0.050000000745058,0.2258481234312057,286.9606628417969,291.1499938964844,264.8511962890625,263.4573059082031,288.67987060546875,291.0411071777344,286.8861389160156,1.0,0.1210766658186912,0.2843834161758423,0.2843834161758423,1.0,1.0,-0.4817543625831604,0.0399537235498428,0.4418006241321563,-0.0414774939417839,0.0,0.0,0.0,12.530348777770996,60.0,-114.68350982666016,-0.0,16.66901206970215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648681640625,0.5870985388755798,0.050000000745058,0.045594360679388,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648681640625,0.5870985388755798,0.050000000745058,0.0480130575597286,290.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648681640625,0.5870985388755798,0.050000000745058,0.0354622825980186,290.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648681640625,0.5870985388755798,0.050000000745058,0.0480130575597286,291.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648681640625,0.5870985388755798,0.050000000745058,0.2277532815933227,286.8607482910156,291.1499938964844,264.85369873046875,263.4590148925781,286.8139038085937,291.1650390625,286.822265625,1.0,0.1364948004484176,0.5047650933265686,0.5047650933265686,1.0,1.0,-0.4858201146125793,0.1307709217071533,0.355049192905426,0.0485884808003902,0.0,0.0,0.0,18.3797607421875,60.0,-314.8973083496094,-0.0,21.723108291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211975097656,0.5749894976615906,0.050000000745058,0.0456580556929111,290.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211975097656,0.5749894976615906,0.050000000745058,0.0480801314115524,290.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211975097656,0.5749894976615906,0.050000000745058,0.0355118215084075,290.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211975097656,0.5749894976615906,0.050000000745058,0.0480801314115524,291.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211975097656,0.5749894976615906,0.050000000745058,0.2280714362859726,286.8109741210937,291.1499938964844,264.85467529296875,263.4596862792969,285.4781188964844,291.16192626953125,286.6954040527344,1.0,0.1405577659606933,0.5687668323516846,0.5687668323516846,1.0,1.0,-0.4864987730979919,0.153495967388153,0.3330028057098388,0.0711627900600433,0.0,0.0,0.0,20.072940826416016,60.0,-625.6683959960938,-0.0,23.16572570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.5524848699569702,0.050000000745058,0.0457951724529266,290.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.5524848699569702,0.050000000745058,0.0482245236635208,290.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.5524848699569702,0.050000000745058,0.0356184691190719,290.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.5524848699569702,0.050000000745058,0.0482245236635208,291.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.5524848699569702,0.050000000745058,0.2287563681602478,286.4362487792969,291.1499938964844,264.85723876953125,263.4614562988281,283.6199645996094,291.15447998046875,286.1477966308594,1.0,0.1489503979682922,0.7109585404396057,0.7109585404396057,1.0,1.0,-0.4879598319530487,0.1815636754035949,0.3063961565494537,0.0989498570561409,0.0,0.0,0.0,23.74249267578125,60.0,-1238.0994873046875,-0.0,26.31171607971192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4720153808594,297.1499938964844,293.1499938964844,0.0010588779114186,-95.88226318359376,287.3142395019531,0.5351309776306152,0.050000000745058,0.0459260568022728,290.4687805175781,297.1499938964844,293.1499938964844,0.000916659773793,-87.40750885009766,287.0067138671875,0.5351309776306152,0.050000000745058,0.048362348228693,290.2734069824219,297.1499938964844,293.1499938964844,0.0009198849438689,-64.7860336303711,287.0594177246094,0.5351309776306152,0.050000000745058,0.0357202664017677,290.2641906738281,297.1499938964844,293.1499938964844,0.0011302987113595,-107.77891540527344,287.4017333984375,0.5351309776306152,0.050000000745058,0.048362348228693,291.14678955078125,297.1499938964844,293.1499938964844,0.0007458056788891,-337.3428649902344,286.8891906738281,0.5351309776306152,0.050000000745058,0.2294101566076278,285.9749755859375,291.1499938964844,264.8603210449219,263.4635925292969,283.1450500488281,291.14794921875,286.1000061035156,1.0,0.1565085649490356,0.7682408690452576,0.7682408690452576,1.0,1.0,-0.4893544614315033,0.1871867179870605,0.3021677434444427,0.1043464094400405,0.0,0.0,1.0,27.24501037597656,60.0,904.6575317382812,-6843.7177734375,29.33835792541504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6551818847656,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,3558.27685546875,18000.0,0.0,0.0,0.0119078559800982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5456395149230957,0.545642077922821,-2.612799335111049e-06,0.0,1.208495996252168e-05,0.0,0.0,18.969104766845703,0.0,0.0,0.0,0.3370172083377838,4.0,0.0,1.0
713220,290.4943542480469,297.1499938964844,293.1499938964844,0.0020760248880833,-174.6290283203125,290.8711242675781,0.5115083456039429,0.050000000745058,0.0461646765470504,290.4857177734375,297.1499938964844,293.1499938964844,0.0019263172289356,-170.63662719726562,290.6318054199219,0.5115083456039429,0.050000000745058,0.0486136265099048,290.29412841796875,297.1499938964844,293.1499938964844,0.0020348385442048,-133.12928771972656,290.7839660644531,0.5115083456039429,0.050000000745058,0.0359058603644371,290.27899169921875,297.1499938964844,293.1499938964844,0.002243164461106,-198.68560791015625,291.10186767578125,0.5115083456039429,0.050000000745058,0.0486136265099048,291.1591186523437,297.1499938964844,293.1499938964844,0.0015530418604612,-652.5919189453125,290.1221008300781,0.5115083456039429,0.050000000745058,0.2306021153926849,288.02655029296875,291.1499938964844,264.8680114746094,263.4688720703125,282.87646484375,291.1558837890625,288.5203857421875,1.0,0.1693357825279235,0.8828055262565613,0.8828055262565613,1.0,1.0,-0.4918971955776214,0.1927274167537689,0.2991697490215301,0.1094546914100647,0.0,0.0,1.0,33.62971878051758,60.0,2422.42431640625,-7121.28173828125,34.900665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.16473388671875,307.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,12298.19921875,18000.0,0.0,0.0,0.0480675995349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1278417110443115,1.127852201461792,-1.0505603313504253e-05,0.0,4.878250183537602e-05,0.0,0.0,159.51986694335938,0.0,0.0,0.0,0.6258535385131836,4.0,0.0,1.0
713280,290.4943542480469,297.1499938964844,293.1499938964844,0.0020760248880833,-174.6290283203125,290.8711242675781,0.5115083456039429,0.050000000745058,0.0461646765470504,290.4857177734375,297.1499938964844,293.1499938964844,0.0019263172289356,-170.63662719726562,290.6318054199219,0.5115083456039429,0.050000000745058,0.0486136265099048,290.29412841796875,297.1499938964844,293.1499938964844,0.0020348385442048,-133.12928771972656,290.7839660644531,0.5115083456039429,0.050000000745058,0.0359058603644371,290.27899169921875,297.1499938964844,293.1499938964844,0.002243164461106,-198.68560791015625,291.10186767578125,0.5115083456039429,0.050000000745058,0.0486136265099048,291.1591186523437,297.1499938964844,293.1499938964844,0.0015530418604612,-652.5919189453125,290.1221008300781,0.5115083456039429,0.050000000745058,0.2306021153926849,288.02655029296875,291.1499938964844,264.8680114746094,263.4688720703125,282.87646484375,291.1558837890625,288.5203857421875,1.0,0.1693357825279235,0.8828055262565613,0.8828055262565613,1.0,1.0,-0.4918971955776214,0.1927274167537689,0.2991697490215301,0.1094546914100647,0.0,0.0,1.0,33.62971878051758,60.0,2422.42431640625,-7121.28173828125,34.900665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.16473388671875,307.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,12298.19921875,18000.0,0.0,0.0,0.0480675995349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1278417110443115,1.127852201461792,-1.0505603313504253e-05,0.0,4.878250183537602e-05,0.0,0.0,159.51986694335938,0.0,0.0,0.0,0.6258535385131836,4.0,0.0,1.0
713340,290.54156494140625,297.1499938964844,293.1499938964844,0.0028733278159052,-230.459213256836,293.4032592773437,0.4969690144062042,0.050000000745058,0.0463684499263763,290.51873779296875,297.1499938964844,293.1499938964844,0.0027697293553501,-233.9923553466797,293.2436828613281,0.4969690144062042,0.050000000745058,0.0488282106816768,290.3356018066406,297.1499938964844,293.1499938964844,0.0029246408957988,-182.4210662841797,293.455810546875,0.4969690144062042,0.050000000745058,0.0360643491148948,290.3158569335937,297.1499938964844,293.1499938964844,0.0031367004849016,-264.692138671875,293.7575988769531,0.4969690144062042,0.050000000745058,0.0488282106816768,291.1923828125,297.1499938964844,293.1499938964844,0.0021605163346976,-866.3900146484375,292.4212341308594,0.4969690144062042,0.050000000745058,0.2316200137138366,289.5008239746094,291.1499938964844,264.8775939941406,263.4754638671875,282.79022216796875,291.1873474121094,289.77099609375,1.0,0.1795005202293396,0.997370183467865,0.997370183467865,1.0,1.0,-0.4940686225891113,0.1954243332147598,0.2986442744731903,0.1117455884814262,0.0,0.0,1.0,39.081424713134766,60.0,1875.27099609375,-6848.771484375,39.69537734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4964904785156,306.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,16261.6484375,19080.0,0.0,0.0,0.084294319152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2970163822174072,1.2970302104949951,-1.3893019968236333e-05,0.0,8.554801752325147e-05,0.0,0.0,242.6004943847656,0.0,0.0,0.0,0.7259843945503235,4.0,0.0,1.0
713400,290.54156494140625,297.1499938964844,293.1499938964844,0.0028733278159052,-230.459213256836,293.4032592773437,0.4969690144062042,0.050000000745058,0.0463684499263763,290.51873779296875,297.1499938964844,293.1499938964844,0.0027697293553501,-233.9923553466797,293.2436828613281,0.4969690144062042,0.050000000745058,0.0488282106816768,290.3356018066406,297.1499938964844,293.1499938964844,0.0029246408957988,-182.4210662841797,293.455810546875,0.4969690144062042,0.050000000745058,0.0360643491148948,290.3158569335937,297.1499938964844,293.1499938964844,0.0031367004849016,-264.692138671875,293.7575988769531,0.4969690144062042,0.050000000745058,0.0488282106816768,291.1923828125,297.1499938964844,293.1499938964844,0.0021605163346976,-866.3900146484375,292.4212341308594,0.4969690144062042,0.050000000745058,0.2316200137138366,289.5008239746094,291.1499938964844,264.8775939941406,263.4754638671875,282.79022216796875,291.1873474121094,289.77099609375,1.0,0.1795005202293396,0.997370183467865,0.997370183467865,1.0,1.0,-0.4940686225891113,0.1954243332147598,0.2986442744731903,0.1117455884814262,0.0,0.0,1.0,39.081424713134766,60.0,1875.27099609375,-6848.771484375,39.69537734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4964904785156,306.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,16261.6484375,19080.0,0.0,0.0,0.084294319152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2970163822174072,1.2970302104949951,-1.3893019968236333e-05,0.0,8.554801752325147e-05,0.0,0.0,242.6004943847656,0.0,0.0,0.0,0.7259843945503235,4.0,0.0,1.0
713460,290.5941467285156,297.1499938964844,293.1499938964844,0.003584450809285,-277.12567138671875,295.2257080078125,0.4871193766593933,0.050000000745058,0.0465371832251548,290.55548095703125,297.1499938964844,293.1499938964844,0.0035278275609016,-287.337890625,295.13873291015625,0.4871193766593933,0.050000000745058,0.0490058958530426,290.38336181640625,297.1499938964844,293.1499938964844,0.0037202779203653,-223.457748413086,295.3905334472656,0.4871193766593933,0.050000000745058,0.0361955873668193,290.3597412109375,297.1499938964844,293.1499938964844,0.0039434493519365,-319.98004150390625,295.6854248046875,0.4871193766593933,0.050000000745058,0.0490058958530426,291.2322082519531,297.1499938964844,293.1499938964844,0.0026931911706924,-1044.176025390625,294.0444030761719,0.4871193766593933,0.050000000745058,0.2324628680944442,290.46307373046875,291.1499938964844,264.88897705078125,263.4832763671875,282.8065490722656,291.2266540527344,290.6703491210937,1.0,0.187466025352478,0.997687816619873,0.997687816619873,1.0,1.0,-0.4958666563034057,0.1962181776762008,0.2996484637260437,0.1121599301695823,0.0,0.0,1.0,43.59492111206055,48.0,1371.93701171875,-6668.892578125,43.69649887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.57794189453125,305.4219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18397.73828125,19080.0,0.0,0.0,0.1181648224592208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795753717422483,1.3795909881591797,-1.5717974747531116e-05,0.0,0.0001199222751893,0.0,0.0,291.93896484375,0.0,0.0,0.0,0.7542447447776794,4.0,0.0,1.0
713520,290.5941467285156,297.1499938964844,293.1499938964844,0.003584450809285,-277.12567138671875,295.2257080078125,0.4871193766593933,0.050000000745058,0.0465371832251548,290.55548095703125,297.1499938964844,293.1499938964844,0.0035278275609016,-287.337890625,295.13873291015625,0.4871193766593933,0.050000000745058,0.0490058958530426,290.38336181640625,297.1499938964844,293.1499938964844,0.0037202779203653,-223.457748413086,295.3905334472656,0.4871193766593933,0.050000000745058,0.0361955873668193,290.3597412109375,297.1499938964844,293.1499938964844,0.0039434493519365,-319.98004150390625,295.6854248046875,0.4871193766593933,0.050000000745058,0.0490058958530426,291.2322082519531,297.1499938964844,293.1499938964844,0.0026931911706924,-1044.176025390625,294.0444030761719,0.4871193766593933,0.050000000745058,0.2324628680944442,290.46307373046875,291.1499938964844,264.88897705078125,263.4832763671875,282.8065490722656,291.2266540527344,290.6703491210937,1.0,0.187466025352478,0.997687816619873,0.997687816619873,1.0,1.0,-0.4958666563034057,0.1962181776762008,0.2996484637260437,0.1121599301695823,0.0,0.0,1.0,43.59492111206055,48.0,1371.93701171875,-6668.892578125,43.69649887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.57794189453125,305.4219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18397.73828125,19080.0,0.0,0.0,0.1181648224592208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795753717422483,1.3795909881591797,-1.5717974747531116e-05,0.0,0.0001199222751893,0.0,0.0,291.93896484375,0.0,0.0,0.0,0.7542447447776794,4.0,0.0,1.0
713580,290.6462707519531,297.1499938964844,293.1499938964844,0.0042121410369873,-314.8265991210937,296.6788635253906,0.4848125576972961,0.050000000745058,0.0465793758630752,290.5920104980469,297.1499938964844,293.1499938964844,0.0042040096595883,-330.92431640625,296.6584167480469,0.4848125576972961,0.050000000745058,0.0490503273904323,290.4326477050781,297.1499938964844,293.1499938964844,0.0044276947155594,-256.5764465332031,296.9335632324219,0.4848125576972961,0.050000000745058,0.0362284034490585,290.4042358398437,297.1499938964844,293.1499938964844,0.0046716355718672,-364.99407958984375,297.2295837402344,0.4848125576972961,0.050000000745058,0.0490503273904323,291.2732238769531,297.1499938964844,293.1499938964844,0.0031476651784032,-1186.1103515625,295.3295288085937,0.4848125576972961,0.050000000745058,0.23267363011837,291.22125244140625,291.1499938964844,264.9019470214844,263.4921875,282.8338623046875,291.2677001953125,291.38775634765625,1.0,0.1889136135578155,0.9980054497718812,0.9980054497718812,1.0,1.0,-0.4963165521621704,0.1964441984891891,0.29987233877182,0.1121838092803955,0.0,0.0,0.9757751226425172,44.72245788574219,36.0,1022.9559936523438,-6603.43212890625,44.70050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2995300292969,305.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18988.73046875,19080.0,0.0,0.0,0.1479843109846115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953983783721924,1.3954144716262815,-1.6118261555675417e-05,0.0,0.0001501852675573,0.0,0.0,302.5762939453125,0.0,0.0,0.0,0.761734664440155,4.0,0.0,1.0
713640,290.6462707519531,297.1499938964844,293.1499938964844,0.0042121410369873,-314.8265991210937,296.6788635253906,0.4848125576972961,0.050000000745058,0.0465793758630752,290.5920104980469,297.1499938964844,293.1499938964844,0.0042040096595883,-330.92431640625,296.6584167480469,0.4848125576972961,0.050000000745058,0.0490503273904323,290.4326477050781,297.1499938964844,293.1499938964844,0.0044276947155594,-256.5764465332031,296.9335632324219,0.4848125576972961,0.050000000745058,0.0362284034490585,290.4042358398437,297.1499938964844,293.1499938964844,0.0046716355718672,-364.99407958984375,297.2295837402344,0.4848125576972961,0.050000000745058,0.0490503273904323,291.2732238769531,297.1499938964844,293.1499938964844,0.0031476651784032,-1186.1103515625,295.3295288085937,0.4848125576972961,0.050000000745058,0.23267363011837,291.22125244140625,291.1499938964844,264.9019470214844,263.4921875,282.8338623046875,291.2677001953125,291.38775634765625,1.0,0.1889136135578155,0.9980054497718812,0.9980054497718812,1.0,1.0,-0.4963165521621704,0.1964441984891891,0.29987233877182,0.1121838092803955,0.0,0.0,0.9757751226425172,44.72245788574219,36.0,1022.9559936523438,-6603.43212890625,44.70050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2995300292969,305.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18988.73046875,19080.0,0.0,0.0,0.1479843109846115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953983783721924,1.3954144716262815,-1.6118261555675417e-05,0.0,0.0001501852675573,0.0,0.0,302.5762939453125,0.0,0.0,0.0,0.761734664440155,4.0,0.0,1.0
713700,290.6712951660156,297.1499938964844,293.1499938964844,0.0045029916800558,-331.1204833984375,297.30633544921875,0.4860300123691559,0.050000000745058,0.0465570278465747,290.6095886230469,297.1499938964844,293.1499938964844,0.0045197843573987,-349.8876953125,297.3169250488281,0.4860300123691559,0.050000000745058,0.0490267910063266,290.4571533203125,297.1499938964844,293.1499938964844,0.0047574038617312,-270.8482971191406,297.598876953125,0.4860300123691559,0.050000000745058,0.0362110212445259,290.4257202148437,297.1499938964844,293.1499938964844,0.005015421193093,-384.5533447265625,297.898681640625,0.4860300123691559,0.050000000745058,0.0490267910063266,291.2933349609375,297.1499938964844,293.1499938964844,0.0033518534619361,-1246.8564453125,295.88140869140625,0.4860300123691559,0.050000000745058,0.2325619906187057,291.5453491210937,291.1499938964844,264.9090270996094,263.4970397949219,282.8475036621094,291.28790283203125,291.6971130371094,1.0,0.1877226382493972,0.9981642961502076,0.9981642961502076,1.0,1.0,-0.4960784912109375,0.1963751018047332,0.2997033894062042,0.1120725348591804,0.0,0.0,0.91682767868042,44.1236572265625,36.0,899.5144653320312,-6601.29541015625,44.16717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3592224121094,305.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,19632.880859375,20160.0,0.0,0.0,0.1610480546951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3689546585083008,1.368970513343811,-1.5820038242964074e-05,0.0,0.0001634432992432,0.0,0.0,289.5062561035156,0.0,0.0,0.0,0.7634091973304749,4.0,0.0,1.0
713760,290.6952209472656,297.1499938964844,293.1499938964844,0.0047826352529227,-346.07080078125,297.8829650878906,0.4885517358779907,0.050000000745058,0.0465113632380962,290.6265563964844,297.1499938964844,293.1499938964844,0.0048246821388602,-367.3283081054688,297.9227905273437,0.4885517358779907,0.050000000745058,0.0489787049591541,290.4808959960937,297.1499938964844,293.1499938964844,0.0050761527381837,-283.932373046875,298.2099914550781,0.4885517358779907,0.050000000745058,0.0361755043268203,290.4464111328125,297.1499938964844,293.1499938964844,0.005349934566766,-402.53619384765625,298.5144348144531,0.4885517358779907,0.050000000745058,0.0489787049591541,291.3128967285156,297.1499938964844,293.1499938964844,0.0035438111517578,-1302.1973876953125,296.38653564453125,0.4885517358779907,0.050000000745058,0.2323338985443115,291.84130859375,291.1499938964844,264.9164733886719,263.5021667480469,282.86090087890625,291.3076171875,291.9808654785156,1.0,0.1854450851678848,0.9983884692192078,0.9983884692192078,1.0,1.0,-0.4955919981002807,0.1962089389562606,0.2993830740451813,0.111895702779293,0.0,0.0,0.841001033782959,42.90105056762695,25.0,802.9752197265625,-6616.18115234375,43.07973861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5296325683594,305.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,21335.740234375,20160.0,0.0,0.0,0.1727724522352218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325360894203186,1.3253763914108276,-1.54918925545644e-05,0.0,0.0001753420801833,0.0,0.0,270.6895751953125,0.0,0.0,0.0,0.7293116450309753,4.0,0.0,1.0
713820,290.7394714355469,297.1499938964844,293.1499938964844,0.0053189508616924,-372.9695129394531,298.9110717773437,0.4968230426311493,0.050000000745058,0.0463707782328128,290.658447265625,297.1499938964844,293.1499938964844,0.0054129278287291,-398.7492980957031,299.0044250488281,0.4968230426311493,0.050000000745058,0.0488306619226932,290.5253295898437,297.1499938964844,293.1499938964844,0.0056934389285743,-307.4544677734375,299.3000183105469,0.4968230426311493,0.050000000745058,0.0360661596059799,290.4851379394531,297.1499938964844,293.1499938964844,0.0060034813359379,-434.9709777832031,299.6150207519531,0.4968230426311493,0.050000000745058,0.0488306619226932,291.3498840332031,297.1499938964844,293.1499938964844,0.0038991309702396,-1400.6890869140625,297.2807312011719,0.4968230426311493,0.050000000745058,0.2316316366195678,292.3582458496094,291.1499938964844,264.9323425292969,263.5130615234375,282.8867492675781,291.3450012207031,292.4700927734375,1.0,0.1784839779138565,0.9988368153572084,0.9988368153572084,1.0,1.0,-0.494094043970108,0.1956715881824493,0.2984224557876587,0.1113997548818588,0.0,0.0,0.64423006772995,39.13762664794922,25.0,622.0403442382812,-6534.84130859375,39.74531936645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1575012207031,305.58612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24369.861328125,20160.0,0.0,0.0,0.1918393522500991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866042137145996,0.9866155982017516,-1.1422122042858971e-05,0.0,0.0001946925476659,0.0,0.0,137.03530883789062,0.0,0.0,0.0,0.5754538774490356,4.0,0.0,1.0
713880,290.7394714355469,297.1499938964844,293.1499938964844,0.0053189508616924,-372.9695129394531,298.9110717773437,0.4968230426311493,0.050000000745058,0.0463707782328128,290.658447265625,297.1499938964844,293.1499938964844,0.0054129278287291,-398.7492980957031,299.0044250488281,0.4968230426311493,0.050000000745058,0.0488306619226932,290.5253295898437,297.1499938964844,293.1499938964844,0.0056934389285743,-307.4544677734375,299.3000183105469,0.4968230426311493,0.050000000745058,0.0360661596059799,290.4851379394531,297.1499938964844,293.1499938964844,0.0060034813359379,-434.9709777832031,299.6150207519531,0.4968230426311493,0.050000000745058,0.0488306619226932,291.3498840332031,297.1499938964844,293.1499938964844,0.0038991309702396,-1400.6890869140625,297.2807312011719,0.4968230426311493,0.050000000745058,0.2316316366195678,292.3582458496094,291.1499938964844,264.9323425292969,263.5130615234375,282.8867492675781,291.3450012207031,292.4700927734375,1.0,0.1784839779138565,0.9988368153572084,0.9988368153572084,1.0,1.0,-0.494094043970108,0.1956715881824493,0.2984224557876587,0.1113997548818588,0.0,0.0,0.64423006772995,39.13762664794922,25.0,622.0403442382812,-6534.84130859375,39.74531936645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1575012207031,305.58612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24369.861328125,20160.0,0.0,0.0,0.1918393522500991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866042137145996,0.9866155982017516,-1.1422122042858971e-05,0.0,0.0001946925476659,0.0,0.0,137.03530883789062,0.0,0.0,0.0,0.5754538774490356,4.0,0.0,1.0
