time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713940,290.77886962890625,297.1499938964844,293.1499938964844,0.0058797886595129,-400.7896423339844,299.78125,0.5043275952339172,0.050000000745058,0.0462585352361202,290.6875305175781,297.1499938964844,293.1499938964844,0.006030193530023,-430.8860168457031,299.92352294921875,0.5043275952339172,0.050000000745058,0.0487124621868133,290.56549072265625,297.1499938964844,293.1499938964844,0.0063462262041866,-331.5705261230469,300.2279663085937,0.5043275952339172,0.050000000745058,0.0359788611531257,290.5200500488281,297.1499938964844,293.1499938964844,0.0067040934227406,-468.47607421875,300.55718994140625,0.5043275952339172,0.050000000745058,0.0487124621868133,291.3835754394531,297.1499938964844,293.1499938964844,0.0042528375051915,-1501.4969482421875,298.0136413574219,0.5043275952339172,0.050000000745058,0.2310709506273269,292.7151794433594,291.1499938964844,264.949462890625,263.5248107910156,282.9106140136719,291.379150390625,292.7635498046875,1.0,0.1731006950139999,0.9992851614952089,0.9992851614952089,1.0,1.0,-0.4928978681564331,0.1952632218599319,0.2976346313953399,0.1109622120857238,0.0,0.0,0.4091096222400665,36.1322021484375,25.0,287.8933410644531,-5967.6630859375,37.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14276123046875,305.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,24284.994140625,19080.0,0.0,0.0,0.2041080892086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708773791790008,0.47088423371315,-6.843598839623155e-06,0.0,0.0002071437629638,0.0,0.0,33.00276565551758,0.0,0.0,0.0,0.368936151266098,4.0,0.0,1.0
714000,290.77886962890625,297.1499938964844,293.1499938964844,0.0058797886595129,-400.7896423339844,299.78125,0.5043275952339172,0.050000000745058,0.0462585352361202,290.6875305175781,297.1499938964844,293.1499938964844,0.006030193530023,-430.8860168457031,299.92352294921875,0.5043275952339172,0.050000000745058,0.0487124621868133,290.56549072265625,297.1499938964844,293.1499938964844,0.0063462262041866,-331.5705261230469,300.2279663085937,0.5043275952339172,0.050000000745058,0.0359788611531257,290.5200500488281,297.1499938964844,293.1499938964844,0.0067040934227406,-468.47607421875,300.55718994140625,0.5043275952339172,0.050000000745058,0.0487124621868133,291.3835754394531,297.1499938964844,293.1499938964844,0.0042528375051915,-1501.4969482421875,298.0136413574219,0.5043275952339172,0.050000000745058,0.2310709506273269,292.7151794433594,291.1499938964844,264.949462890625,263.5248107910156,282.9106140136719,291.379150390625,292.7635498046875,1.0,0.1731006950139999,0.9992851614952089,0.9992851614952089,1.0,1.0,-0.4928978681564331,0.1952632218599319,0.2976346313953399,0.1109622120857238,0.0,0.0,0.4091096222400665,36.1322021484375,25.0,287.8933410644531,-5967.6630859375,37.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14276123046875,305.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,24284.994140625,19080.0,0.0,0.0,0.2041080892086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708773791790008,0.47088423371315,-6.843598839623155e-06,0.0,0.0002071437629638,0.0,0.0,33.00276565551758,0.0,0.0,0.0,0.368936151266098,4.0,0.0,1.0
714060,290.8131103515625,297.1499938964844,293.1499938964844,0.0066066049039363,-441.3269348144531,300.4658203125,0.5107654333114624,0.050000000745058,0.0461738221347332,290.7135009765625,297.1499938964844,293.1499938964844,0.0068272342905402,-476.5267639160156,300.6578063964844,0.5107654333114624,0.050000000745058,0.0486232601106166,290.60125732421875,297.1499938964844,293.1499938964844,0.0071998597122728,-366.0944519042969,300.9794616699219,0.5107654333114624,0.050000000745058,0.0359129756689071,290.5509033203125,297.1499938964844,293.1499938964844,0.007635798305273,-516.851318359375,301.3343811035156,0.5107654333114624,0.050000000745058,0.0486232601106166,291.4131774902344,297.1499938964844,293.1499938964844,0.0046875555999577,-1648.65625,298.5099182128906,0.5107654333114624,0.050000000745058,0.2306478172540664,292.68829345703125,291.1499938964844,264.9676818847656,263.5373229980469,282.9320373535156,291.40936279296875,292.6029663085937,1.0,0.1688003540039062,0.9995710849761964,0.9995710849761964,0.9998131394386292,1.0,-0.4919951558113098,0.1949791461229324,0.2970159947872162,0.1105874180793762,0.0,0.0,0.1998549997806549,33.86334609985352,25.0,-380.5243835449219,-4748.7080078125,35.10525131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5077514648437,303.6967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,20600.072265625,19080.0,0.0,0.0,0.2078839987516403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868304759263992,0.1868354380130767,-4.955418717145221e-06,0.0,0.0002109758352162,0.0,0.0,8.629000663757324,0.0,0.0,0.0,0.2989693582057953,4.0,0.0,1.0
714120,290.8131103515625,297.1499938964844,293.1499938964844,0.0066066049039363,-441.3269348144531,300.4658203125,0.5107654333114624,0.050000000745058,0.0461738221347332,290.7135009765625,297.1499938964844,293.1499938964844,0.0068272342905402,-476.5267639160156,300.6578063964844,0.5107654333114624,0.050000000745058,0.0486232601106166,290.60125732421875,297.1499938964844,293.1499938964844,0.0071998597122728,-366.0944519042969,300.9794616699219,0.5107654333114624,0.050000000745058,0.0359129756689071,290.5509033203125,297.1499938964844,293.1499938964844,0.007635798305273,-516.851318359375,301.3343811035156,0.5107654333114624,0.050000000745058,0.0486232601106166,291.4131774902344,297.1499938964844,293.1499938964844,0.0046875555999577,-1648.65625,298.5099182128906,0.5107654333114624,0.050000000745058,0.2306478172540664,292.68829345703125,291.1499938964844,264.9676818847656,263.5373229980469,282.9320373535156,291.40936279296875,292.6029663085937,1.0,0.1688003540039062,0.9995710849761964,0.9995710849761964,0.9998131394386292,1.0,-0.4919951558113098,0.1949791461229324,0.2970159947872162,0.1105874180793762,0.0,0.0,0.1998549997806549,33.86334609985352,25.0,-380.5243835449219,-4748.7080078125,35.10525131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5077514648437,303.6967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,20600.072265625,19080.0,0.0,0.0,0.2078839987516403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868304759263992,0.1868354380130767,-4.955418717145221e-06,0.0,0.0002109758352162,0.0,0.0,8.629000663757324,0.0,0.0,0.0,0.2989693582057953,4.0,0.0,1.0
714180,290.8417663574219,297.1499938964844,293.1499938964844,0.0076483972370624,-502.2723083496094,301.0101013183594,0.5163720846176147,0.050000000745058,0.0461077168583869,290.7360534667969,297.1499938964844,293.1499938964844,0.0079717058688402,-544.1261596679688,301.2593994140625,0.5163720846176147,0.050000000745058,0.0485536456108093,290.6324768066406,297.1499938964844,293.1499938964844,0.0084438417106866,-417.4155578613281,301.6119384765625,0.5163720846176147,0.050000000745058,0.0358615592122077,290.5775756835937,297.1499938964844,293.1499938964844,0.0090194949880242,-588.9833374023438,302.0101013183594,0.5163720846176147,0.050000000745058,0.0485536456108093,291.4378662109375,297.1499938964844,293.1499938964844,0.0052745752036571,-1872.49755859375,298.7743530273437,0.5163720846176147,0.050000000745058,0.2303175926208496,292.1593017578125,291.1499938964844,264.98687744140625,263.5505065917969,282.9505920410156,291.4347229003906,291.9920959472656,1.0,0.1653583645820617,0.9998570084571838,0.9998570084571838,0.9996262192726136,1.0,-0.4912906885147095,0.1947798132896423,0.2965108752250671,0.1102509349584579,0.0,0.0,0.0964704751968383,32.09206771850586,25.0,-882.6886596679688,-4050.019287109375,33.55561447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19696044921875,302.5888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,19455.412109375,19080.0,0.0,0.0,0.2022693306207656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081194207072258,0.1081239730119705,-4.552257905743318e-06,0.0,0.0002052776544587,0.0,0.0,4.5102128982543945,0.0,0.0,0.0,0.2803244888782501,4.0,0.0,1.0
714240,290.8417663574219,297.1499938964844,293.1499938964844,0.0076483972370624,-502.2723083496094,301.0101013183594,0.5163720846176147,0.050000000745058,0.0461077168583869,290.7360534667969,297.1499938964844,293.1499938964844,0.0079717058688402,-544.1261596679688,301.2593994140625,0.5163720846176147,0.050000000745058,0.0485536456108093,290.6324768066406,297.1499938964844,293.1499938964844,0.0084438417106866,-417.4155578613281,301.6119384765625,0.5163720846176147,0.050000000745058,0.0358615592122077,290.5775756835937,297.1499938964844,293.1499938964844,0.0090194949880242,-588.9833374023438,302.0101013183594,0.5163720846176147,0.050000000745058,0.0485536456108093,291.4378662109375,297.1499938964844,293.1499938964844,0.0052745752036571,-1872.49755859375,298.7743530273437,0.5163720846176147,0.050000000745058,0.2303175926208496,292.1593017578125,291.1499938964844,264.98687744140625,263.5505065917969,282.9505920410156,291.4347229003906,291.9920959472656,1.0,0.1653583645820617,0.9998570084571838,0.9998570084571838,0.9996262192726136,1.0,-0.4912906885147095,0.1947798132896423,0.2965108752250671,0.1102509349584579,0.0,0.0,0.0964704751968383,32.09206771850586,25.0,-882.6886596679688,-4050.019287109375,33.55561447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19696044921875,302.5888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,19455.412109375,19080.0,0.0,0.0,0.2022693306207656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081194207072258,0.1081239730119705,-4.552257905743318e-06,0.0,0.0002052776544587,0.0,0.0,4.5102128982543945,0.0,0.0,0.0,0.2803244888782501,4.0,0.0,1.0
714300,290.8544311523437,297.1499938964844,293.1499938964844,0.0082638096064329,-535.7636108398438,301.2860412597656,0.5188804864883423,0.050000000745058,0.0460801757872104,290.74627685546875,297.1499938964844,293.1499938964844,0.0086547015234828,-581.1942749023438,301.5660400390625,0.5188804864883423,0.050000000745058,0.0485246442258358,290.6466979980469,297.1499938964844,293.1499938964844,0.0091943135485053,-445.531494140625,301.9359741210937,0.5188804864883423,0.050000000745058,0.0358401350677013,290.5896301269531,297.1499938964844,293.1499938964844,0.0098679680377244,-628.5133666992188,302.3591613769531,0.5188804864883423,0.050000000745058,0.0485246442258358,291.4486389160156,297.1499938964844,293.1499938964844,0.0056020379997789,-1996.3787841796875,298.8931884765625,0.5188804864883423,0.050000000745058,0.2301800101995468,291.83111572265625,291.1499938964844,264.996826171875,263.55731201171875,282.9588928222656,291.4457397460937,291.67529296875,1.0,0.1639005094766616,1.0,1.0,0.9995328187942504,1.0,-0.4909971952438354,0.1947053968906402,0.2962917983531952,0.110093668103218,0.0,0.0,0.0839835628867149,31.353832244873047,25.0,-908.7115478515624,-4020.699951171875,32.91104507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12017822265625,302.5459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,19248.30078125,18000.0,0.0,0.0,0.1960249245166778,0.0,0.0,0.0,0.0,1.0,0.0004638688114937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978333726525306,0.0983378812670707,-0.0005045070429332,0.0,0.0001989403826883,0.0,0.0,4.03929615020752,0.0,0.0,0.0,0.2627584636211395,4.0,0.0,1.0
714360,290.8663635253906,297.1499938964844,293.1499938964844,0.0089177768677473,-568.2802734375,301.5847473144531,0.5212023854255676,0.050000000745058,0.0460556969046592,290.7560729980469,297.1499938964844,293.1499938964844,0.0093883974477648,-617.2278442382812,301.8955078125,0.5212023854255676,0.050000000745058,0.0484988652169704,290.6602478027344,297.1499938964844,293.1499938964844,0.0100066857412457,-472.8227233886719,302.28173828125,0.5212023854255676,0.050000000745058,0.0358210988342762,290.60107421875,297.1499938964844,293.1499938964844,0.0107986191287636,-666.902587890625,302.7298889160156,0.5212023854255676,0.050000000745058,0.0484988652169704,291.4587097167969,297.1499938964844,293.1499938964844,0.0059335394762456,-2116.772216796875,299.0377197265625,0.5212023854255676,0.050000000745058,0.2300577461719513,291.5379943847656,291.1499938964844,265.0069580078125,263.5642395019531,282.9667053222656,291.4559631347656,291.4055480957031,1.0,0.1625924557447433,1.0,1.0,0.9992982149124146,1.0,-0.4907363355159759,0.1946457475423813,0.2960906028747558,0.109943114221096,0.0,0.0,0.0876880958676338,30.697540283203125,25.0,-841.4386596679688,-4070.0263671875,32.338661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512084960937,302.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18183.056640625,18000.0,0.0,0.0,0.1878437548875808,0.0,0.0,0.0,0.0,1.0,0.0011096071684733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935113653540611,0.0959458574652671,-0.0024344944395124,0.0,0.0001906375400722,0.0,0.0,3.724302053451538,0.0,0.0,0.0,0.2700982987880707,4.0,0.0,1.0
714420,290.8891906738281,297.1499938964844,293.1499938964844,0.010320421308279,-627.4247436523438,302.24578857421875,0.5253205895423889,0.050000000745058,0.0460144840180873,290.77496337890625,297.1499938964844,293.1499938964844,0.0109930792823433,-682.9848022460938,302.6166687011719,0.5253205895423889,0.050000000745058,0.0484554693102836,290.6864013671875,297.1499938964844,293.1499938964844,0.0118039986118674,-522.4833984375,303.0299377441406,0.5253205895423889,0.050000000745058,0.0357890427112579,290.62274169921875,297.1499938964844,293.1499938964844,0.0129044130444526,-736.857421875,303.52557373046875,0.5253205895423889,0.050000000745058,0.0484554693102836,291.477783203125,297.1499938964844,293.1499938964844,0.0065901558846235,-2335.573486328125,299.4141540527344,0.5253205895423889,0.050000000745058,0.2298518866300583,291.11199951171875,291.1499938964844,265.0277099609375,263.5784912109375,282.98162841796875,291.4751892089844,291.0404968261719,1.0,0.1603627949953079,1.0,1.0,0.998828947544098,1.0,-0.4902971684932709,0.194562092423439,0.295735090970993,0.1096573993563652,0.0,0.0,0.1238449811935424,29.592103958129883,25.0,-526.8040771484375,-4436.9912109375,31.37592124938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7539978027344,304.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1676759123802185,0.0,0.0,0.0,0.0,1.0,0.0004385556385386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036324501037597,0.1040602847933769,-0.0004278307897038,0.0,0.0001701697328826,0.0,0.0,4.017838478088379,0.0,0.0,0.0,0.2703337073326111,4.0,0.0,1.0
714480,290.8891906738281,297.1499938964844,293.1499938964844,0.010320421308279,-627.4247436523438,302.24578857421875,0.5253205895423889,0.050000000745058,0.0460144840180873,290.77496337890625,297.1499938964844,293.1499938964844,0.0109930792823433,-682.9848022460938,302.6166687011719,0.5253205895423889,0.050000000745058,0.0484554693102836,290.6864013671875,297.1499938964844,293.1499938964844,0.0118039986118674,-522.4833984375,303.0299377441406,0.5253205895423889,0.050000000745058,0.0357890427112579,290.62274169921875,297.1499938964844,293.1499938964844,0.0129044130444526,-736.857421875,303.52557373046875,0.5253205895423889,0.050000000745058,0.0484554693102836,291.477783203125,297.1499938964844,293.1499938964844,0.0065901558846235,-2335.573486328125,299.4141540527344,0.5253205895423889,0.050000000745058,0.2298518866300583,291.11199951171875,291.1499938964844,265.0277099609375,263.5784912109375,282.98162841796875,291.4751892089844,291.0404968261719,1.0,0.1603627949953079,1.0,1.0,0.998828947544098,1.0,-0.4902971684932709,0.194562092423439,0.295735090970993,0.1096573993563652,0.0,0.0,0.1238449811935424,29.592103958129883,25.0,-526.8040771484375,-4436.9912109375,31.37592124938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7539978027344,304.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1676759123802185,0.0,0.0,0.0,0.0,1.0,0.0004385556385386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036324501037597,0.1040602847933769,-0.0004278307897038,0.0,0.0001701697328826,0.0,0.0,4.017838478088379,0.0,0.0,0.0,0.2703337073326111,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118048749864101,-675.3468017578125,302.9639587402344,0.5299496650695801,0.050000000745058,0.045971181243658,290.7938537597656,297.1499938964844,293.1499938964844,0.0127412294968962,-736.5977172851562,303.3903503417969,0.5299496650695801,0.050000000745058,0.0484098680317401,290.71258544921875,297.1499938964844,293.1499938964844,0.0137857059016823,-562.69091796875,303.8204040527344,0.5299496650695801,0.050000000745058,0.0357553623616695,290.64422607421875,297.1499938964844,293.1499938964844,0.0171396490186452,-853.4893188476562,304.11376953125,0.5526096224784851,0.0672983527183532,0.0535807274281978,291.4966735839844,297.1499938964844,293.1499938964844,0.0072115664370357,-2512.089599609375,299.8949279785156,0.5299496650695801,0.050000000745058,0.2296355664730072,290.93511962890625,291.1499938964844,265.049072265625,263.5931091308594,282.9939270019531,291.4940490722656,290.9233093261719,1.0,0.1586263924837112,1.0,1.0,0.998359739780426,1.0,-0.4960337281227112,0.1970182061195373,0.2990155220031738,0.1107724383473396,0.0,0.0,0.1669623404741287,28.48275375366211,28.0,-159.8436737060547,-4910.74853515625,30.966842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95001220703125,306.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.201171875,18000.0,0.0,0.0,0.1467077732086181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227444410324096,0.1227486729621887,-4.23184565079282e-06,0.0,0.0001488897396484,0.0,0.0,4.7777204513549805,0.0,0.0,0.0,0.2730238139629364,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118048749864101,-675.3468017578125,302.9639587402344,0.5299496650695801,0.050000000745058,0.045971181243658,290.7938537597656,297.1499938964844,293.1499938964844,0.0127412294968962,-736.5977172851562,303.3903503417969,0.5299496650695801,0.050000000745058,0.0484098680317401,290.71258544921875,297.1499938964844,293.1499938964844,0.0137857059016823,-562.69091796875,303.8204040527344,0.5299496650695801,0.050000000745058,0.0357553623616695,290.64422607421875,297.1499938964844,293.1499938964844,0.0171396490186452,-853.4893188476562,304.11376953125,0.5526096224784851,0.0672983527183532,0.0535807274281978,291.4966735839844,297.1499938964844,293.1499938964844,0.0072115664370357,-2512.089599609375,299.8949279785156,0.5299496650695801,0.050000000745058,0.2296355664730072,290.93511962890625,291.1499938964844,265.049072265625,263.5931091308594,282.9939270019531,291.4940490722656,290.9233093261719,1.0,0.1586263924837112,1.0,1.0,0.998359739780426,1.0,-0.4960337281227112,0.1970182061195373,0.2990155220031738,0.1107724383473396,0.0,0.0,0.1669623404741287,28.48275375366211,28.0,-159.8436737060547,-4910.74853515625,30.966842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95001220703125,306.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.201171875,18000.0,0.0,0.0,0.1467077732086181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227444410324096,0.1227486729621887,-4.23184565079282e-06,0.0,0.0001488897396484,0.0,0.0,4.7777204513549805,0.0,0.0,0.0,0.2730238139629364,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.0133983567357063,-714.8529663085938,303.6930847167969,0.5448796153068542,0.050000000745058,0.0458489246666431,290.819580078125,297.1499938964844,293.1499938964844,0.012723509222269,-736.2799072265625,304.1307983398437,0.5450752377510071,0.0520192570984363,0.0483229048550128,290.76141357421875,297.1499938964844,293.1499938964844,0.0261503215879201,-778.1383056640625,304.10614013671875,0.6160171627998352,0.0805708691477775,0.0488257557153701,290.71551513671875,297.1499938964844,293.1499938964844,0.0565833263099193,-1594.279296875,304.0601806640625,0.7092235684394836,0.1164814382791519,0.1003398448228836,291.518798828125,297.1499938964844,293.1499938964844,0.0077905501239001,-2653.545166015625,300.41552734375,0.5448796153068542,0.050000000745058,0.2290248721837997,290.91473388671875,291.1499938964844,265.0708923339844,263.6080627441406,282.97076416015625,291.5157470703125,290.90460205078125,1.0,0.1596422344446182,1.0,1.0,0.9979169964790344,1.0,-0.566840648651123,0.2262034714221954,0.3406371474266052,0.1272313743829727,0.0,0.0,0.1998660415410995,25.8433837890625,31.0,-54.53444290161133,-5552.1484375,35.26358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5068664550781,307.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.6171875,18000.0,0.0,0.0,0.1286080181598663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403251141309738,0.1403293758630752,-4.261750291334465e-06,0.0,0.000130520784296,0.0,0.0,5.522408962249756,0.0,0.0,0.0,0.2758862972259521,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.0133983567357063,-714.8529663085938,303.6930847167969,0.5448796153068542,0.050000000745058,0.0458489246666431,290.819580078125,297.1499938964844,293.1499938964844,0.012723509222269,-736.2799072265625,304.1307983398437,0.5450752377510071,0.0520192570984363,0.0483229048550128,290.76141357421875,297.1499938964844,293.1499938964844,0.0261503215879201,-778.1383056640625,304.10614013671875,0.6160171627998352,0.0805708691477775,0.0488257557153701,290.71551513671875,297.1499938964844,293.1499938964844,0.0565833263099193,-1594.279296875,304.0601806640625,0.7092235684394836,0.1164814382791519,0.1003398448228836,291.518798828125,297.1499938964844,293.1499938964844,0.0077905501239001,-2653.545166015625,300.41552734375,0.5448796153068542,0.050000000745058,0.2290248721837997,290.91473388671875,291.1499938964844,265.0708923339844,263.6080627441406,282.97076416015625,291.5157470703125,290.90460205078125,1.0,0.1596422344446182,1.0,1.0,0.9979169964790344,1.0,-0.566840648651123,0.2262034714221954,0.3406371474266052,0.1272313743829727,0.0,0.0,0.1998660415410995,25.8433837890625,31.0,-54.53444290161133,-5552.1484375,35.26358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5068664550781,307.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.6171875,18000.0,0.0,0.0,0.1286080181598663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403251141309738,0.1403293758630752,-4.261750291334465e-06,0.0,0.000130520784296,0.0,0.0,5.522408962249756,0.0,0.0,0.0,0.2758862972259521,4.0,0.0,1.0
714780,290.9638366699219,297.1499938964844,293.1499938964844,0.0189271531999111,-855.1012573242188,304.1254272460937,0.6090450286865234,0.0690539330244064,0.0529768988490104,290.8887023925781,297.1499938964844,293.1499938964844,0.0420627444982528,-1339.4476318359375,304.0872497558594,0.6967136263847351,0.0972342044115066,0.0832146778702735,290.8988647460937,297.1499938964844,293.1499938964844,0.0584592632949352,-1203.3585205078125,304.0680847167969,0.742865800857544,0.11337810754776,0.074849784374237,290.8271789550781,297.1499938964844,293.1499938964844,0.0894922763109207,-2227.164306640625,304.03594970703125,0.8245658278465271,0.1555577963590622,0.1388615816831588,291.552490234375,297.1499938964844,293.1499938964844,0.0084006879478693,-2803.150146484375,300.8681335449219,0.575452446937561,0.050000000745058,0.2280558198690414,290.78289794921875,291.1499938964844,265.093017578125,263.6231994628906,282.8737487792969,291.5484619140625,290.7428283691406,1.0,0.1640611588954925,1.0,1.0,0.9974742531776428,1.0,-0.6935509443283081,0.2802597880363464,0.4132911264896393,0.1551061272621154,0.0,0.0,0.2554773688316345,21.836673736572266,34.0,-197.3214569091797,-6521.02685546875,44.704044342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4215393066406,307.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.892578125,18000.0,0.0,0.0,0.1159855127334594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676969230175018,0.1677012145519256,-4.29916008215514e-06,0.0,0.0001177105514216,0.0,0.0,6.70658540725708,0.0,0.0,0.0,0.2804386913776397,4.0,0.0,1.0
714840,290.9638366699219,297.1499938964844,293.1499938964844,0.0189271531999111,-855.1012573242188,304.1254272460937,0.6090450286865234,0.0690539330244064,0.0529768988490104,290.8887023925781,297.1499938964844,293.1499938964844,0.0420627444982528,-1339.4476318359375,304.0872497558594,0.6967136263847351,0.0972342044115066,0.0832146778702735,290.8988647460937,297.1499938964844,293.1499938964844,0.0584592632949352,-1203.3585205078125,304.0680847167969,0.742865800857544,0.11337810754776,0.074849784374237,290.8271789550781,297.1499938964844,293.1499938964844,0.0894922763109207,-2227.164306640625,304.03594970703125,0.8245658278465271,0.1555577963590622,0.1388615816831588,291.552490234375,297.1499938964844,293.1499938964844,0.0084006879478693,-2803.150146484375,300.8681335449219,0.575452446937561,0.050000000745058,0.2280558198690414,290.78289794921875,291.1499938964844,265.093017578125,263.6231994628906,282.8737487792969,291.5484619140625,290.7428283691406,1.0,0.1640611588954925,1.0,1.0,0.9974742531776428,1.0,-0.6935509443283081,0.2802597880363464,0.4132911264896393,0.1551061272621154,0.0,0.0,0.2554773688316345,21.836673736572266,34.0,-197.3214569091797,-6521.02685546875,44.704044342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4215393066406,307.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.892578125,18000.0,0.0,0.0,0.1159855127334594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676969230175018,0.1677012145519256,-4.29916008215514e-06,0.0,0.0001177105514216,0.0,0.0,6.70658540725708,0.0,0.0,0.0,0.2804386913776397,4.0,0.0,1.0
714900,291.0035095214844,297.1499938964844,293.1499938964844,0.0355848483741283,-1166.67919921875,304.0995178222656,0.696137011051178,0.0889831334352493,0.0717108026146888,290.9519348144531,297.1499938964844,293.1499938964844,0.0583118647336959,-1628.220703125,304.0692749023437,0.7634165287017822,0.1134748756885528,0.1003071144223213,290.98779296875,297.1499938964844,293.1499938964844,0.0694418102502822,-1355.4404296875,304.0631103515625,0.7951478958129883,0.1244352087378501,0.0835301876068115,290.8867492675781,297.1499938964844,293.1499938964844,0.1044913679361343,-2525.162841796875,304.0294189453125,0.8830418586730957,0.1732817590236663,0.1560101211071014,291.57586669921875,297.1499938964844,293.1499938964844,0.0087227448821067,-2883.167236328125,301.0608825683594,0.596606433391571,0.050000000745058,0.2275235056877136,290.65643310546875,291.1499938964844,265.1041564941406,263.6308288574219,282.7956237792969,291.57135009765625,290.6142883300781,1.0,0.1676390171051025,1.0,1.0,0.997252881526947,1.0,-0.7669077515602112,0.3126886487007141,0.454219102859497,0.1701114177703857,0.0,0.0,0.3009142279624939,19.70148468017578,34.0,-258.0876770019531,-7215.8662109375,51.30732727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11627197265625,307.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17785.185546875,18000.0,0.0,0.0,0.1127701252698898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946300268173217,0.1946343630552292,-4.335610810812796e-06,0.0,0.0001144473426393,0.0,0.0,7.91675853729248,0.0,0.0,0.0,0.2851352095603943,4.0,0.0,1.0
714960,291.0609130859375,297.1499938964844,293.1499938964844,0.0516718551516532,-1433.908447265625,304.0796203613281,0.7643023729324341,0.1049113497138023,0.0875815451145172,291.0260009765625,297.1499938964844,293.1499938964844,0.0710430890321731,-1867.3416748046875,304.0609436035156,0.8211498260498047,0.1267845332622528,0.1141971349716186,291.0659484863281,297.1499938964844,293.1499938964844,0.0791189223527908,-1494.33935546875,304.0613098144531,0.8419463038444519,0.1364626586437225,0.0913812592625618,290.9470520019531,297.1499938964844,293.1499938964844,0.1191916987299919,-2809.224853515625,304.024658203125,0.9455636739730836,0.1901154965162277,0.1722558438777923,291.6036682128906,297.1499938964844,293.1499938964844,0.0090376604348421,-2957.1171875,301.2434387207031,0.6152685284614563,0.050000000745058,0.2271138578653335,290.5419006347656,291.1499938964844,265.1153259277344,263.63848876953125,282.7206115722656,291.5987548828125,290.5204467773437,1.0,0.1718885451555252,1.0,1.0,0.997718632221222,1.0,-0.8310556411743164,0.3418036997318268,0.4892519116401672,0.1822358518838882,0.0,0.0,0.3532112538814544,18.14557456970215,25.0,-210.322509765625,-8025.6240234375,58.231204986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6165466308594,307.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17655.07421875,18000.0,0.0,0.0,0.1123029440641403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344447970390319,0.2344492077827453,-4.400370471557835e-06,0.0,0.0001139732121373,0.0,0.0,9.81935214996338,0.0,0.0,0.0,0.2927160561084747,4.0,0.0,1.0
715020,291.1893920898437,297.1499938964844,293.1499938964844,0.0749573335051536,-1843.7872314453125,304.0649108886719,0.859782338142395,0.131807267665863,0.112967811524868,291.1846008300781,297.1499938964844,293.1499938964844,0.0889223664999008,-2215.561767578125,304.06121826171875,0.8991683721542358,0.1484262645244598,0.1357774138450622,291.1956787109375,297.1499938964844,293.1499938964844,0.0991093888878822,-1785.260986328125,304.0576477050781,0.9288511872291564,0.1629242599010467,0.1094390377402305,291.0362854003906,297.1499938964844,293.1499938964844,0.1099737137556076,-2615.38232421875,304.0848693847656,0.9548339247703552,0.2276200354099273,0.1593778729438781,291.6672668457031,297.1499938964844,293.1499938964844,0.0095419911667704,-3049.219482421875,301.6234130859375,0.6356009840965271,0.050000000745058,0.2267104387283325,290.5491943359375,291.1499938964844,265.1376953125,263.65380859375,282.6589660644531,291.662109375,290.5755615234375,1.0,0.1761026084423065,1.0,1.0,0.9986501932144164,1.0,-0.8945349454879761,0.3712336122989654,0.523301362991333,0.1934032142162323,0.0,0.0,0.4365875720977783,16.630451202392578,28.0,84.32124328613281,-9202.1962890625,65.82996368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15545654296875,307.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17447.619140625,18000.0,0.0,0.0,0.1198348701000213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304786086082458,0.3304832875728607,-4.649978109227959e-06,0.0,0.0001216171585838,0.0,0.0,15.240574836730955,0.0,0.0,0.0,0.3150925934314728,4.0,0.0,1.0
715080,291.1893920898437,297.1499938964844,293.1499938964844,0.0749573335051536,-1843.7872314453125,304.0649108886719,0.859782338142395,0.131807267665863,0.112967811524868,291.1846008300781,297.1499938964844,293.1499938964844,0.0889223664999008,-2215.561767578125,304.06121826171875,0.8991683721542358,0.1484262645244598,0.1357774138450622,291.1956787109375,297.1499938964844,293.1499938964844,0.0991093888878822,-1785.260986328125,304.0576477050781,0.9288511872291564,0.1629242599010467,0.1094390377402305,291.0362854003906,297.1499938964844,293.1499938964844,0.1099737137556076,-2615.38232421875,304.0848693847656,0.9548339247703552,0.2276200354099273,0.1593778729438781,291.6672668457031,297.1499938964844,293.1499938964844,0.0095419911667704,-3049.219482421875,301.6234130859375,0.6356009840965271,0.050000000745058,0.2267104387283325,290.5491943359375,291.1499938964844,265.1376953125,263.65380859375,282.6589660644531,291.662109375,290.5755615234375,1.0,0.1761026084423065,1.0,1.0,0.9986501932144164,1.0,-0.8945349454879761,0.3712336122989654,0.523301362991333,0.1934032142162323,0.0,0.0,0.4365875720977783,16.630451202392578,28.0,84.32124328613281,-9202.1962890625,65.82996368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15545654296875,307.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17447.619140625,18000.0,0.0,0.0,0.1198348701000213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304786086082458,0.3304832875728607,-4.649978109227959e-06,0.0,0.0001216171585838,0.0,0.0,15.240574836730955,0.0,0.0,0.0,0.3150925934314728,4.0,0.0,1.0
715140,291.3166809082031,297.1499938964844,293.1499938964844,0.0930266380310058,-2178.755859375,304.0632629394531,0.9315183758735656,0.1556675136089325,0.1349157243967056,291.3381652832031,297.1499938964844,293.1499938964844,0.1031717956066131,-2492.8251953125,304.06707763671875,0.9606357216835022,0.1670996397733688,0.154315784573555,291.31304931640625,297.1499938964844,293.1499938964844,0.1156825348734855,-2009.4388427734373,304.0615539550781,0.9856927990913392,0.1886264085769653,0.1236911341547966,291.0577697753906,297.1499938964844,293.1499938964844,0.0973590984940528,-2371.766357421875,304.1260986328125,0.941950261592865,0.2767645418643951,0.1462389230728149,291.73211669921875,297.1499938964844,293.1499938964844,0.0099674630910158,-3108.8818359375,301.99822998046875,0.6455994844436646,0.050000000745058,0.2265462726354599,290.69873046875,291.1499938964844,265.1600036621094,263.6690673828125,282.6244201660156,291.72735595703125,290.7050476074219,1.0,0.1818757951259613,1.0,1.0,0.9995817542076112,1.0,-0.9443625211715698,0.3948586583137512,0.5495038628578186,0.2013004124164581,0.0,0.0,0.4849776029586792,16.256206512451172,48.0,116.66954040527344,-9709.015625,73.79564666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,306.75762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17494.44921875,18000.0,0.0,0.0,0.1349575817584991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019979238510132,0.4020028710365295,-4.956323664373485e-06,0.0,0.0001369647943647,0.0,0.0,20.42010498046875,0.0,0.0,0.0,0.336267352104187,4.0,0.0,1.0
715200,291.3166809082031,297.1499938964844,293.1499938964844,0.0930266380310058,-2178.755859375,304.0632629394531,0.9315183758735656,0.1556675136089325,0.1349157243967056,291.3381652832031,297.1499938964844,293.1499938964844,0.1031717956066131,-2492.8251953125,304.06707763671875,0.9606357216835022,0.1670996397733688,0.154315784573555,291.31304931640625,297.1499938964844,293.1499938964844,0.1156825348734855,-2009.4388427734373,304.0615539550781,0.9856927990913392,0.1886264085769653,0.1236911341547966,291.0577697753906,297.1499938964844,293.1499938964844,0.0973590984940528,-2371.766357421875,304.1260986328125,0.941950261592865,0.2767645418643951,0.1462389230728149,291.73211669921875,297.1499938964844,293.1499938964844,0.0099674630910158,-3108.8818359375,301.99822998046875,0.6455994844436646,0.050000000745058,0.2265462726354599,290.69873046875,291.1499938964844,265.1600036621094,263.6690673828125,282.6244201660156,291.72735595703125,290.7050476074219,1.0,0.1818757951259613,1.0,1.0,0.9995817542076112,1.0,-0.9443625211715698,0.3948586583137512,0.5495038628578186,0.2013004124164581,0.0,0.0,0.4849776029586792,16.256206512451172,48.0,116.66954040527344,-9709.015625,73.79564666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,306.75762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17494.44921875,18000.0,0.0,0.0,0.1349575817584991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019979238510132,0.4020028710365295,-4.956323664373485e-06,0.0,0.0001369647943647,0.0,0.0,20.42010498046875,0.0,0.0,0.0,0.336267352104187,4.0,0.0,1.0
715260,291.4373779296875,297.1499938964844,293.1499938964844,0.1106167584657669,-2504.262451171875,304.0628662109375,0.9515551924705504,0.1776352375745773,0.1551012694835662,291.4997863769531,297.1499938964844,293.1499938964844,0.1152718365192413,-2723.859375,304.0746765136719,0.9622467756271362,0.1802996098995208,0.1685461848974228,291.38201904296875,297.1499938964844,293.1499938964844,0.1218819245696067,-2063.50830078125,304.0751342773437,0.9628193974494934,0.221165046095848,0.1247034594416618,291.10284423828125,297.1499938964844,293.1499938964844,0.1158125251531601,-2731.656005859375,304.10406494140625,0.9628193974494934,0.3207301795482635,0.1688383966684341,291.7940979003906,297.1499938964844,293.1499938964844,0.0105212284252047,-3201.646484375,302.33074951171875,0.628966748714447,0.050000000745058,0.2268297523260116,290.7069396972656,291.1499938964844,265.1820983886719,263.6842041015625,282.5579833984375,291.7897644042969,290.7004089355469,1.0,0.1962535828351974,0.9992583990097046,0.9992583990097046,0.9997490644454956,1.0,-1.0187808275222778,0.4305155575275421,0.5882652401924133,0.2128708660602569,0.0,0.0,0.5425451993942261,18.54561424255371,68.0,5.565370082855225,-10325.8046875,91.61226654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09381103515625,305.9958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17315.890625,18000.0,0.0,0.0,0.1549706608057022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857840836048126,0.4857894480228424,-5.352419520932017e-06,0.0,0.0001572755281813,0.0,0.0,27.73297119140625,0.0,0.0,0.0,0.3629388809204101,4.0,0.0,1.0
715320,291.4373779296875,297.1499938964844,293.1499938964844,0.1106167584657669,-2504.262451171875,304.0628662109375,0.9515551924705504,0.1776352375745773,0.1551012694835662,291.4997863769531,297.1499938964844,293.1499938964844,0.1152718365192413,-2723.859375,304.0746765136719,0.9622467756271362,0.1802996098995208,0.1685461848974228,291.38201904296875,297.1499938964844,293.1499938964844,0.1218819245696067,-2063.50830078125,304.0751342773437,0.9628193974494934,0.221165046095848,0.1247034594416618,291.10284423828125,297.1499938964844,293.1499938964844,0.1158125251531601,-2731.656005859375,304.10406494140625,0.9628193974494934,0.3207301795482635,0.1688383966684341,291.7940979003906,297.1499938964844,293.1499938964844,0.0105212284252047,-3201.646484375,302.33074951171875,0.628966748714447,0.050000000745058,0.2268297523260116,290.7069396972656,291.1499938964844,265.1820983886719,263.6842041015625,282.5579833984375,291.7897644042969,290.7004089355469,1.0,0.1962535828351974,0.9992583990097046,0.9992583990097046,0.9997490644454956,1.0,-1.0187808275222778,0.4305155575275421,0.5882652401924133,0.2128708660602569,0.0,0.0,0.5425451993942261,18.54561424255371,68.0,5.565370082855225,-10325.8046875,91.61226654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09381103515625,305.9958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17315.890625,18000.0,0.0,0.0,0.1549706608057022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857840836048126,0.4857894480228424,-5.352419520932017e-06,0.0,0.0001572755281813,0.0,0.0,27.73297119140625,0.0,0.0,0.0,0.3629388809204101,4.0,0.0,1.0
715380,291.5516357421875,297.1499938964844,293.1499938964844,0.128703162074089,-2829.716552734375,304.061767578125,0.9423636794090272,0.1978560388088226,0.1737651228904724,291.6806640625,297.1499938964844,293.1499938964844,0.1219664439558982,-2849.518798828125,304.0887145996094,0.9254773855209352,0.185404285788536,0.1746239215135574,291.4836730957031,297.1499938964844,293.1499938964844,0.152849018573761,-2527.77099609375,304.0463256835937,0.9871609807014464,0.2454594075679779,0.155421182513237,291.1930847167969,297.1499938964844,293.1499938964844,0.1531277000904083,-3425.125,304.05718994140625,0.9871609807014464,0.3544046878814697,0.210427701473236,291.85723876953125,297.1499938964844,293.1499938964844,0.0111922770738601,-3320.6484375,302.6236267089844,0.6005510687828064,0.050000000745058,0.2274249196052551,290.5956420898437,291.1499938964844,265.203857421875,263.6990966796875,282.44744873046875,291.8530578613281,290.57989501953125,1.0,0.218287393450737,0.998516857624054,0.998516857624054,0.99991637468338,1.0,-1.1300573348999023,0.4840668439865112,0.6459905505180359,0.2309872359037399,0.0,0.0,0.6228317022323608,22.980093002319336,88.0,-133.24888610839844,-11292.0537109375,126.0683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71368408203125,305.285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,16808.697265625,18000.0,0.0,0.0,0.1797758191823959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119838356971741,0.6119899153709412,-6.075573764974251e-06,0.0,0.0001824495993787,0.0,0.0,42.02911376953125,0.0,0.0,0.0,0.4075848460197449,4.0,0.0,1.0
715440,291.5516357421875,297.1499938964844,293.1499938964844,0.128703162074089,-2829.716552734375,304.061767578125,0.9423636794090272,0.1978560388088226,0.1737651228904724,291.6806640625,297.1499938964844,293.1499938964844,0.1219664439558982,-2849.518798828125,304.0887145996094,0.9254773855209352,0.185404285788536,0.1746239215135574,291.4836730957031,297.1499938964844,293.1499938964844,0.152849018573761,-2527.77099609375,304.0463256835937,0.9871609807014464,0.2454594075679779,0.155421182513237,291.1930847167969,297.1499938964844,293.1499938964844,0.1531277000904083,-3425.125,304.05718994140625,0.9871609807014464,0.3544046878814697,0.210427701473236,291.85723876953125,297.1499938964844,293.1499938964844,0.0111922770738601,-3320.6484375,302.6236267089844,0.6005510687828064,0.050000000745058,0.2274249196052551,290.5956420898437,291.1499938964844,265.203857421875,263.6990966796875,282.44744873046875,291.8530578613281,290.57989501953125,1.0,0.218287393450737,0.998516857624054,0.998516857624054,0.99991637468338,1.0,-1.1300573348999023,0.4840668439865112,0.6459905505180359,0.2309872359037399,0.0,0.0,0.6228317022323608,22.980093002319336,88.0,-133.24888610839844,-11292.0537109375,126.0683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71368408203125,305.285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,16808.697265625,18000.0,0.0,0.0,0.1797758191823959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119838356971741,0.6119899153709412,-6.075573764974251e-06,0.0,0.0001824495993787,0.0,0.0,42.02911376953125,0.0,0.0,0.0,0.4075848460197449,4.0,0.0,1.0
715500,291.6068115234375,297.1499938964844,293.1499938964844,0.1377740353345871,-2989.5263671875,304.0613098144531,0.931263267993927,0.2072636485099792,0.1825023740530014,291.7541809082031,297.1499938964844,293.1499938964844,0.1257901042699813,-2921.49267578125,304.0928649902344,0.9044422507286072,0.1895678639411926,0.1779317110776901,291.5536804199219,297.1499938964844,293.1499938964844,0.1775915026664734,-2852.642333984375,304.0201721191406,0.9965413212776184,0.2528403699398041,0.1745675802230835,291.2549133300781,297.1499938964844,293.1499938964844,0.1762986183166504,-3839.551513671875,304.03192138671875,0.99506676197052,0.3670620620250702,0.2349390536546707,291.8906555175781,297.1499938964844,293.1499938964844,0.0115548335015773,-3384.304443359375,302.75567626953125,0.5828755497932434,0.050000000745058,0.2278478592634201,290.51641845703125,291.1499938964844,265.2145690917969,263.7064208984375,282.3895263671875,291.8865051269531,290.4994812011719,1.0,0.2318121641874313,0.9981460571289062,0.9981460571289062,1.0,1.0,-1.1976655721664429,0.5166453719139099,0.6810201406478882,0.2426829040050506,0.0,0.0,0.6729437708854675,26.06723976135254,88.0,-179.56613159179688,-11898.724609375,150.56544494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0382385253906,304.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,16428.884765625,18000.0,0.0,0.0,0.1940802931785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992650628089905,0.6992717385292053,-6.684660093014827e-06,0.0,0.0001969668373931,0.0,0.0,54.7912483215332,0.0,0.0,0.0,0.4415430724620819,4.0,0.0,1.0
715560,291.6607971191406,297.1499938964844,293.1499938964844,0.1467941552400589,-3146.255126953125,304.06103515625,0.9076194167137146,0.2162143290042877,0.1908809840679168,291.8185119628906,297.1499938964844,293.1499938964844,0.1307605057954788,-3014.68212890625,304.0941772460937,0.8778650164604187,0.194607213139534,0.1824545115232467,291.6212158203125,297.1499938964844,293.1499938964844,0.1852393001317978,-2950.64453125,304.02978515625,0.9731102585792542,0.2597827017307281,0.1794177144765854,291.3291015625,297.1499938964844,293.1499938964844,0.2082666605710983,-4394.46435546875,303.9953918457031,0.9990000128746032,0.3765138387680053,0.2679366171360016,291.9253234863281,297.1499938964844,293.1499938964844,0.0119473095983266,-3451.8046875,302.8790588378906,0.5576179623603821,0.050000000745058,0.2285695075988769,290.4311218261719,291.1499938964844,265.22515869140625,263.7136535644531,282.3487243652344,291.9212341308594,290.4159240722656,1.0,0.2464524805545807,0.9973677396774292,0.9973677396774292,1.0,1.0,-1.2592012882232666,0.5461797714233398,0.7130215764045715,0.2541545629501343,0.0,0.0,0.7294207215309143,30.73113441467285,108.0,-200.6995086669922,-12473.4013671875,179.1295928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3758850097656,304.6460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,16015.458984375,18000.0,0.0,0.0,0.2095940113067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022436499595642,0.8022511601448059,-7.5301127253624145e-06,0.0,0.0002127112820744,0.0,0.0,73.51454162597656,0.0,0.0,0.0,0.4843366742134094,4.0,0.0,1.0
715620,291.7654113769531,297.1499938964844,293.1499938964844,0.1642433553934097,-3443.352294921875,304.0616455078125,0.8660089373588562,0.2327285706996917,0.2064866572618484,291.9320068359375,297.1499938964844,293.1499938964844,0.1420432776212692,-3223.468505859375,304.09393310546875,0.8332045674324036,0.2053088098764419,0.1928506791591644,291.7292175292969,297.1499938964844,293.1499938964844,0.2034538388252258,-3178.8798828125,304.0392150878906,0.91994047164917,0.2765771150588989,0.1909357458353042,291.5054931640625,297.1499938964844,293.1499938964844,0.2750956416130066,-5499.78662109375,303.93572998046875,0.9990000128746032,0.3869497179985046,0.3328754603862762,291.9979858398437,297.1499938964844,293.1499938964844,0.0127669712528586,-3585.98876953125,303.1025390625,0.5126855373382568,0.050000000745058,0.2305095940828323,290.2720642089844,291.1499938964844,265.245849609375,263.72784423828125,282.3018493652344,291.9940185546875,290.2569885253906,1.0,0.278315931558609,0.9958111047744752,0.9958111047744752,1.0,1.0,-1.3845109939575195,0.6054525375366211,0.7790585160255432,0.2816854119300842,0.0,0.0,0.8569390177726746,42.96874237060547,126.0,-220.34243774414065,-13543.49609375,251.82115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1560974121094,304.01385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,15488.953125,18000.0,0.0,0.0,0.2433879971504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0326017141342163,1.032611608505249,-9.977711670217104e-06,0.0,0.0002470078761689,0.0,0.0,133.3885498046875,0.0,0.0,0.0,0.587340772151947,4.0,0.0,1.0
