time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715680,291.7654113769531,297.1499938964844,293.1499938964844,0.1642433553934097,-3443.352294921875,304.0616455078125,0.8660089373588562,0.2327285706996917,0.2064866572618484,291.9320068359375,297.1499938964844,293.1499938964844,0.1420432776212692,-3223.468505859375,304.09393310546875,0.8332045674324036,0.2053088098764419,0.1928506791591644,291.7292175292969,297.1499938964844,293.1499938964844,0.2034538388252258,-3178.8798828125,304.0392150878906,0.91994047164917,0.2765771150588989,0.1909357458353042,291.5054931640625,297.1499938964844,293.1499938964844,0.2750956416130066,-5499.78662109375,303.93572998046875,0.9990000128746032,0.3869497179985046,0.3328754603862762,291.9979858398437,297.1499938964844,293.1499938964844,0.0127669712528586,-3585.98876953125,303.1025390625,0.5126855373382568,0.050000000745058,0.2305095940828323,290.2720642089844,291.1499938964844,265.245849609375,263.72784423828125,282.3018493652344,291.9940185546875,290.2569885253906,1.0,0.278315931558609,0.9958111047744752,0.9958111047744752,1.0,1.0,-1.3845109939575195,0.6054525375366211,0.7790585160255432,0.2816854119300842,0.0,0.0,0.8569390177726746,42.96874237060547,126.0,-220.34243774414065,-13543.49609375,251.82115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1560974121094,304.01385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,15488.953125,18000.0,0.0,0.0,0.2433879971504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0326017141342163,1.032611608505249,-9.977711670217104e-06,0.0,0.0002470078761689,0.0,0.0,133.3885498046875,0.0,0.0,0.0,0.587340772151947,4.0,0.0,1.0
715740,291.86492919921875,297.1499938964844,293.1499938964844,0.1815240383148193,-3731.12060546875,304.06231689453125,0.8244749307632446,0.2476167380809784,0.2207882702350616,292.0337219238281,297.1499938964844,293.1499938964844,0.1540706008672714,-3442.563720703125,304.09259033203125,0.7885743379592896,0.2155205756425857,0.2032741010189056,291.8241271972656,297.1499938964844,293.1499938964844,0.2237294763326645,-3428.763671875,304.04229736328125,0.8701750040054321,0.2933176159858703,0.2031866461038589,291.6873474121094,297.1499938964844,293.1499938964844,0.3200680315494537,-6197.021484375,303.93707275390625,0.9681103229522704,0.3916550576686859,0.3699913322925567,292.07452392578125,297.1499938964844,293.1499938964844,0.013729584403336,-3737.469482421875,303.2907409667969,0.4746437668800354,0.050000000745058,0.2335857599973678,290.0867919921875,291.1499938964844,265.26580810546875,263.74151611328125,282.29937744140625,292.0706787109375,290.0751647949219,1.0,0.310488611459732,0.9942544102668762,0.9942544102668762,1.0,1.0,-1.477180242538452,0.6488627195358276,0.8283175826072693,0.3047820627689361,0.0,0.0,1.0,60.97936630249024,129.0,-230.96229553222656,-14238.8251953125,336.1874389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1854858398437,303.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,15695.5390625,19080.0,0.0,0.0,0.2791325449943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2466071844100952,1.2466201782226562,-1.2986368346901145e-05,0.0,0.0002832840546034,0.0,0.0,217.119857788086,0.0,0.0,0.0,0.7029665112495422,4.0,0.0,1.0
715800,291.86492919921875,297.1499938964844,293.1499938964844,0.1815240383148193,-3731.12060546875,304.06231689453125,0.8244749307632446,0.2476167380809784,0.2207882702350616,292.0337219238281,297.1499938964844,293.1499938964844,0.1540706008672714,-3442.563720703125,304.09259033203125,0.7885743379592896,0.2155205756425857,0.2032741010189056,291.8241271972656,297.1499938964844,293.1499938964844,0.2237294763326645,-3428.763671875,304.04229736328125,0.8701750040054321,0.2933176159858703,0.2031866461038589,291.6873474121094,297.1499938964844,293.1499938964844,0.3200680315494537,-6197.021484375,303.93707275390625,0.9681103229522704,0.3916550576686859,0.3699913322925567,292.07452392578125,297.1499938964844,293.1499938964844,0.013729584403336,-3737.469482421875,303.2907409667969,0.4746437668800354,0.050000000745058,0.2335857599973678,290.0867919921875,291.1499938964844,265.26580810546875,263.74151611328125,282.29937744140625,292.0706787109375,290.0751647949219,1.0,0.310488611459732,0.9942544102668762,0.9942544102668762,1.0,1.0,-1.477180242538452,0.6488627195358276,0.8283175826072693,0.3047820627689361,0.0,0.0,1.0,60.97936630249024,129.0,-230.96229553222656,-14238.8251953125,336.1874389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1854858398437,303.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,15695.5390625,19080.0,0.0,0.0,0.2791325449943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2466071844100952,1.2466201782226562,-1.2986368346901145e-05,0.0,0.0002832840546034,0.0,0.0,217.119857788086,0.0,0.0,0.0,0.7029665112495422,4.0,0.0,1.0
715860,291.9594116210937,297.1499938964844,293.1499938964844,0.1971765607595443,-3985.140380859375,304.0654296875,0.7997037172317505,0.2610125243663788,0.2337194830179214,292.1256103515625,297.1499938964844,293.1499938964844,0.165242999792099,-3641.593994140625,304.09307861328125,0.7616080641746521,0.2251612991094589,0.2131547182798385,291.9132995605469,297.1499938964844,293.1499938964844,0.2426041811704635,-3655.64404296875,304.04669189453125,0.8434653878211975,0.3088217377662658,0.2146803885698318,291.8052978515625,297.1499938964844,293.1499938964844,0.3382276594638824,-6456.18359375,303.97686767578125,0.9259055256843568,0.4047088325023651,0.3810208737850189,292.1508483886719,297.1499938964844,293.1499938964844,0.0146513050422072,-3868.204833984375,303.4589233398437,0.4406327605247497,0.050000000745058,0.2366109788417816,289.96453857421875,291.1499938964844,265.284912109375,263.754638671875,282.31854248046875,292.1473083496094,289.95233154296875,1.0,0.3350712060928345,0.9921679496765136,0.9921679496765136,1.0,1.0,-1.5352340936660769,0.6762000918388367,0.8590339422225952,0.3193146288394928,0.0,0.0,1.0,78.18218231201172,117.0,-198.60614013671875,-14594.8994140625,409.59759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6522827148437,303.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.416015625,19080.0,0.0,0.0,0.3135539591312408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3684085607528689,1.3684240579605105,-1.5464846001123078e-05,0.0,0.0003182174114044,0.0,0.0,284.91064453125,0.0,0.0,0.0,0.7486475706100464,4.0,0.0,1.0
715920,291.9594116210937,297.1499938964844,293.1499938964844,0.1971765607595443,-3985.140380859375,304.0654296875,0.7997037172317505,0.2610125243663788,0.2337194830179214,292.1256103515625,297.1499938964844,293.1499938964844,0.165242999792099,-3641.593994140625,304.09307861328125,0.7616080641746521,0.2251612991094589,0.2131547182798385,291.9132995605469,297.1499938964844,293.1499938964844,0.2426041811704635,-3655.64404296875,304.04669189453125,0.8434653878211975,0.3088217377662658,0.2146803885698318,291.8052978515625,297.1499938964844,293.1499938964844,0.3382276594638824,-6456.18359375,303.97686767578125,0.9259055256843568,0.4047088325023651,0.3810208737850189,292.1508483886719,297.1499938964844,293.1499938964844,0.0146513050422072,-3868.204833984375,303.4589233398437,0.4406327605247497,0.050000000745058,0.2366109788417816,289.96453857421875,291.1499938964844,265.284912109375,263.754638671875,282.31854248046875,292.1473083496094,289.95233154296875,1.0,0.3350712060928345,0.9921679496765136,0.9921679496765136,1.0,1.0,-1.5352340936660769,0.6762000918388367,0.8590339422225952,0.3193146288394928,0.0,0.0,1.0,78.18218231201172,117.0,-198.60614013671875,-14594.8994140625,409.59759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6522827148437,303.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.416015625,19080.0,0.0,0.0,0.3135539591312408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3684085607528689,1.3684240579605105,-1.5464846001123078e-05,0.0,0.0003182174114044,0.0,0.0,284.91064453125,0.0,0.0,0.0,0.7486475706100464,4.0,0.0,1.0
715980,292.0472717285156,297.1499938964844,293.1499938964844,0.2122025489807129,-4224.880859375,304.068603515625,0.7971189618110657,0.2733542919158935,0.2452613711357116,292.2080383300781,297.1499938964844,293.1499938964844,0.1762534528970718,-3835.09912109375,304.09375,0.757642388343811,0.2343883365392685,0.2222432196140289,291.9965515136719,297.1499938964844,293.1499938964844,0.2609936594963074,-3872.931640625,304.0505065917969,0.8407545685768127,0.3232675194740295,0.2251160740852356,291.8957824707031,297.1499938964844,293.1499938964844,0.3607465922832489,-6783.18994140625,303.9967956542969,0.91886168718338,0.4204042553901672,0.3957636952400207,292.2216491699219,297.1499938964844,293.1499938964844,0.0154738184064626,-3977.678955078125,303.6172790527344,0.4289430379867553,0.050000000745058,0.2380325943231582,289.821533203125,291.1499938964844,265.3030090332031,263.76708984375,282.3358459472656,292.21856689453125,289.81280517578125,1.0,0.3494421541690826,0.9900814890861512,0.9900814890861512,1.0,1.0,-1.591937780380249,0.7029699683189392,0.8889678120613098,0.3337098956108093,0.0,0.0,1.0,86.85043334960938,105.0,-185.0260467529297,-14948.69140625,464.2478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58056640625,303.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18806.880859375,19080.0,0.0,0.0,0.3445424735546112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948308229446411,1.3948469161987305,-1.6067519027274102e-05,0.0,0.0003496668068692,0.0,0.0,301.7314147949219,0.0,0.0,0.0,0.7618991136550903,4.0,0.0,1.0
716040,292.0472717285156,297.1499938964844,293.1499938964844,0.2122025489807129,-4224.880859375,304.068603515625,0.7971189618110657,0.2733542919158935,0.2452613711357116,292.2080383300781,297.1499938964844,293.1499938964844,0.1762534528970718,-3835.09912109375,304.09375,0.757642388343811,0.2343883365392685,0.2222432196140289,291.9965515136719,297.1499938964844,293.1499938964844,0.2609936594963074,-3872.931640625,304.0505065917969,0.8407545685768127,0.3232675194740295,0.2251160740852356,291.8957824707031,297.1499938964844,293.1499938964844,0.3607465922832489,-6783.18994140625,303.9967956542969,0.91886168718338,0.4204042553901672,0.3957636952400207,292.2216491699219,297.1499938964844,293.1499938964844,0.0154738184064626,-3977.678955078125,303.6172790527344,0.4289430379867553,0.050000000745058,0.2380325943231582,289.821533203125,291.1499938964844,265.3030090332031,263.76708984375,282.3358459472656,292.21856689453125,289.81280517578125,1.0,0.3494421541690826,0.9900814890861512,0.9900814890861512,1.0,1.0,-1.591937780380249,0.7029699683189392,0.8889678120613098,0.3337098956108093,0.0,0.0,1.0,86.85043334960938,105.0,-185.0260467529297,-14948.69140625,464.2478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58056640625,303.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18806.880859375,19080.0,0.0,0.0,0.3445424735546112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948308229446411,1.3948469161987305,-1.6067519027274102e-05,0.0,0.0003496668068692,0.0,0.0,301.7314147949219,0.0,0.0,0.0,0.7618991136550903,4.0,0.0,1.0
716100,292.08843994140625,297.1499938964844,293.1499938964844,0.2190959602594375,-4333.0146484375,304.0708923339844,0.8007113933563232,0.2792346775531769,0.2506535053253174,292.2458801269531,297.1499938964844,293.1499938964844,0.1813443303108215,-3923.1826171875,304.0947265625,0.7602922916412354,0.2388841360807418,0.226569265127182,292.0356750488281,297.1499938964844,293.1499938964844,0.2694901823997497,-3971.6123046875,304.0531616210937,0.8442139029502869,0.3301909565925598,0.2300324141979217,291.9364318847656,297.1499938964844,293.1499938964844,0.3715949952602386,-6938.91015625,304.0049133300781,0.9224648475646972,0.4283079504966736,0.4032529592514038,292.25390625,297.1499938964844,293.1499938964844,0.0158181656152009,-4018.56298828125,303.6976623535156,0.4273061454296112,0.050000000745058,0.238259345293045,289.7721862792969,291.1499938964844,265.3116455078125,263.7730407714844,282.3436279296875,292.2510681152344,289.7664489746094,1.0,0.3539329171180725,0.9890382289886476,0.9890382289886476,1.0,1.0,-1.6187719106674194,0.7156651616096497,0.903106689453125,0.3405673503875732,0.0,0.0,1.0,88.58857727050781,105.0,-153.51927185058594,-15176.1181640625,484.7857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6827392578125,303.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18936.427734375,20160.0,0.0,0.0,0.3585686385631561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996267318725586,1.3996429443359375,-1.6178199075511657e-05,0.0,0.000363901577657,0.0,0.0,304.8544921875,0.0,0.0,0.0,0.7793049812316895,4.0,0.0,1.0
716160,292.1278686523437,297.1499938964844,293.1499938964844,0.2252572625875473,-4428.19140625,304.0740966796875,0.8065528869628906,0.2849403917789459,0.2558348476886749,292.28173828125,297.1499938964844,293.1499938964844,0.185884028673172,-4000.541015625,304.0965270996094,0.7651290893554688,0.2432964295148849,0.230767011642456,292.0732116699219,297.1499938964844,293.1499938964844,0.2771248519420624,-4058.927978515625,304.0569152832031,0.8499696850776672,0.336938202381134,0.2347826212644577,291.9750061035156,297.1499938964844,293.1499938964844,0.3813921809196472,-7077.44091796875,304.0135192871094,0.9292855858802797,0.4361022710800171,0.4106263220310211,292.28399658203125,297.1499938964844,293.1499938964844,0.0160948690026998,-4046.302734375,303.7798156738281,0.4274550676345825,0.050000000745058,0.238237053155899,289.7547302246094,291.1499938964844,265.3199768066406,263.7787780761719,282.3507080078125,292.2814025878906,289.7546691894531,1.0,0.3570333421230316,0.9882341027259828,0.9882341027259828,1.0,1.0,-1.644561767578125,0.7278887033462524,0.9166730642318726,0.3471880257129669,0.0,0.0,1.0,88.98698425292969,93.0,-89.28311920166016,-15498.3623046875,501.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8462219238281,303.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19746.5703125,20160.0,0.0,0.0,0.3717139363288879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292527437210083,1.4292696714401243,-1.6870339095476083e-05,0.0,0.0003772423660848,0.0,0.0,324.6259155273437,0.0,0.0,0.0,0.7809094786643982,4.0,0.0,1.0
716220,292.2017517089844,297.1499938964844,293.1499938964844,0.2361713349819183,-4594.12451171875,304.0812072753906,0.822721004486084,0.2958424091339111,0.2656165361404419,292.3480224609375,297.1499938964844,293.1499938964844,0.1939397454261779,-4135.6943359375,304.1009521484375,0.7803397178649902,0.2518428564071655,0.2387832552194595,292.1436462402344,297.1499938964844,293.1499938964844,0.290775716304779,-4212.6162109375,304.0652160644531,0.867457926273346,0.3499279320240021,0.2438319474458694,292.0472412109375,297.1499938964844,293.1499938964844,0.398919403553009,-7321.7470703125,304.0297546386719,0.9501643776893616,0.4512169361114502,0.4248438477516174,292.337890625,297.1499938964844,293.1499938964844,0.0165219213813543,-4078.806884765625,303.947265625,0.4321213960647583,0.050000000745058,0.2376072108745575,289.7709350585937,291.1499938964844,265.335693359375,263.7896728515625,282.3628234863281,292.3357238769531,289.7743835449219,1.0,0.3599908053874969,0.9866258502006532,0.9866258502006532,1.0,1.0,-1.6931103467941284,0.750942051410675,0.9421682953834534,0.3597055971622467,0.0,0.0,1.0,86.62586975097656,81.0,3.979902029037476,-16098.904296875,525.0748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3203430175781,303.6495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,20047.951171875,20160.0,0.0,0.0,0.3952937126159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401183128356934,1.440135478973389,-1.7127820683526807e-05,0.0,0.0004011728742625,0.0,0.0,332.08612060546875,0.0,0.0,0.0,0.786354124546051,4.0,0.0,1.0
716280,292.2017517089844,297.1499938964844,293.1499938964844,0.2361713349819183,-4594.12451171875,304.0812072753906,0.822721004486084,0.2958424091339111,0.2656165361404419,292.3480224609375,297.1499938964844,293.1499938964844,0.1939397454261779,-4135.6943359375,304.1009521484375,0.7803397178649902,0.2518428564071655,0.2387832552194595,292.1436462402344,297.1499938964844,293.1499938964844,0.290775716304779,-4212.6162109375,304.0652160644531,0.867457926273346,0.3499279320240021,0.2438319474458694,292.0472412109375,297.1499938964844,293.1499938964844,0.398919403553009,-7321.7470703125,304.0297546386719,0.9501643776893616,0.4512169361114502,0.4248438477516174,292.337890625,297.1499938964844,293.1499938964844,0.0165219213813543,-4078.806884765625,303.947265625,0.4321213960647583,0.050000000745058,0.2376072108745575,289.7709350585937,291.1499938964844,265.335693359375,263.7896728515625,282.3628234863281,292.3357238769531,289.7743835449219,1.0,0.3599908053874969,0.9866258502006532,0.9866258502006532,1.0,1.0,-1.6931103467941284,0.750942051410675,0.9421682953834534,0.3597055971622467,0.0,0.0,1.0,86.62586975097656,81.0,3.979902029037476,-16098.904296875,525.0748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3203430175781,303.6495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,20047.951171875,20160.0,0.0,0.0,0.3952937126159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401183128356934,1.440135478973389,-1.7127820683526807e-05,0.0,0.0004011728742625,0.0,0.0,332.08612060546875,0.0,0.0,0.0,0.786354124546051,4.0,0.0,1.0
716340,292.269775390625,297.1499938964844,293.1499938964844,0.2452749907970428,-4729.61279296875,304.0889892578125,0.8443655967712402,0.3060708343982696,0.2746809720993042,292.4078674316406,297.1499938964844,293.1499938964844,0.2006840854883194,-4246.462890625,304.1060791015625,0.8021906018257141,0.2600166797637939,0.2463264614343643,292.2085266113281,297.1499938964844,293.1499938964844,0.3023505806922912,-4340.28125,304.0741882324219,0.8924933671951294,0.3622584044933319,0.25233194231987,292.1139221191406,297.1499938964844,293.1499938964844,0.4136893451213836,-7523.63916015625,304.0451965332031,0.9765461087226868,0.4656276702880859,0.4382947385311126,292.3843078613281,297.1499938964844,293.1499938964844,0.0168036688119173,-4086.303466796875,304.1168518066406,0.4423971772193908,0.050000000745058,0.2364125847816467,289.84136962890625,291.1499938964844,265.3500061035156,263.79962158203125,282.3724670410156,292.3824768066406,289.8482360839844,1.0,0.3597915172576904,0.9850175976753236,0.9850175976753236,1.0,1.0,-1.7379729747772217,0.7722920179367065,0.9656809568405152,0.3713233768939972,0.0,0.0,1.0,81.20539093017578,69.0,83.21184539794922,-16744.58203125,538.1514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9216003417969,304.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,20129.9609375,21240.0,0.0,0.0,0.4154224097728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430608749389648,1.4430781602859497,-1.719788633636199e-05,0.0,0.0004216009401716,0.0,0.0,334.1259155273437,0.0,0.0,0.0,0.8028281927108765,4.0,0.0,1.0
716400,292.269775390625,297.1499938964844,293.1499938964844,0.2452749907970428,-4729.61279296875,304.0889892578125,0.8443655967712402,0.3060708343982696,0.2746809720993042,292.4078674316406,297.1499938964844,293.1499938964844,0.2006840854883194,-4246.462890625,304.1060791015625,0.8021906018257141,0.2600166797637939,0.2463264614343643,292.2085266113281,297.1499938964844,293.1499938964844,0.3023505806922912,-4340.28125,304.0741882324219,0.8924933671951294,0.3622584044933319,0.25233194231987,292.1139221191406,297.1499938964844,293.1499938964844,0.4136893451213836,-7523.63916015625,304.0451965332031,0.9765461087226868,0.4656276702880859,0.4382947385311126,292.3843078613281,297.1499938964844,293.1499938964844,0.0168036688119173,-4086.303466796875,304.1168518066406,0.4423971772193908,0.050000000745058,0.2364125847816467,289.84136962890625,291.1499938964844,265.3500061035156,263.79962158203125,282.3724670410156,292.3824768066406,289.8482360839844,1.0,0.3597915172576904,0.9850175976753236,0.9850175976753236,1.0,1.0,-1.7379729747772217,0.7722920179367065,0.9656809568405152,0.3713233768939972,0.0,0.0,1.0,81.20539093017578,69.0,83.21184539794922,-16744.58203125,538.1514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9216003417969,304.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,20129.9609375,21240.0,0.0,0.0,0.4154224097728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430608749389648,1.4430781602859497,-1.719788633636199e-05,0.0,0.0004216009401716,0.0,0.0,334.1259155273437,0.0,0.0,0.0,0.8028281927108765,4.0,0.0,1.0
716460,292.3328857421875,297.1499938964844,293.1499938964844,0.2524553537368774,-4833.92333984375,304.0972900390625,0.8782371282577515,0.3155687153339386,0.2829586565494537,292.46221923828125,297.1499938964844,293.1499938964844,0.2060453444719314,-4332.38134765625,304.1117248535156,0.8330500721931458,0.2677894830703735,0.2533423602581024,292.2689514160156,297.1499938964844,293.1499938964844,0.3117151260375976,-4441.29638671875,304.0837707519531,0.9329803586006165,0.3738565742969513,0.2602248191833496,292.1722412109375,297.1499938964844,293.1499938964844,0.4115411043167114,-7470.05908203125,304.0867004394531,0.9990000128746032,0.4800026416778564,0.4375493228435516,292.4278564453125,297.1499938964844,293.1499938964844,0.0203299112617969,-4484.72607421875,304.1419372558594,0.486179381608963,0.0585589855909347,0.2617263793945312,289.9613342285156,291.1499938964844,265.36151123046875,263.8074951171875,282.3731384277344,292.4259338378906,289.9686889648437,1.0,0.3580849468708038,0.9833472967147828,0.9833472967147828,1.0,1.0,-1.795282006263733,0.7996296882629395,0.9956523180007936,0.3862916827201843,0.0,0.0,1.0,72.41525268554688,57.0,139.68202209472656,-17574.693359375,549.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5365905761719,304.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,21061.748046875,21240.0,0.0,0.0,0.4329413175582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760817289352417,1.476099729537964,-1.7993952496908605e-05,0.0,0.0004393803828861,0.0,0.0,357.59185791015625,0.0,0.0,0.0,0.8060886859893799,4.0,0.0,1.0
716520,292.3328857421875,297.1499938964844,293.1499938964844,0.2524553537368774,-4833.92333984375,304.0972900390625,0.8782371282577515,0.3155687153339386,0.2829586565494537,292.46221923828125,297.1499938964844,293.1499938964844,0.2060453444719314,-4332.38134765625,304.1117248535156,0.8330500721931458,0.2677894830703735,0.2533423602581024,292.2689514160156,297.1499938964844,293.1499938964844,0.3117151260375976,-4441.29638671875,304.0837707519531,0.9329803586006165,0.3738565742969513,0.2602248191833496,292.1722412109375,297.1499938964844,293.1499938964844,0.4115411043167114,-7470.05908203125,304.0867004394531,0.9990000128746032,0.4800026416778564,0.4375493228435516,292.4278564453125,297.1499938964844,293.1499938964844,0.0203299112617969,-4484.72607421875,304.1419372558594,0.486179381608963,0.0585589855909347,0.2617263793945312,289.9613342285156,291.1499938964844,265.36151123046875,263.8074951171875,282.3731384277344,292.4259338378906,289.9686889648437,1.0,0.3580849468708038,0.9833472967147828,0.9833472967147828,1.0,1.0,-1.795282006263733,0.7996296882629395,0.9956523180007936,0.3862916827201843,0.0,0.0,1.0,72.41525268554688,57.0,139.68202209472656,-17574.693359375,549.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5365905761719,304.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,21061.748046875,21240.0,0.0,0.0,0.4329413175582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760817289352417,1.476099729537964,-1.7993952496908605e-05,0.0,0.0004393803828861,0.0,0.0,357.59185791015625,0.0,0.0,0.0,0.8060886859893799,4.0,0.0,1.0
716580,292.3920593261719,297.1499938964844,293.1499938964844,0.2584044635295868,-4918.85205078125,304.1049499511719,0.9133952260017396,0.3242694437503814,0.2906405925750732,292.5116271972656,297.1499938964844,293.1499938964844,0.2106980234384536,-4405.82373046875,304.1167297363281,0.863614559173584,0.2751893997192383,0.2601093053817749,292.32598876953125,297.1499938964844,293.1499938964844,0.3196331858634949,-4525.3974609375,304.0926818847656,0.9720445275306702,0.3846102356910705,0.2676274478435516,292.1717834472656,297.1499938964844,293.1499938964844,0.3699606657028198,-6830.78662109375,304.1763916015625,0.9990000128746032,0.5047416687011719,0.4015247225761413,292.47808837890625,297.1499938964844,293.1499938964844,0.0265546813607215,-5080.193359375,304.1343078613281,0.5275821089744568,0.0666759684681892,0.2991244792938232,290.0992431640625,291.1499938964844,265.3691101074219,263.8123779296875,282.391357421875,292.47607421875,290.110107421875,1.0,0.3541915118694305,0.9816770553588868,0.9816770553588868,1.0,1.0,-1.8232131004333496,0.8129472136497498,1.010265827178955,0.3935928642749786,0.0,0.0,1.0,64.9684829711914,75.0,187.9324188232422,-18146.703125,545.5919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1517944335937,305.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8515625,21240.0,0.0,0.0,0.4480204284191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806686639785769,1.4806867837905884,-1.8105958588421345e-05,0.0,0.0004546837590169,0.0,0.0,360.9358825683594,0.0,0.0,0.0,0.8083833456039429,4.0,0.0,1.0
716640,292.3920593261719,297.1499938964844,293.1499938964844,0.2584044635295868,-4918.85205078125,304.1049499511719,0.9133952260017396,0.3242694437503814,0.2906405925750732,292.5116271972656,297.1499938964844,293.1499938964844,0.2106980234384536,-4405.82373046875,304.1167297363281,0.863614559173584,0.2751893997192383,0.2601093053817749,292.32598876953125,297.1499938964844,293.1499938964844,0.3196331858634949,-4525.3974609375,304.0926818847656,0.9720445275306702,0.3846102356910705,0.2676274478435516,292.1717834472656,297.1499938964844,293.1499938964844,0.3699606657028198,-6830.78662109375,304.1763916015625,0.9990000128746032,0.5047416687011719,0.4015247225761413,292.47808837890625,297.1499938964844,293.1499938964844,0.0265546813607215,-5080.193359375,304.1343078613281,0.5275821089744568,0.0666759684681892,0.2991244792938232,290.0992431640625,291.1499938964844,265.3691101074219,263.8123779296875,282.391357421875,292.47607421875,290.110107421875,1.0,0.3541915118694305,0.9816770553588868,0.9816770553588868,1.0,1.0,-1.8232131004333496,0.8129472136497498,1.010265827178955,0.3935928642749786,0.0,0.0,1.0,64.9684829711914,75.0,187.9324188232422,-18146.703125,545.5919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1517944335937,305.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8515625,21240.0,0.0,0.0,0.4480204284191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806686639785769,1.4806867837905884,-1.8105958588421345e-05,0.0,0.0004546837590169,0.0,0.0,360.9358825683594,0.0,0.0,0.0,0.8083833456039429,4.0,0.0,1.0
716700,292.4207458496094,297.1499938964844,293.1499938964844,0.2608479559421539,-4953.0849609375,304.10870361328125,0.9257647395133972,0.3282384574413299,0.2942383289337158,292.5352478027344,297.1499938964844,293.1499938964844,0.2126969248056411,-4436.87353515625,304.119140625,0.873823344707489,0.2786401510238647,0.2633760273456573,292.35382080078125,297.1499938964844,293.1499938964844,0.3229597508907318,-4560.18017578125,304.0970458984375,0.9826487302780152,0.3895836472511291,0.2711248695850372,292.1582336425781,297.1499938964844,293.1499938964844,0.3578974902629852,-6648.1201171875,304.1931457519531,0.9990000128746032,0.5197974443435669,0.3925484418869018,292.5035400390625,297.1499938964844,293.1499938964844,0.0292256213724613,-5315.630859375,304.1322937011719,0.5440824627876282,0.070194199681282,0.3152575492858886,290.1783752441406,291.1499938964844,265.3715209960937,263.81378173828125,282.3962097167969,292.50152587890625,290.18829345703125,1.0,0.3561152815818786,0.9808419346809388,0.9808419346809388,1.0,1.0,-1.8442295789718628,0.8230525851249695,1.021177053451538,0.398893266916275,0.0,0.0,1.0,63.53743743896485,75.0,199.0015411376953,-18478.462890625,555.4712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4615783691406,305.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.751953125,22320.0,0.0,0.0,0.4546073079109192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814684391021729,1.4814865589141846,-1.8125523638445884e-05,0.0,0.0004613686178345,0.0,0.0,361.5211181640625,0.0,0.0,0.0,0.8237834572792053,4.0,0.0,1.0
716760,292.44873046875,297.1499938964844,293.1499938964844,0.2629657983779907,-4982.31591796875,304.11236572265625,0.9320706129074096,0.3319791555404663,0.2976653277873993,292.5581970214844,297.1499938964844,293.1499938964844,0.2144727259874344,-4464.095703125,304.1215209960937,0.8790945410728455,0.2819231152534485,0.2665289044380188,292.3810729980469,297.1499938964844,293.1499938964844,0.3259004950523376,-4590.56884765625,304.101318359375,0.9876874685287476,0.3943144381046295,0.2744794487953186,292.1493530273437,297.1499938964844,293.1499938964844,0.3526843190193176,-6570.78515625,304.1946105957031,0.9990000128746032,0.5341091752052307,0.3902587890625,292.5284729003906,297.1499938964844,293.1499938964844,0.0319012477993965,-5538.13427734375,304.1306457519531,0.5561738610267639,0.0734833106398582,0.3304479420185089,290.2608947753906,291.1499938964844,265.37310791015625,263.81451416015625,282.39752197265625,292.52655029296875,290.2714233398437,1.0,0.3599779009819031,0.9799568057060242,0.9799568057060242,1.0,1.0,-1.8716422319412231,0.8362081050872803,1.0354341268539429,0.405982494354248,0.0,0.0,1.0,63.692020416259766,93.0,213.1459350585937,-18915.19140625,575.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7433776855469,305.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.607421875,22320.0,0.0,0.0,0.4608788192272186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080736875534058,1.5080924034118652,-1.878238981589675e-05,0.0,0.0004677334218285,0.0,0.0,381.3504333496094,0.0,0.0,0.0,0.8237963914871216,4.0,0.0,1.0
716820,292.5022888183594,297.1499938964844,293.1499938964844,0.2678403258323669,-5051.94970703125,304.1166687011719,0.9304628372192384,0.3388812839984894,0.3040837347507477,292.6018981933594,297.1499938964844,293.1499938964844,0.2186321169137954,-4529.96728515625,304.1240234375,0.8780375123023987,0.2880479693412781,0.2725201547145843,292.4335021972656,297.1499938964844,293.1499938964844,0.3326085805892944,-4661.955078125,304.1062316894531,0.9868927597999572,0.4031611382961273,0.2808227837085724,292.15704345703125,297.1499938964844,293.1499938964844,0.3592464029788971,-6677.30615234375,304.16796875,0.9990000128746032,0.5579788684844971,0.4004470407962799,292.5769348144531,297.1499938964844,293.1499938964844,0.0370977483689785,-5960.17138671875,304.12847900390625,0.5690608024597168,0.079404629766941,0.3584493696689605,290.3708801269531,291.1499938964844,265.37384033203125,263.814208984375,282.39227294921875,292.5751342773437,290.3755187988281,1.0,0.3726061284542084,0.9781866073608398,0.9781866073608398,1.0,1.0,-1.9400084018707275,0.8690819144248962,1.070926547050476,0.4237534701824188,0.0,0.0,1.0,67.47525787353516,111.0,152.18399047851562,-19691.37109375,637.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22088623046875,306.1188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.953125,22320.0,0.0,0.0,0.4727357625961303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516567587852478,1.5165866613388062,-1.899456219689455e-05,0.0,0.0004797666915692,0.0,0.0,387.8304748535156,0.0,0.0,0.0,0.8280411958694458,4.0,0.0,1.0
716880,292.5022888183594,297.1499938964844,293.1499938964844,0.2678403258323669,-5051.94970703125,304.1166687011719,0.9304628372192384,0.3388812839984894,0.3040837347507477,292.6018981933594,297.1499938964844,293.1499938964844,0.2186321169137954,-4529.96728515625,304.1240234375,0.8780375123023987,0.2880479693412781,0.2725201547145843,292.4335021972656,297.1499938964844,293.1499938964844,0.3326085805892944,-4661.955078125,304.1062316894531,0.9868927597999572,0.4031611382961273,0.2808227837085724,292.15704345703125,297.1499938964844,293.1499938964844,0.3592464029788971,-6677.30615234375,304.16796875,0.9990000128746032,0.5579788684844971,0.4004470407962799,292.5769348144531,297.1499938964844,293.1499938964844,0.0370977483689785,-5960.17138671875,304.12847900390625,0.5690608024597168,0.079404629766941,0.3584493696689605,290.3708801269531,291.1499938964844,265.37384033203125,263.814208984375,282.39227294921875,292.5751342773437,290.3755187988281,1.0,0.3726061284542084,0.9781866073608398,0.9781866073608398,1.0,1.0,-1.9400084018707275,0.8690819144248962,1.070926547050476,0.4237534701824188,0.0,0.0,1.0,67.47525787353516,111.0,152.18399047851562,-19691.37109375,637.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22088623046875,306.1188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.953125,22320.0,0.0,0.0,0.4727357625961303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516567587852478,1.5165866613388062,-1.899456219689455e-05,0.0,0.0004797666915692,0.0,0.0,387.8304748535156,0.0,0.0,0.0,0.8280411958694458,4.0,0.0,1.0
716940,292.55255126953125,297.1499938964844,293.1499938964844,0.2737805545330047,-5139.2001953125,304.1178283691406,0.9149571061134338,0.3450928926467895,0.3099983036518097,292.64276123046875,297.1499938964844,293.1499938964844,0.2237495183944702,-4613.11572265625,304.12408447265625,0.8656400442123413,0.2936457097530365,0.2781378924846649,292.48297119140625,297.1499938964844,293.1499938964844,0.3406986892223358,-4750.0693359375,304.1072692871094,0.9748238921165466,0.4112793803215027,0.2867467105388641,292.2023620605469,297.1499938964844,293.1499938964844,0.3847145438194275,-7068.12255859375,304.1191711425781,0.9990000128746032,0.5740234851837158,0.4263408482074737,292.6241455078125,297.1499938964844,293.1499938964844,0.0419420301914215,-6351.85546875,304.12762451171875,0.5698185563087463,0.0843496769666671,0.3828738629817962,290.4036560058594,291.1499938964844,265.3717041015625,263.81170654296875,282.3800048828125,292.6224670410156,290.4037475585937,1.0,0.3902047276496887,0.9764163494110109,0.9764163494110109,1.0,1.0,-2.02138900756836,0.9083184003829956,1.1130706071853638,0.4450077414512634,0.0,0.0,1.0,75.23042297363281,129.0,61.19541931152344,-20454.6640625,727.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5791931152344,306.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.474609375,23400.0,0.0,0.0,0.4841121137142181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.51878559589386,-1.90496848517796e-05,0.0,0.000491312239319,0.0,0.0,389.51995849609375,0.0,0.0,0.0,0.844139814376831,4.0,0.0,1.0
717000,292.55255126953125,297.1499938964844,293.1499938964844,0.2737805545330047,-5139.2001953125,304.1178283691406,0.9149571061134338,0.3450928926467895,0.3099983036518097,292.64276123046875,297.1499938964844,293.1499938964844,0.2237495183944702,-4613.11572265625,304.12408447265625,0.8656400442123413,0.2936457097530365,0.2781378924846649,292.48297119140625,297.1499938964844,293.1499938964844,0.3406986892223358,-4750.0693359375,304.1072692871094,0.9748238921165466,0.4112793803215027,0.2867467105388641,292.2023620605469,297.1499938964844,293.1499938964844,0.3847145438194275,-7068.12255859375,304.1191711425781,0.9990000128746032,0.5740234851837158,0.4263408482074737,292.6241455078125,297.1499938964844,293.1499938964844,0.0419420301914215,-6351.85546875,304.12762451171875,0.5698185563087463,0.0843496769666671,0.3828738629817962,290.4036560058594,291.1499938964844,265.3717041015625,263.81170654296875,282.3800048828125,292.6224670410156,290.4037475585937,1.0,0.3902047276496887,0.9764163494110109,0.9764163494110109,1.0,1.0,-2.02138900756836,0.9083184003829956,1.1130706071853638,0.4450077414512634,0.0,0.0,1.0,75.23042297363281,129.0,61.19541931152344,-20454.6640625,727.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5791931152344,306.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.474609375,23400.0,0.0,0.0,0.4841121137142181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.51878559589386,-1.90496848517796e-05,0.0,0.000491312239319,0.0,0.0,389.51995849609375,0.0,0.0,0.0,0.844139814376831,4.0,0.0,1.0
717060,292.59979248046875,297.1499938964844,293.1499938964844,0.2800931930541992,-5232.36962890625,304.1179504394531,0.8937292098999023,0.3506500720977783,0.3154367506504059,292.680908203125,297.1499938964844,293.1499938964844,0.2292607128620147,-4703.0458984375,304.1234741210937,0.8475333452224731,0.2987600862979889,0.283412218093872,292.5297241210937,297.1499938964844,293.1499938964844,0.3493243753910064,-4844.26611328125,304.1070251464844,0.9538431763648988,0.4187011122703552,0.2922722697257995,292.28094482421875,297.1499938964844,293.1499938964844,0.4240951240062713,-7656.65087890625,304.0636901855469,0.9990000128746032,0.5821654796600342,0.4634508490562439,292.6706237792969,297.1499938964844,293.1499938964844,0.0461350791156291,-6693.6962890625,304.12811279296875,0.5624648928642273,0.0882523655891418,0.4032328724861145,290.3973693847656,291.1499938964844,265.366943359375,263.8072509765625,282.3647766113281,292.6690368652344,290.3948059082031,1.0,0.4111214578151703,0.9741138815879822,0.9741138815879822,1.0,1.0,-2.109902858734131,0.9510822296142578,1.158820629119873,0.4681764245033264,0.0,0.0,1.0,86.38154602050781,147.0,-3.643282175064087,-21267.994140625,843.5999145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7969665527344,306.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.4957417249679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503389835357666,1.550358772277832,-1.984993286896497e-05,0.0,0.0005031148320995,0.0,0.0,414.3208312988281,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
717120,292.59979248046875,297.1499938964844,293.1499938964844,0.2800931930541992,-5232.36962890625,304.1179504394531,0.8937292098999023,0.3506500720977783,0.3154367506504059,292.680908203125,297.1499938964844,293.1499938964844,0.2292607128620147,-4703.0458984375,304.1234741210937,0.8475333452224731,0.2987600862979889,0.283412218093872,292.5297241210937,297.1499938964844,293.1499938964844,0.3493243753910064,-4844.26611328125,304.1070251464844,0.9538431763648988,0.4187011122703552,0.2922722697257995,292.28094482421875,297.1499938964844,293.1499938964844,0.4240951240062713,-7656.65087890625,304.0636901855469,0.9990000128746032,0.5821654796600342,0.4634508490562439,292.6706237792969,297.1499938964844,293.1499938964844,0.0461350791156291,-6693.6962890625,304.12811279296875,0.5624648928642273,0.0882523655891418,0.4032328724861145,290.3973693847656,291.1499938964844,265.366943359375,263.8072509765625,282.3647766113281,292.6690368652344,290.3948059082031,1.0,0.4111214578151703,0.9741138815879822,0.9741138815879822,1.0,1.0,-2.109902858734131,0.9510822296142578,1.158820629119873,0.4681764245033264,0.0,0.0,1.0,86.38154602050781,147.0,-3.643282175064087,-21267.994140625,843.5999145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7969665527344,306.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.4957417249679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503389835357666,1.550358772277832,-1.984993286896497e-05,0.0,0.0005031148320995,0.0,0.0,414.3208312988281,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
717180,292.6441345214844,297.1499938964844,293.1499938964844,0.2876435220241546,-5344.88916015625,304.11602783203125,0.871034562587738,0.3555978536605835,0.3204165697097778,292.7164306640625,297.1499938964844,293.1499938964844,0.2358830869197845,-4812.06298828125,304.12127685546875,0.8280925154685974,0.3034363687038421,0.288365364074707,292.5738220214844,297.1499938964844,293.1499938964844,0.3595677316188812,-4956.896484375,304.104248046875,0.9275071620941162,0.4254705905914306,0.2974109351634979,292.38494873046875,297.1499938964844,293.1499938964844,0.4752717614173889,-8401.5947265625,304.0072631835937,0.9990000128746032,0.5831460356712341,0.5076915621757507,292.7160949707031,297.1499938964844,293.1499938964844,0.0498703718185424,-7005.63330078125,304.1291809082031,0.5505910515785217,0.0911745205521583,0.4195701777935028,290.3197937011719,291.1499938964844,265.3599548339844,263.8011169433594,282.348876953125,292.7146301269531,290.3144226074219,1.0,0.4339662194252014,0.9718114733695984,0.9718114733695984,1.0,1.0,-2.2007596492767334,0.9950705170631408,1.2056891918182373,0.4919997155666351,0.0,0.0,1.0,100.3753662109375,150.0,-87.2313461303711,-21930.10546875,981.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9239501953125,306.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.029296875,23400.0,0.0,0.0,0.5076078772544861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544662475585938,1.5544861555099487,-1.9955761672463268e-05,0.0,0.0005151574150659,0.0,0.0,417.638671875,0.0,0.0,0.0,0.8486567139625549,4.0,0.0,1.0
717240,292.6441345214844,297.1499938964844,293.1499938964844,0.2876435220241546,-5344.88916015625,304.11602783203125,0.871034562587738,0.3555978536605835,0.3204165697097778,292.7164306640625,297.1499938964844,293.1499938964844,0.2358830869197845,-4812.06298828125,304.12127685546875,0.8280925154685974,0.3034363687038421,0.288365364074707,292.5738220214844,297.1499938964844,293.1499938964844,0.3595677316188812,-4956.896484375,304.104248046875,0.9275071620941162,0.4254705905914306,0.2974109351634979,292.38494873046875,297.1499938964844,293.1499938964844,0.4752717614173889,-8401.5947265625,304.0072631835937,0.9990000128746032,0.5831460356712341,0.5076915621757507,292.7160949707031,297.1499938964844,293.1499938964844,0.0498703718185424,-7005.63330078125,304.1291809082031,0.5505910515785217,0.0911745205521583,0.4195701777935028,290.3197937011719,291.1499938964844,265.3599548339844,263.8011169433594,282.348876953125,292.7146301269531,290.3144226074219,1.0,0.4339662194252014,0.9718114733695984,0.9718114733695984,1.0,1.0,-2.2007596492767334,0.9950705170631408,1.2056891918182373,0.4919997155666351,0.0,0.0,1.0,100.3753662109375,150.0,-87.2313461303711,-21930.10546875,981.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9239501953125,306.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.029296875,23400.0,0.0,0.0,0.5076078772544861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544662475585938,1.5544861555099487,-1.9955761672463268e-05,0.0,0.0005151574150659,0.0,0.0,417.638671875,0.0,0.0,0.0,0.8486567139625549,4.0,0.0,1.0
717300,292.66510009765625,297.1499938964844,293.1499938964844,0.2915484607219696,-5402.927734375,304.1151123046875,0.8624451160430908,0.357884794473648,0.3227035999298095,292.7331237792969,297.1499938964844,293.1499938964844,0.2393317371606826,-4868.69091796875,304.1202392578125,0.8207057118415833,0.3056492209434509,0.2906878292560577,292.5947570800781,297.1499938964844,293.1499938964844,0.364895612001419,-5015.2333984375,304.1029052734375,0.9172194600105286,0.4286535382270813,0.2998121976852417,292.4420471191406,297.1499938964844,293.1499938964844,0.4991356432437897,-8738.8935546875,303.989990234375,0.9990000128746032,0.5816259384155273,0.5267248153686523,292.73809814453125,297.1499938964844,293.1499938964844,0.0514951646327972,-7143.4951171875,304.1300354003906,0.5457780361175537,0.0923489853739738,0.4261989593505859,290.2680053710937,291.1499938964844,265.3557434082031,263.7975158691406,282.3436279296875,292.7366943359375,290.2627258300781,1.0,0.4435250461101532,0.9706602692604064,0.9706602692604064,1.0,1.0,-2.240016222000122,1.0140622854232788,1.2259540557861328,0.502417266368866,0.0,0.0,1.0,106.76658630371094,150.0,-112.60182189941406,-22200.20703125,1045.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.96826171875,306.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.83203125,24480.0,0.0,0.0,0.5135717391967773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158257484436,1.5551782846450806,-1.997353319893591e-05,0.0,0.0005212100222706,0.0,0.0,418.19671630859375,0.0,0.0,0.0,0.864001989364624,4.0,0.0,1.0
717360,292.68536376953125,297.1499938964844,293.1499938964844,0.2948340773582458,-5450.994140625,304.1155090332031,0.85560542345047,0.3600511252880096,0.3248699307441711,292.7491760253906,297.1499938964844,293.1499938964844,0.2422898858785629,-4916.56982421875,304.1202697753906,0.814694344997406,0.3077778220176697,0.2929185926914215,292.61505126953125,297.1499938964844,293.1499938964844,0.3694804608821869,-5064.6396484375,304.1031494140625,0.9092196226119996,0.4317064583301544,0.3021129071712494,292.4977111816406,297.1499938964844,293.1499938964844,0.5199827551841736,-9027.0966796875,303.9812927246094,0.9990000128746032,0.5796627998352051,0.5432607531547546,292.7593688964844,297.1499938964844,293.1499938964844,0.0528454892337322,-7257.70263671875,304.1311950683594,0.5418834686279297,0.0933905392885208,0.4320523738861084,290.2375183105469,291.1499938964844,265.35107421875,263.7935791015625,282.33990478515625,292.7580261230469,290.2343139648437,1.0,0.4521386325359344,0.9692527055740356,0.9692527055740356,1.0,1.0,-2.2749598026275635,1.0309772491455078,1.2439825534820557,0.5116151571273804,0.0,0.0,1.0,112.51718139648438,153.0,-96.43402862548828,-22528.203125,1104.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9977722167969,306.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,24159.373046875,24480.0,0.0,0.0,0.519608736038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809059143066406,1.580926537513733,-2.064038380922284e-05,0.0,0.0005273367860354,0.0,0.0,439.3140258789063,0.0,0.0,0.0,0.8635191917419434,4.0,0.0,1.0
