time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717420,292.7235412597656,297.1499938964844,293.1499938964844,0.3009442090988159,-5539.68359375,304.1169128417969,0.8403451442718506,0.3640778064727783,0.3290028870105743,292.7792663574219,297.1499938964844,293.1499938964844,0.2479042559862136,-5006.76123046875,304.12091064453125,0.8001154661178589,0.3118300437927246,0.2972674965858459,292.6532897949219,297.1499938964844,293.1499938964844,0.3781226277351379,-5156.98828125,304.1044616699219,0.8922167420387268,0.4374992251396179,0.3065483570098877,292.58453369140625,297.1499938964844,293.1499938964844,0.5323715806007385,-9168.7998046875,304.01812744140625,0.9847920536994934,0.5784736275672913,0.5483403205871582,292.7985534667969,297.1499938964844,293.1499938964844,0.0553425177931785,-7470.13720703125,304.13330078125,0.5322850942611694,0.0953323692083358,0.4431272149085998,290.1894836425781,291.1499938964844,265.340576171875,263.7848815917969,282.3447265625,292.7973937988281,290.1883850097656,1.0,0.465661883354187,0.9664376974105836,0.9664376974105836,1.0,1.0,-2.310058116912842,1.0478492975234983,1.2622088193893433,0.521044135093689,0.0,0.0,1.0,125.20555877685548,156.0,-65.76261901855469,-22825.49609375,1192.6126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0839538574219,306.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,24399.5546875,24480.0,0.0,0.0,0.5312106609344482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845582184847444e-05,0.0,0.0005391112645156,0.0,0.0,445.8815612792969,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
717480,292.7235412597656,297.1499938964844,293.1499938964844,0.3009442090988159,-5539.68359375,304.1169128417969,0.8403451442718506,0.3640778064727783,0.3290028870105743,292.7792663574219,297.1499938964844,293.1499938964844,0.2479042559862136,-5006.76123046875,304.12091064453125,0.8001154661178589,0.3118300437927246,0.2972674965858459,292.6532897949219,297.1499938964844,293.1499938964844,0.3781226277351379,-5156.98828125,304.1044616699219,0.8922167420387268,0.4374992251396179,0.3065483570098877,292.58453369140625,297.1499938964844,293.1499938964844,0.5323715806007385,-9168.7998046875,304.01812744140625,0.9847920536994934,0.5784736275672913,0.5483403205871582,292.7985534667969,297.1499938964844,293.1499938964844,0.0553425177931785,-7470.13720703125,304.13330078125,0.5322850942611694,0.0953323692083358,0.4431272149085998,290.1894836425781,291.1499938964844,265.340576171875,263.7848815917969,282.3447265625,292.7973937988281,290.1883850097656,1.0,0.465661883354187,0.9664376974105836,0.9664376974105836,1.0,1.0,-2.310058116912842,1.0478492975234983,1.2622088193893433,0.521044135093689,0.0,0.0,1.0,125.20555877685548,156.0,-65.76261901855469,-22825.49609375,1192.6126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0839538574219,306.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,24399.5546875,24480.0,0.0,0.0,0.5312106609344482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845582184847444e-05,0.0,0.0005391112645156,0.0,0.0,445.8815612792969,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
717540,292.7595520019531,297.1499938964844,293.1499938964844,0.3056297302246094,-5606.27197265625,304.1201477050781,0.8313500285148621,0.3675767779350281,0.3325580358505249,292.80780029296875,297.1499938964844,293.1499938964844,0.2523637413978576,-5077.0810546875,304.1231994628906,0.7912863492965698,0.3154331147670746,0.3011014759540558,292.6893615722656,297.1499938964844,293.1499938964844,0.3851352334022522,-5230.453125,304.10797119140625,0.8824285268783569,0.4427655637264251,0.3105358779430389,292.63623046875,297.1499938964844,293.1499938964844,0.5398107767105103,-9249.173828125,304.0492248535156,0.973189115524292,0.5822836756706238,0.5514446496963501,292.8332824707031,297.1499938964844,293.1499938964844,0.057421039789915,-7646.8974609375,304.1354064941406,0.5273749828338623,0.0971892923116684,0.4531075954437256,290.1756896972656,291.1499938964844,265.3288879394531,263.7752990722656,282.3485412597656,292.832275390625,290.1755065917969,1.0,0.4759543240070343,0.9636226296424866,0.9636226296424866,1.0,1.0,-2.339294195175171,1.061958074569702,1.2773360013961792,0.5285780429840088,0.0,0.0,1.0,134.63902282714844,159.0,-29.894119262695312,-23122.6953125,1263.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2425231933594,306.7687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,24460.125,25560.0,0.0,0.0,0.541588544845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907155275344849,1.5907365083694458,-2.089732879539952e-05,0.0,0.0005496435333043,0.0,0.0,447.5428771972656,0.0,0.0,0.0,0.8834089040756226,4.0,0.0,1.0
717600,292.7595520019531,297.1499938964844,293.1499938964844,0.3056297302246094,-5606.27197265625,304.1201477050781,0.8313500285148621,0.3675767779350281,0.3325580358505249,292.80780029296875,297.1499938964844,293.1499938964844,0.2523637413978576,-5077.0810546875,304.1231994628906,0.7912863492965698,0.3154331147670746,0.3011014759540558,292.6893615722656,297.1499938964844,293.1499938964844,0.3851352334022522,-5230.453125,304.10797119140625,0.8824285268783569,0.4427655637264251,0.3105358779430389,292.63623046875,297.1499938964844,293.1499938964844,0.5398107767105103,-9249.173828125,304.0492248535156,0.973189115524292,0.5822836756706238,0.5514446496963501,292.8332824707031,297.1499938964844,293.1499938964844,0.057421039789915,-7646.8974609375,304.1354064941406,0.5273749828338623,0.0971892923116684,0.4531075954437256,290.1756896972656,291.1499938964844,265.3288879394531,263.7752990722656,282.3485412597656,292.832275390625,290.1755065917969,1.0,0.4759543240070343,0.9636226296424866,0.9636226296424866,1.0,1.0,-2.339294195175171,1.061958074569702,1.2773360013961792,0.5285780429840088,0.0,0.0,1.0,134.63902282714844,159.0,-29.894119262695312,-23122.6953125,1263.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2425231933594,306.7687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,24460.125,25560.0,0.0,0.0,0.541588544845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907155275344849,1.5907365083694458,-2.089732879539952e-05,0.0,0.0005496435333043,0.0,0.0,447.5428771972656,0.0,0.0,0.0,0.8834089040756226,4.0,0.0,1.0
717660,292.7930603027344,297.1499938964844,293.1499938964844,0.3086926341056824,-5648.1279296875,304.1249389648437,0.8260294795036316,0.370674580335617,0.3356378674507141,292.8345947265625,297.1499938964844,293.1499938964844,0.2554591596126556,-5124.37548828125,304.1269226074219,0.7862133383750916,0.3186710178852081,0.304470807313919,292.7229309082031,297.1499938964844,293.1499938964844,0.3902265429496765,-5282.19677734375,304.1134338378906,0.8769512176513672,0.4476298987865448,0.3141522407531738,292.676025390625,297.1499938964844,293.1499938964844,0.5464982986450195,-9323.4228515625,304.0714111328125,0.9664502739906312,0.5872204899787903,0.5561736822128296,292.86383056640625,297.1499938964844,293.1499938964844,0.0591198056936264,-7789.8388671875,304.1374206542969,0.5253931879997253,0.0990160405635833,0.4624924957752228,290.2048034667969,291.1499938964844,265.3162536621094,263.7650756835937,282.3497314453125,292.8629455566406,290.2059020996094,1.0,0.4843558669090271,0.9612205624580384,0.9612205624580384,1.0,1.0,-2.3683412075042725,1.0759857892990112,1.2923554182052612,0.5361089110374451,0.0,0.0,1.0,141.62905883789062,162.0,17.908580780029297,-23540.42578125,1325.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4088439941406,306.93853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.890625,25560.0,0.0,0.0,0.5512251257896423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211130619049072,1.621134877204895,-2.170362859033048e-05,0.0,0.0005594234680756,0.0,0.0,473.6932373046875,0.0,0.0,0.0,0.8852095007896423,4.0,0.0,1.0
717720,292.7930603027344,297.1499938964844,293.1499938964844,0.3086926341056824,-5648.1279296875,304.1249389648437,0.8260294795036316,0.370674580335617,0.3356378674507141,292.8345947265625,297.1499938964844,293.1499938964844,0.2554591596126556,-5124.37548828125,304.1269226074219,0.7862133383750916,0.3186710178852081,0.304470807313919,292.7229309082031,297.1499938964844,293.1499938964844,0.3902265429496765,-5282.19677734375,304.1134338378906,0.8769512176513672,0.4476298987865448,0.3141522407531738,292.676025390625,297.1499938964844,293.1499938964844,0.5464982986450195,-9323.4228515625,304.0714111328125,0.9664502739906312,0.5872204899787903,0.5561736822128296,292.86383056640625,297.1499938964844,293.1499938964844,0.0591198056936264,-7789.8388671875,304.1374206542969,0.5253931879997253,0.0990160405635833,0.4624924957752228,290.2048034667969,291.1499938964844,265.3162536621094,263.7650756835937,282.3497314453125,292.8629455566406,290.2059020996094,1.0,0.4843558669090271,0.9612205624580384,0.9612205624580384,1.0,1.0,-2.3683412075042725,1.0759857892990112,1.2923554182052612,0.5361089110374451,0.0,0.0,1.0,141.62905883789062,162.0,17.908580780029297,-23540.42578125,1325.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4088439941406,306.93853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.890625,25560.0,0.0,0.0,0.5512251257896423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211130619049072,1.621134877204895,-2.170362859033048e-05,0.0,0.0005594234680756,0.0,0.0,473.6932373046875,0.0,0.0,0.0,0.8852095007896423,4.0,0.0,1.0
717780,292.8241271972656,297.1499938964844,293.1499938964844,0.3115715384483337,-5687.86328125,304.12847900390625,0.8223997354507446,0.3734142184257507,0.3383432328701019,292.8595275878906,297.1499938964844,293.1499938964844,0.258400946855545,-5169.60791015625,304.12969970703125,0.7829064130783081,0.3216021060943603,0.3074878454208374,292.75390625,297.1499938964844,293.1499938964844,0.3951847851276397,-5333.00390625,304.1173400878906,0.8735121488571167,0.4521633088588714,0.317488819360733,292.7107238769531,297.1499938964844,293.1499938964844,0.5532495975494385,-9402.8515625,304.0862121582031,0.962037205696106,0.5921870470046997,0.5610308647155762,292.8909912109375,297.1499938964844,293.1499938964844,0.0607504211366176,-7928.83349609375,304.1388854980469,0.5246951580047607,0.1007513105869293,0.471294105052948,290.2225952148437,291.1499938964844,265.3030700683594,263.75445556640625,282.3496398925781,292.8902282714844,290.2236328125,1.0,0.4915107786655426,0.9588185548782348,0.9588185548782348,1.0,1.0,-2.3956336975097656,1.0891600847244265,1.3064734935760498,0.543175220489502,0.0,0.0,1.0,147.24520874023438,165.0,22.94034767150879,-23858.83984375,1381.7725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59197998046875,307.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.875,25560.0,0.0,0.0,0.5599957704544067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248732805252075,1.624895095825195,-2.180442788812797e-05,0.0,0.0005683245253749,0.0,0.0,476.9970703125,0.0,0.0,0.0,0.8870817422866821,4.0,0.0,1.0
717840,292.8241271972656,297.1499938964844,293.1499938964844,0.3115715384483337,-5687.86328125,304.12847900390625,0.8223997354507446,0.3734142184257507,0.3383432328701019,292.8595275878906,297.1499938964844,293.1499938964844,0.258400946855545,-5169.60791015625,304.12969970703125,0.7829064130783081,0.3216021060943603,0.3074878454208374,292.75390625,297.1499938964844,293.1499938964844,0.3951847851276397,-5333.00390625,304.1173400878906,0.8735121488571167,0.4521633088588714,0.317488819360733,292.7107238769531,297.1499938964844,293.1499938964844,0.5532495975494385,-9402.8515625,304.0862121582031,0.962037205696106,0.5921870470046997,0.5610308647155762,292.8909912109375,297.1499938964844,293.1499938964844,0.0607504211366176,-7928.83349609375,304.1388854980469,0.5246951580047607,0.1007513105869293,0.471294105052948,290.2225952148437,291.1499938964844,265.3030700683594,263.75445556640625,282.3496398925781,292.8902282714844,290.2236328125,1.0,0.4915107786655426,0.9588185548782348,0.9588185548782348,1.0,1.0,-2.3956336975097656,1.0891600847244265,1.3064734935760498,0.543175220489502,0.0,0.0,1.0,147.24520874023438,165.0,22.94034767150879,-23858.83984375,1381.7725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59197998046875,307.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.875,25560.0,0.0,0.0,0.5599957704544067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248732805252075,1.624895095825195,-2.180442788812797e-05,0.0,0.0005683245253749,0.0,0.0,476.9970703125,0.0,0.0,0.0,0.8870817422866821,4.0,0.0,1.0
717900,292.8388671875,297.1499938964844,293.1499938964844,0.3128300011157989,-5705.14794921875,304.1300964355469,0.8209168314933777,0.3746444582939148,0.339560866355896,292.871337890625,297.1499938964844,293.1499938964844,0.2597316801548004,-5189.99658203125,304.1309814453125,0.781610369682312,0.322959154844284,0.3088807463645935,292.7684936523437,297.1499938964844,293.1499938964844,0.3974904417991638,-5356.58447265625,304.1190795898437,0.8722146153450012,0.4543159604072571,0.3190680742263794,292.7268371582031,297.1499938964844,293.1499938964844,0.5563684105873108,-9440.00390625,304.0921325683594,0.960313618183136,0.5945881009101868,0.5633894801139832,292.9035339355469,297.1499938964844,293.1499938964844,0.0615047253668308,-7993.3798828125,304.1395263671875,0.5245622992515564,0.1015681773424148,0.4754292368888855,290.23199462890625,291.1499938964844,265.2963562011719,263.7491149902344,282.3493347167969,292.9028015136719,290.2330627441406,1.0,0.4947457313537597,0.9576175212860109,0.9576175212860109,1.0,1.0,-2.4084689617156982,1.0953525304794312,1.313116431236267,0.5464925169944763,0.0,0.0,1.0,149.7264862060547,165.0,24.70502281188965,-24012.810546875,1407.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6885986328125,307.15826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.107421875,26640.0,0.0,0.0,0.5640478134155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254853010177612,1.625507116317749,-2.1820858819410205e-05,0.0,0.0005724368384107,0.0,0.0,477.5363464355469,0.0,0.0,0.0,0.902386486530304,4.0,0.0,1.0
717960,292.8531188964844,297.1499938964844,293.1499938964844,0.3134646713733673,-5712.8828125,304.132568359375,0.8195597529411316,0.3757840096950531,0.3406925201416015,292.8827819824219,297.1499938964844,293.1499938964844,0.2605508267879486,-5201.7412109375,304.1329345703125,0.780454158782959,0.3242452442646026,0.3102019727230072,292.7825622558594,297.1499938964844,293.1499938964844,0.3990426659584045,-5371.646484375,304.12188720703125,0.8710851073265076,0.4563862681388855,0.3205896019935608,292.7423095703125,297.1499938964844,293.1499938964844,0.5584303140640259,-9462.546875,304.0989074707031,0.9587834477424622,0.5969074964523315,0.5656771659851074,292.9154663085937,297.1499938964844,293.1499938964844,0.0620995238423347,-8042.86083984375,304.1403503417969,0.5244899988174438,0.1023460105061531,0.4793732166290283,290.2611694335937,291.1499938964844,265.2896423339844,263.7437744140625,282.34893798828125,292.9147644042969,290.2637634277344,1.0,0.4977985322475433,0.9564490914344788,0.9564490914344788,1.0,1.0,-2.420730829238892,1.1012670993804932,1.3194637298583984,0.5496585369110107,0.0,0.0,1.0,152.05726623535156,168.0,52.613407135009766,-24252.498046875,1432.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7732849121094,307.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,26332.267578125,26640.0,0.0,0.0,0.5680372714996338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468826293945,1.6504913568496704,-2.2496780729852617e-05,0.0,0.0005764856468886,0.0,0.0,499.8956604003906,0.0,0.0,0.0,0.9014620780944824,4.0,0.0,1.0
718020,292.880126953125,297.1499938964844,293.1499938964844,0.3150595426559448,-5734.0546875,304.1356811523437,0.8170626163482666,0.3778295516967773,0.3427199423313141,292.9044189453125,297.1499938964844,293.1499938964844,0.2624792754650116,-5230.69482421875,304.1353759765625,0.7783878445625305,0.3266231417655945,0.3126413822174072,292.8092041015625,297.1499938964844,293.1499938964844,0.4026090800762176,-5407.61083984375,304.1252746582031,0.8691198229789734,0.46028533577919,0.3234521448612213,292.7716369628906,297.1499938964844,293.1499938964844,0.563094973564148,-9517.6337890625,304.1080627441406,0.9560648798942566,0.6012888550758362,0.5699974894523621,292.9377136230469,297.1499938964844,293.1499938964844,0.0633082538843154,-8145.68310546875,304.1415405273437,0.5243766903877258,0.103775605559349,0.4866543710231781,290.2958068847656,291.1499938964844,265.2763061523437,263.73321533203125,282.3479919433594,292.93707275390625,290.2973022460937,1.0,0.5034445524215698,0.9541122913360596,0.9541122913360596,1.0,1.0,-2.4434754848480225,1.1122301816940308,1.3312454223632812,0.5555148720741272,0.0,0.0,1.0,156.39381408691406,171.0,46.72568893432617,-24548.626953125,1479.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9385070800781,307.39959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1875,26640.0,0.0,0.0,0.5755616426467896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577835083007812,1.657806158065796,-2.26966294576414e-05,0.0,0.0005841219099238,0.0,0.0,506.5716552734375,0.0,0.0,0.0,0.905099630355835,4.0,0.0,1.0
718080,292.880126953125,297.1499938964844,293.1499938964844,0.3150595426559448,-5734.0546875,304.1356811523437,0.8170626163482666,0.3778295516967773,0.3427199423313141,292.9044189453125,297.1499938964844,293.1499938964844,0.2624792754650116,-5230.69482421875,304.1353759765625,0.7783878445625305,0.3266231417655945,0.3126413822174072,292.8092041015625,297.1499938964844,293.1499938964844,0.4026090800762176,-5407.61083984375,304.1252746582031,0.8691198229789734,0.46028533577919,0.3234521448612213,292.7716369628906,297.1499938964844,293.1499938964844,0.563094973564148,-9517.6337890625,304.1080627441406,0.9560648798942566,0.6012888550758362,0.5699974894523621,292.9377136230469,297.1499938964844,293.1499938964844,0.0633082538843154,-8145.68310546875,304.1415405273437,0.5243766903877258,0.103775605559349,0.4866543710231781,290.2958068847656,291.1499938964844,265.2763061523437,263.73321533203125,282.3479919433594,292.93707275390625,290.2973022460937,1.0,0.5034445524215698,0.9541122913360596,0.9541122913360596,1.0,1.0,-2.4434754848480225,1.1122301816940308,1.3312454223632812,0.5555148720741272,0.0,0.0,1.0,156.39381408691406,171.0,46.72568893432617,-24548.626953125,1479.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9385070800781,307.39959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1875,26640.0,0.0,0.0,0.5755616426467896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577835083007812,1.657806158065796,-2.26966294576414e-05,0.0,0.0005841219099238,0.0,0.0,506.5716552734375,0.0,0.0,0.0,0.905099630355835,4.0,0.0,1.0
718140,292.9049987792969,297.1499938964844,293.1499938964844,0.316525787115097,-5753.755859375,304.13800048828125,0.8147399425506592,0.3796221911907196,0.3445007801055908,292.9244689941406,297.1499938964844,293.1499938964844,0.2643039226531982,-5258.28515625,304.13720703125,0.7765162587165833,0.328778326511383,0.3148531019687652,292.83404541015625,297.1499938964844,293.1499938964844,0.406030923128128,-5442.33837890625,304.1278076171875,0.8673782348632812,0.4638798832893371,0.3260957598686218,292.79888916015625,297.1499938964844,293.1499938964844,0.5674850344657898,-9570.6474609375,304.1146850585937,0.9536146521568298,0.605342447757721,0.5740014314651489,292.9580078125,297.1499938964844,293.1499938964844,0.0643958076834678,-8238.8955078125,304.1425476074219,0.5241869688034058,0.1050366908311843,0.4931330680847168,290.3224792480469,291.1499938964844,265.263427734375,263.7230529785156,282.346923828125,292.9571228027344,290.3238220214844,1.0,0.5085940957069397,0.9517754316329956,0.9517754316329956,1.0,1.0,-2.464043617248535,1.122132658958435,1.3419108390808103,0.5607879757881165,0.0,0.0,1.0,160.4225311279297,174.0,39.61057662963867,-24814.615234375,1523.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1086120605469,307.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,26622.359375,27720.0,0.0,0.0,0.5823661684989929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595351696014404,1.6595579385757446,-2.274461803608574e-05,0.0,0.0005910276086069,0.0,0.0,508.17913818359375,0.0,0.0,0.0,0.9209707379341124,4.0,0.0,1.0
718200,292.9049987792969,297.1499938964844,293.1499938964844,0.316525787115097,-5753.755859375,304.13800048828125,0.8147399425506592,0.3796221911907196,0.3445007801055908,292.9244689941406,297.1499938964844,293.1499938964844,0.2643039226531982,-5258.28515625,304.13720703125,0.7765162587165833,0.328778326511383,0.3148531019687652,292.83404541015625,297.1499938964844,293.1499938964844,0.406030923128128,-5442.33837890625,304.1278076171875,0.8673782348632812,0.4638798832893371,0.3260957598686218,292.79888916015625,297.1499938964844,293.1499938964844,0.5674850344657898,-9570.6474609375,304.1146850585937,0.9536146521568298,0.605342447757721,0.5740014314651489,292.9580078125,297.1499938964844,293.1499938964844,0.0643958076834678,-8238.8955078125,304.1425476074219,0.5241869688034058,0.1050366908311843,0.4931330680847168,290.3224792480469,291.1499938964844,265.263427734375,263.7230529785156,282.346923828125,292.9571228027344,290.3238220214844,1.0,0.5085940957069397,0.9517754316329956,0.9517754316329956,1.0,1.0,-2.464043617248535,1.122132658958435,1.3419108390808103,0.5607879757881165,0.0,0.0,1.0,160.4225311279297,174.0,39.61057662963867,-24814.615234375,1523.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1086120605469,307.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,26622.359375,27720.0,0.0,0.0,0.5823661684989929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595351696014404,1.6595579385757446,-2.274461803608574e-05,0.0,0.0005910276086069,0.0,0.0,508.17913818359375,0.0,0.0,0.0,0.9209707379341124,4.0,0.0,1.0
718260,292.927978515625,297.1499938964844,293.1499938964844,0.3170288503170013,-5759.0478515625,304.1410827636719,0.8124550580978394,0.3811651170253753,0.3460557162761688,292.94305419921875,297.1499938964844,293.1499938964844,0.2653268873691559,-5272.63037109375,304.13970947265625,0.7747068405151367,0.3307212591171264,0.3168592751026153,292.8573303222656,297.1499938964844,293.1499938964844,0.4082133769989013,-5463.4052734375,304.1315002441406,0.8656938076019287,0.4671660959720611,0.328520268201828,292.8246459960937,297.1499938964844,293.1499938964844,0.5701120495796204,-9600.01953125,304.1219482421875,0.9512268900871276,0.609015703201294,0.5776586532592773,292.9765625,297.1499938964844,293.1499938964844,0.065172366797924,-8303.3447265625,304.1437072753906,0.5238285660743713,0.1061329320073127,0.4988442361354828,290.37481689453125,291.1499938964844,265.2513122558594,263.7135925292969,282.3458251953125,292.9749450683594,290.37664794921875,1.0,0.5133389830589294,0.9494239091873168,0.9494239091873168,1.0,1.0,-2.4824917316436768,1.1310008764266968,1.3514909744262695,0.5654938220977783,0.0,0.0,1.0,164.2610321044922,177.0,58.51437759399414,-25158.455078125,1563.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2497253417969,307.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.5888330936431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0005975906969979,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
718320,292.927978515625,297.1499938964844,293.1499938964844,0.3170288503170013,-5759.0478515625,304.1410827636719,0.8124550580978394,0.3811651170253753,0.3460557162761688,292.94305419921875,297.1499938964844,293.1499938964844,0.2653268873691559,-5272.63037109375,304.13970947265625,0.7747068405151367,0.3307212591171264,0.3168592751026153,292.8573303222656,297.1499938964844,293.1499938964844,0.4082133769989013,-5463.4052734375,304.1315002441406,0.8656938076019287,0.4671660959720611,0.328520268201828,292.8246459960937,297.1499938964844,293.1499938964844,0.5701120495796204,-9600.01953125,304.1219482421875,0.9512268900871276,0.609015703201294,0.5776586532592773,292.9765625,297.1499938964844,293.1499938964844,0.065172366797924,-8303.3447265625,304.1437072753906,0.5238285660743713,0.1061329320073127,0.4988442361354828,290.37481689453125,291.1499938964844,265.2513122558594,263.7135925292969,282.3458251953125,292.9749450683594,290.37664794921875,1.0,0.5133389830589294,0.9494239091873168,0.9494239091873168,1.0,1.0,-2.4824917316436768,1.1310008764266968,1.3514909744262695,0.5654938220977783,0.0,0.0,1.0,164.2610321044922,177.0,58.51437759399414,-25158.455078125,1563.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2497253417969,307.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.5888330936431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0005975906969979,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
718380,292.94921875,297.1499938964844,293.1499938964844,0.317819595336914,-5769.296875,304.1427307128906,0.8101364970207214,0.3824796676635742,0.3473974168300628,292.9602966308594,297.1499938964844,293.1499938964844,0.2665966749191284,-5291.58349609375,304.1410217285156,0.7728946805000305,0.3324660062789917,0.3186718821525574,292.8790588378906,297.1499938964844,293.1499938964844,0.4107522666454315,-5488.9873046875,304.1334228515625,0.8640003204345703,0.4701685011386871,0.330743134021759,292.84881591796875,297.1499938964844,293.1499938964844,0.5731543898582458,-9636.837890625,304.1261901855469,0.9488123059272766,0.6123526096343994,0.5809798836708069,292.9935913085937,297.1499938964844,293.1499938964844,0.0659339427947998,-8368.228515625,304.14453125,0.5232676267623901,0.1070716008543968,0.5038245320320129,290.4054260253906,291.1499938964844,265.24029541015625,263.705078125,282.3450927734375,292.9910583496094,290.4068298339844,1.0,0.5177381038665771,0.9470723867416382,0.9470723867416382,1.0,1.0,-2.498927354812622,1.1388875246047974,1.3600399494171145,0.5696596503257751,0.0,0.0,1.0,167.97145080566406,180.0,46.13755035400391,-25385.412109375,1601.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3901062011719,307.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.390625,27720.0,0.0,0.0,0.5947496294975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923671960830688,-2.3652812160435133e-05,0.0,0.0006035952246747,0.0,0.0,538.918701171875,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
718440,292.94921875,297.1499938964844,293.1499938964844,0.317819595336914,-5769.296875,304.1427307128906,0.8101364970207214,0.3824796676635742,0.3473974168300628,292.9602966308594,297.1499938964844,293.1499938964844,0.2665966749191284,-5291.58349609375,304.1410217285156,0.7728946805000305,0.3324660062789917,0.3186718821525574,292.8790588378906,297.1499938964844,293.1499938964844,0.4107522666454315,-5488.9873046875,304.1334228515625,0.8640003204345703,0.4701685011386871,0.330743134021759,292.84881591796875,297.1499938964844,293.1499938964844,0.5731543898582458,-9636.837890625,304.1261901855469,0.9488123059272766,0.6123526096343994,0.5809798836708069,292.9935913085937,297.1499938964844,293.1499938964844,0.0659339427947998,-8368.228515625,304.14453125,0.5232676267623901,0.1070716008543968,0.5038245320320129,290.4054260253906,291.1499938964844,265.24029541015625,263.705078125,282.3450927734375,292.9910583496094,290.4068298339844,1.0,0.5177381038665771,0.9470723867416382,0.9470723867416382,1.0,1.0,-2.498927354812622,1.1388875246047974,1.3600399494171145,0.5696596503257751,0.0,0.0,1.0,167.97145080566406,180.0,46.13755035400391,-25385.412109375,1601.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3901062011719,307.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.390625,27720.0,0.0,0.0,0.5947496294975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923671960830688,-2.3652812160435133e-05,0.0,0.0006035952246747,0.0,0.0,538.918701171875,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
718500,292.959228515625,297.1499938964844,293.1499938964844,0.3181699812412262,-5773.8515625,304.1434020996094,0.8089534640312195,0.3830538392066955,0.3479934930801391,292.96844482421875,297.1499938964844,293.1499938964844,0.2671944499015808,-5300.53466796875,304.1415710449219,0.7719789147377014,0.3332666158676147,0.3195096254348755,292.8894348144531,297.1499938964844,293.1499938964844,0.4119561016559601,-5501.1416015625,304.1342468261719,0.8631373047828674,0.4715611934661865,0.3317790329456329,292.8603210449219,297.1499938964844,293.1499938964844,0.5745872259140015,-9654.3447265625,304.1278991699219,0.9475888609886168,0.6139061450958252,0.5825307965278625,293.0015869140625,297.1499938964844,293.1499938964844,0.0662749037146568,-8397.34765625,304.1448974609375,0.5229110717773438,0.1074852272868156,0.50605708360672,290.4188537597656,291.1499938964844,265.2352905273437,263.7012634277344,282.3449401855469,292.99859619140625,290.4201965332031,1.0,0.5198222994804382,0.945896565914154,0.945896565914154,1.0,1.0,-2.5064408779144287,1.1424871683120728,1.363953709602356,0.5715538859367371,0.0,0.0,1.0,169.7898406982422,180.0,42.07533645629883,-25491.248046875,1619.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4619140625,307.86328125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.09765625,28800.0,0.0,0.0,0.5974774360656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928846836090088,1.6929082870483398,-2.366793887631502e-05,0.0,0.0006063636392354,0.0,0.0,539.435791015625,0.0,0.0,0.0,0.939173460006714,4.0,0.0,1.0
718560,292.96893310546875,297.1499938964844,293.1499938964844,0.3179665505886078,-5769.9072265625,304.1449890136719,0.8077458739280701,0.3835688829421997,0.3485396802425384,292.976318359375,297.1499938964844,293.1499938964844,0.2673264741897583,-5301.63330078125,304.1428527832031,0.7710509300231934,0.3340182900428772,0.3203027546405792,292.8995361328125,297.1499938964844,293.1499938964844,0.4124455153942108,-5505.25146484375,304.13623046875,0.8622572422027588,0.4728808999061584,0.3327658176422119,292.8715209960937,297.1499938964844,293.1499938964844,0.5750521421432495,-9658.19921875,304.1310729980469,0.9463462829589844,0.6153774261474609,0.5840097665786743,293.0092163085937,297.1499938964844,293.1499938964844,0.0664689615368843,-8412.1669921875,304.1454772949219,0.5225048065185547,0.1078638210892677,0.5081301331520081,290.45074462890625,291.1499938964844,265.230712890625,263.69775390625,282.344970703125,293.0058288574219,290.4533386230469,1.0,0.521836519241333,0.9447259902954102,0.9447259902954102,1.0,1.0,-2.5135040283203125,1.1458673477172852,1.367636799812317,0.5733281373977661,0.0,0.0,1.0,171.59019470214844,183.0,64.61061096191406,-25680.861328125,1636.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52069091796875,307.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.810546875,28800.0,0.0,0.0,0.60020512342453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171753644943235,1.7171998023986816,-2.4352022592211146e-05,0.0,0.0006091319373808,0.0,0.0,562.991455078125,0.0,0.0,0.0,0.9378492832183838,4.0,0.0,1.0
718620,292.9872741699219,297.1499938964844,293.1499938964844,0.3180855810642242,-5770.572265625,304.1464233398437,0.805229663848877,0.384430855512619,0.3494750559329986,292.9913024902344,297.1499938964844,293.1499938964844,0.2680417001247406,-5311.8427734375,304.1440124511719,0.7691406607627869,0.3353781700134277,0.3217504620552063,292.9187927246094,297.1499938964844,293.1499938964844,0.4140882194042206,-5521.4296875,304.1380310058594,0.8604313731193542,0.4753198325634002,0.3345921635627746,292.8929443359375,297.1499938964844,293.1499938964844,0.5768722295761108,-9679.7158203125,304.1343078613281,0.9437768459320068,0.6180898547172546,0.5867395997047424,293.0235595703125,297.1499938964844,293.1499938964844,0.0669367611408233,-8450.9453125,304.1462097167969,0.5215404033660889,0.1085193529725074,0.5118106603622437,290.4877624511719,291.1499938964844,265.222900390625,263.6919250488281,282.34576416015625,293.0194702148437,290.4892883300781,1.0,0.5256633162498474,0.9423847794532776,0.9423847794532776,1.0,1.0,-2.526264905929565,1.151961088180542,1.3743038177490234,0.5765103101730347,0.0,0.0,1.0,175.14942932128906,186.0,52.52560806274414,-25878.0390625,1669.8040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6337585449219,308.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.326171875,28800.0,0.0,0.0,0.6053661108016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240149974822998,1.7240394353866575,-2.454639798088465e-05,0.0,0.0006143696373328,0.0,0.0,569.7455444335938,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9872741699219,297.1499938964844,293.1499938964844,0.3180855810642242,-5770.572265625,304.1464233398437,0.805229663848877,0.384430855512619,0.3494750559329986,292.9913024902344,297.1499938964844,293.1499938964844,0.2680417001247406,-5311.8427734375,304.1440124511719,0.7691406607627869,0.3353781700134277,0.3217504620552063,292.9187927246094,297.1499938964844,293.1499938964844,0.4140882194042206,-5521.4296875,304.1380310058594,0.8604313731193542,0.4753198325634002,0.3345921635627746,292.8929443359375,297.1499938964844,293.1499938964844,0.5768722295761108,-9679.7158203125,304.1343078613281,0.9437768459320068,0.6180898547172546,0.5867395997047424,293.0235595703125,297.1499938964844,293.1499938964844,0.0669367611408233,-8450.9453125,304.1462097167969,0.5215404033660889,0.1085193529725074,0.5118106603622437,290.4877624511719,291.1499938964844,265.222900390625,263.6919250488281,282.34576416015625,293.0194702148437,290.4892883300781,1.0,0.5256633162498474,0.9423847794532776,0.9423847794532776,1.0,1.0,-2.526264905929565,1.151961088180542,1.3743038177490234,0.5765103101730347,0.0,0.0,1.0,175.14942932128906,186.0,52.52560806274414,-25878.0390625,1669.8040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6337585449219,308.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.326171875,28800.0,0.0,0.0,0.6053661108016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240149974822998,1.7240394353866575,-2.454639798088465e-05,0.0,0.0006143696373328,0.0,0.0,569.7455444335938,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.0043640136719,297.1499938964844,293.1499938964844,0.3181999325752258,-5771.447265625,304.1474304199219,0.8026249408721924,0.3850869238376617,0.3502243757247925,293.0053100585937,297.1499938964844,293.1499938964844,0.2687529027462005,-5322.23193359375,304.14483642578125,0.7671718001365662,0.3365576565265655,0.3230266273021698,292.9370422363281,297.1499938964844,293.1499938964844,0.4157046675682068,-5537.57177734375,304.13934326171875,0.8585299253463745,0.4774752557277679,0.3362319469451904,292.9129943847656,297.1499938964844,293.1499938964844,0.5786987543106079,-9701.998046875,304.136474609375,0.9411264657974244,0.6205334067344666,0.5892120599746704,293.0367431640625,297.1499938964844,293.1499938964844,0.0673445016145706,-8485.04296875,304.14678955078125,0.5203987956047058,0.1090493202209472,0.5149149894714355,290.5160217285156,291.1499938964844,265.2172241210937,263.68780517578125,282.3468322753906,293.0308532714844,290.5173645019531,1.0,0.5292435884475708,0.9400436282157898,0.9400436282157898,1.0,1.0,-2.537370443344116,1.1572465896606443,1.380123734474182,0.5792491436004639,0.0,0.0,1.0,178.6551513671875,189.0,42.78583908081055,-26049.162109375,1700.4388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7529602050781,308.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1875,29880.0,0.0,0.0,0.6100006699562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600242614746,1.7256247997283936,-2.4591559849795885e-05,0.0,0.0006190731073729,0.0,0.0,571.3186645507812,0.0,0.0,0.0,0.9570297002792358,4.0,0.0,1.0
718800,293.0043640136719,297.1499938964844,293.1499938964844,0.3181999325752258,-5771.447265625,304.1474304199219,0.8026249408721924,0.3850869238376617,0.3502243757247925,293.0053100585937,297.1499938964844,293.1499938964844,0.2687529027462005,-5322.23193359375,304.14483642578125,0.7671718001365662,0.3365576565265655,0.3230266273021698,292.9370422363281,297.1499938964844,293.1499938964844,0.4157046675682068,-5537.57177734375,304.13934326171875,0.8585299253463745,0.4774752557277679,0.3362319469451904,292.9129943847656,297.1499938964844,293.1499938964844,0.5786987543106079,-9701.998046875,304.136474609375,0.9411264657974244,0.6205334067344666,0.5892120599746704,293.0367431640625,297.1499938964844,293.1499938964844,0.0673445016145706,-8485.04296875,304.14678955078125,0.5203987956047058,0.1090493202209472,0.5149149894714355,290.5160217285156,291.1499938964844,265.2172241210937,263.68780517578125,282.3468322753906,293.0308532714844,290.5173645019531,1.0,0.5292435884475708,0.9400436282157898,0.9400436282157898,1.0,1.0,-2.537370443344116,1.1572465896606443,1.380123734474182,0.5792491436004639,0.0,0.0,1.0,178.6551513671875,189.0,42.78583908081055,-26049.162109375,1700.4388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7529602050781,308.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1875,29880.0,0.0,0.0,0.6100006699562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600242614746,1.7256247997283936,-2.4591559849795885e-05,0.0,0.0006190731073729,0.0,0.0,571.3186645507812,0.0,0.0,0.0,0.9570297002792358,4.0,0.0,1.0
718860,293.0203857421875,297.1499938964844,293.1499938964844,0.3174400925636291,-5759.11572265625,304.1495056152344,0.7999273538589478,0.3855263292789459,0.3507844805717468,293.0184936523437,297.1499938964844,293.1499938964844,0.2687264382839203,-5320.39208984375,304.14654541015625,0.7651259303092957,0.3375534117221832,0.3241324424743652,292.9545593261719,297.1499938964844,293.1499938964844,0.4161252379417419,-5540.5087890625,304.1421203613281,0.8565049767494202,0.4793181419372558,0.3376526832580566,292.93194580078125,297.1499938964844,293.1499938964844,0.5790090560913086,-9703.35546875,304.1403503417969,0.9383647441864014,0.6226900219917297,0.5914232730865479,293.0488586425781,297.1499938964844,293.1499938964844,0.0674982517957687,-8494.908203125,304.1475830078125,0.519088864326477,0.1094627231359481,0.5174921154975891,290.5687255859375,291.1499938964844,265.2139587402344,263.6856689453125,282.3490600585937,293.0411376953125,290.5705261230469,1.0,0.5325945019721985,0.9377089142799376,0.9377089142799376,1.0,1.0,-2.5468335151672363,1.1617302894592283,1.3851032257080078,0.5815498232841492,0.0,0.0,1.0,182.12857055664065,192.0,59.8189811706543,-26298.380859375,1728.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8467712402344,308.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6144593954086304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006235981709323,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0203857421875,297.1499938964844,293.1499938964844,0.3174400925636291,-5759.11572265625,304.1495056152344,0.7999273538589478,0.3855263292789459,0.3507844805717468,293.0184936523437,297.1499938964844,293.1499938964844,0.2687264382839203,-5320.39208984375,304.14654541015625,0.7651259303092957,0.3375534117221832,0.3241324424743652,292.9545593261719,297.1499938964844,293.1499938964844,0.4161252379417419,-5540.5087890625,304.1421203613281,0.8565049767494202,0.4793181419372558,0.3376526832580566,292.93194580078125,297.1499938964844,293.1499938964844,0.5790090560913086,-9703.35546875,304.1403503417969,0.9383647441864014,0.6226900219917297,0.5914232730865479,293.0488586425781,297.1499938964844,293.1499938964844,0.0674982517957687,-8494.908203125,304.1475830078125,0.519088864326477,0.1094627231359481,0.5174921154975891,290.5687255859375,291.1499938964844,265.2139587402344,263.6856689453125,282.3490600585937,293.0411376953125,290.5705261230469,1.0,0.5325945019721985,0.9377089142799376,0.9377089142799376,1.0,1.0,-2.5468335151672363,1.1617302894592283,1.3851032257080078,0.5815498232841492,0.0,0.0,1.0,182.12857055664065,192.0,59.8189811706543,-26298.380859375,1728.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8467712402344,308.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6144593954086304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006235981709323,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.035400390625,297.1499938964844,293.1499938964844,0.3169998824596405,-5752.06982421875,304.150390625,0.7971490621566772,0.3857681155204773,0.3511621952056885,293.0308532714844,297.1499938964844,293.1499938964844,0.2689718306064605,-5323.46630859375,304.14727783203125,0.7630127668380737,0.3383741080760956,0.3250705897808075,292.9710388183594,297.1499938964844,293.1499938964844,0.4169397056102752,-5548.275390625,304.14337158203125,0.8544002175331116,0.4809226989746094,0.3388960063457489,292.9497985839844,297.1499938964844,293.1499938964844,0.5798988342285156,-9713.7568359375,304.14208984375,0.9355096220970154,0.6245940327644348,0.5933859944343567,293.0599670410156,297.1499938964844,293.1499938964844,0.0676859617233276,-8509.287109375,304.1480712890625,0.517634928226471,0.1097687780857086,0.5195776224136353,290.6009826660156,291.1499938964844,265.2135009765625,263.685791015625,282.3526916503906,293.0506896972656,290.6024475097656,1.0,0.5357305407524109,0.9353742003440856,0.9353742003440856,1.0,1.0,-2.554773569107056,1.1654701232910156,1.38930344581604,0.5834421515464783,0.0,0.0,1.0,185.5666046142578,195.0,48.44647216796875,-26438.15625,1755.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9443054199219,308.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.21484375,29880.0,0.0,0.0,0.6185033917427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060344219673e-05,0.0,0.0006277023348957,0.0,0.0,603.2886352539062,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
719040,293.035400390625,297.1499938964844,293.1499938964844,0.3169998824596405,-5752.06982421875,304.150390625,0.7971490621566772,0.3857681155204773,0.3511621952056885,293.0308532714844,297.1499938964844,293.1499938964844,0.2689718306064605,-5323.46630859375,304.14727783203125,0.7630127668380737,0.3383741080760956,0.3250705897808075,292.9710388183594,297.1499938964844,293.1499938964844,0.4169397056102752,-5548.275390625,304.14337158203125,0.8544002175331116,0.4809226989746094,0.3388960063457489,292.9497985839844,297.1499938964844,293.1499938964844,0.5798988342285156,-9713.7568359375,304.14208984375,0.9355096220970154,0.6245940327644348,0.5933859944343567,293.0599670410156,297.1499938964844,293.1499938964844,0.0676859617233276,-8509.287109375,304.1480712890625,0.517634928226471,0.1097687780857086,0.5195776224136353,290.6009826660156,291.1499938964844,265.2135009765625,263.685791015625,282.3526916503906,293.0506896972656,290.6024475097656,1.0,0.5357305407524109,0.9353742003440856,0.9353742003440856,1.0,1.0,-2.554773569107056,1.1654701232910156,1.38930344581604,0.5834421515464783,0.0,0.0,1.0,185.5666046142578,195.0,48.44647216796875,-26438.15625,1755.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9443054199219,308.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.21484375,29880.0,0.0,0.0,0.6185033917427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060344219673e-05,0.0,0.0006277023348957,0.0,0.0,603.2886352539062,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
719100,293.0425109863281,297.1499938964844,293.1499938964844,0.3167383968830108,-5747.9873046875,304.1507873535156,0.7957354187965393,0.3858169317245483,0.3512867987155914,293.0367736816406,297.1499938964844,293.1499938964844,0.2690576612949371,-5324.45654296875,304.1476135253906,0.761935293674469,0.3387202620506286,0.3254791498184204,292.9789123535156,297.1499938964844,293.1499938964844,0.4172962009906769,-5551.66552734375,304.1439208984375,0.8533285856246948,0.4816442430019378,0.3394607901573181,292.95831298828125,297.1499938964844,293.1499938964844,0.5802883505821228,-9718.3212890625,304.1427917480469,0.9340564608573914,0.6254565715789795,0.594283401966095,293.065185546875,297.1499938964844,293.1499938964844,0.0677553638815879,-8514.392578125,304.1482849121094,0.5168627500534058,0.1098848730325698,0.5204503536224365,290.6158142089844,291.1499938964844,265.21441650390625,263.6867980957031,282.3550720214844,293.05523681640625,290.61724853515625,1.0,0.5372234582901001,0.9342068433761596,0.9342068433761596,1.0,1.0,-2.558220148086548,1.1670842170715332,1.3911359310150146,0.584248423576355,0.0,0.0,1.0,187.2713317871093,195.0,45.23910140991211,-26502.623046875,1767.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9962463378906,308.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6171875,30960.0,0.0,0.0,0.6203410029411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576875686645508,1.7577130794525146,-2.551461693656165e-05,0.0,0.0006295672501437,0.0,0.0,603.7860107421875,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0494689941406,297.1499938964844,293.1499938964844,0.3159425258636474,-5735.67138671875,304.152099609375,0.7943037152290344,0.3858147859573364,0.3513689637184143,293.04254150390625,297.1499938964844,293.1499938964844,0.2686871588230133,-5317.75341796875,304.14874267578125,0.7608432173728943,0.3390228152275085,0.3258485198020935,292.986572265625,297.1499938964844,293.1499938964844,0.4169597923755646,-5547.26025390625,304.1456604003906,0.8522435426712036,0.4823095202445984,0.3399891853332519,292.96661376953125,297.1499938964844,293.1499938964844,0.5797460675239563,-9709.6630859375,304.1451110839844,0.9325842261314392,0.6262531280517578,0.5951248407363892,293.0701599121094,297.1499938964844,293.1499938964844,0.0676898285746574,-8506.1875,304.14874267578125,0.5160642266273499,0.1099784225225448,0.5212215185165405,290.64874267578125,291.1499938964844,265.2161560058594,263.6884460449219,282.3578491210937,293.0596008300781,290.6513366699219,1.0,0.5386701822280884,0.9330515265464784,0.9330515265464784,1.0,1.0,-2.561335563659668,1.1685370206832886,1.3927985429763794,0.5849674344062805,0.0,0.0,1.0,188.9691467285156,198.0,67.43755340576172,-26648.74609375,1779.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0365295410156,308.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6222037672996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006314577185548,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
