time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719220,293.062744140625,297.1499938964844,293.1499938964844,0.3148828744888305,-5719.61181640625,304.15313720703125,0.7913758754730225,0.3856663107872009,0.3513982594013214,293.0536193847656,297.1499938964844,293.1499938964844,0.2684013247489929,-5312.36328125,304.1496276855469,0.7586065530776978,0.3394996523857116,0.3264636397361755,293.00115966796875,297.1499938964844,293.1499938964844,0.4169862270355224,-5546.7314453125,304.14703369140625,0.850024402141571,0.4834861755371094,0.3409318327903747,292.9825744628906,297.1499938964844,293.1499938964844,0.5796068906784058,-9706.6142578125,304.1469421386719,0.929568648338318,0.627663254737854,0.5966247320175171,293.0795288085937,297.1499938964844,293.1499938964844,0.0676690861582756,-8501.5517578125,304.149169921875,0.5143890976905823,0.1101005002856254,0.5224670171737671,290.6891174316406,291.1499938964844,265.22222900390625,263.69390869140625,282.3648376464844,293.0680236816406,290.6908264160156,1.0,0.5414255857467651,0.930741012096405,0.930741012096405,1.0,1.0,-2.566542148590088,1.1709421873092651,1.3956000804901123,0.5861320495605469,0.0,0.0,1.0,192.3483428955078,201.0,57.15821075439453,-26767.873046875,1801.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11627197265625,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.802734375,30960.0,0.0,0.0,0.6257028579711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877752780914309,1.787801742553711,-2.639560261741281e-05,0.0,0.0006350088515318,0.0,0.0,635.3265991210938,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
719280,293.062744140625,297.1499938964844,293.1499938964844,0.3148828744888305,-5719.61181640625,304.15313720703125,0.7913758754730225,0.3856663107872009,0.3513982594013214,293.0536193847656,297.1499938964844,293.1499938964844,0.2684013247489929,-5312.36328125,304.1496276855469,0.7586065530776978,0.3394996523857116,0.3264636397361755,293.00115966796875,297.1499938964844,293.1499938964844,0.4169862270355224,-5546.7314453125,304.14703369140625,0.850024402141571,0.4834861755371094,0.3409318327903747,292.9825744628906,297.1499938964844,293.1499938964844,0.5796068906784058,-9706.6142578125,304.1469421386719,0.929568648338318,0.627663254737854,0.5966247320175171,293.0795288085937,297.1499938964844,293.1499938964844,0.0676690861582756,-8501.5517578125,304.149169921875,0.5143890976905823,0.1101005002856254,0.5224670171737671,290.6891174316406,291.1499938964844,265.22222900390625,263.69390869140625,282.3648376464844,293.0680236816406,290.6908264160156,1.0,0.5414255857467651,0.930741012096405,0.930741012096405,1.0,1.0,-2.566542148590088,1.1709421873092651,1.3956000804901123,0.5861320495605469,0.0,0.0,1.0,192.3483428955078,201.0,57.15821075439453,-26767.873046875,1801.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11627197265625,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.802734375,30960.0,0.0,0.0,0.6257028579711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877752780914309,1.787801742553711,-2.639560261741281e-05,0.0,0.0006350088515318,0.0,0.0,635.3265991210938,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
719340,293.07525634765625,297.1499938964844,293.1499938964844,0.3138049840927124,-5703.4677734375,304.1539001464844,0.7883927822113037,0.3853398263454437,0.3512683510780334,293.0640869140625,297.1499938964844,293.1499938964844,0.268091470003128,-5306.7685546875,304.1502685546875,0.7563220262527466,0.3398128151893616,0.3269247114658355,293.0148010253906,297.1499938964844,293.1499938964844,0.4170193970203399,-5546.47900390625,304.14794921875,0.8477768898010254,0.4844882190227508,0.3417505919933319,292.99755859375,297.1499938964844,293.1499938964844,0.5794864296913147,-9704.2119140625,304.1481628417969,0.9265077114105223,0.6288636326789856,0.597923994064331,293.0881042480469,297.1499938964844,293.1499938964844,0.0676193758845329,-8494.7783203125,304.1495361328125,0.5126357674598694,0.1101439446210861,0.5233506560325623,290.7229309082031,291.1499938964844,265.23211669921875,263.702392578125,282.37371826171875,293.0760498046875,290.7245483398437,1.0,0.5440110564231873,0.928430438041687,0.928430438041687,1.0,1.0,-2.570547580718994,1.172759771347046,1.3977879285812378,0.5869765877723694,0.0,0.0,1.0,195.6957092285156,189.0,49.99802780151367,-26866.447265625,1822.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2058410644531,308.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6328125,32040.0,0.0,0.0,0.6287636160850525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006381151033565,0.0,0.0,636.8642578125,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719400,293.07525634765625,297.1499938964844,293.1499938964844,0.3138049840927124,-5703.4677734375,304.1539001464844,0.7883927822113037,0.3853398263454437,0.3512683510780334,293.0640869140625,297.1499938964844,293.1499938964844,0.268091470003128,-5306.7685546875,304.1502685546875,0.7563220262527466,0.3398128151893616,0.3269247114658355,293.0148010253906,297.1499938964844,293.1499938964844,0.4170193970203399,-5546.47900390625,304.14794921875,0.8477768898010254,0.4844882190227508,0.3417505919933319,292.99755859375,297.1499938964844,293.1499938964844,0.5794864296913147,-9704.2119140625,304.1481628417969,0.9265077114105223,0.6288636326789856,0.597923994064331,293.0881042480469,297.1499938964844,293.1499938964844,0.0676193758845329,-8494.7783203125,304.1495361328125,0.5126357674598694,0.1101439446210861,0.5233506560325623,290.7229309082031,291.1499938964844,265.23211669921875,263.702392578125,282.37371826171875,293.0760498046875,290.7245483398437,1.0,0.5440110564231873,0.928430438041687,0.928430438041687,1.0,1.0,-2.570547580718994,1.172759771347046,1.3977879285812378,0.5869765877723694,0.0,0.0,1.0,195.6957092285156,189.0,49.99802780151367,-26866.447265625,1822.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2058410644531,308.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6328125,32040.0,0.0,0.0,0.6287636160850525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006381151033565,0.0,0.0,636.8642578125,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719460,293.08697509765625,297.1499938964844,293.1499938964844,0.3116127252578735,-5670.38818359375,304.1561889648437,0.7905587553977966,0.3848575949668884,0.3507618308067322,293.073974609375,297.1499938964844,293.1499938964844,0.2667923271656036,-5284.78857421875,304.1523132324219,0.7587205767631531,0.3399856090545654,0.3270046710968017,293.0274658203125,297.1499938964844,293.1499938964844,0.4156868457794189,-5531.08203125,304.1507873535156,0.8507804870605469,0.4853452146053314,0.3422829508781433,293.0116271972656,297.1499938964844,293.1499938964844,0.577588677406311,-9676.9521484375,304.15185546875,0.930451273918152,0.6298726201057434,0.5987971425056458,293.0957336425781,297.1499938964844,293.1499938964844,0.0671589151024818,-8449.521484375,304.15045166015625,0.5143161416053772,0.1101645603775978,0.5228992104530334,290.7835388183594,291.1499938964844,265.2461242675781,263.71417236328125,282.3852844238281,293.0833435058594,290.78582763671875,1.0,0.5418936610221863,0.926145315170288,0.926145315170288,1.0,1.0,-2.571185111999512,1.172930359840393,1.3982547521591189,0.5869597792625427,0.0,0.0,1.0,192.85772705078125,177.0,70.77208709716797,-27030.38671875,1810.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2766418457031,308.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6316900253295898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006410850328393,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.08697509765625,297.1499938964844,293.1499938964844,0.3116127252578735,-5670.38818359375,304.1561889648437,0.7905587553977966,0.3848575949668884,0.3507618308067322,293.073974609375,297.1499938964844,293.1499938964844,0.2667923271656036,-5284.78857421875,304.1523132324219,0.7587205767631531,0.3399856090545654,0.3270046710968017,293.0274658203125,297.1499938964844,293.1499938964844,0.4156868457794189,-5531.08203125,304.1507873535156,0.8507804870605469,0.4853452146053314,0.3422829508781433,293.0116271972656,297.1499938964844,293.1499938964844,0.577588677406311,-9676.9521484375,304.15185546875,0.930451273918152,0.6298726201057434,0.5987971425056458,293.0957336425781,297.1499938964844,293.1499938964844,0.0671589151024818,-8449.521484375,304.15045166015625,0.5143161416053772,0.1101645603775978,0.5228992104530334,290.7835388183594,291.1499938964844,265.2461242675781,263.71417236328125,282.3852844238281,293.0833435058594,290.78582763671875,1.0,0.5418936610221863,0.926145315170288,0.926145315170288,1.0,1.0,-2.571185111999512,1.172930359840393,1.3982547521591189,0.5869597792625427,0.0,0.0,1.0,192.85772705078125,177.0,70.77208709716797,-27030.38671875,1810.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2766418457031,308.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6316900253295898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006410850328393,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09783935546875,297.1499938964844,293.1499938964844,0.3095348477363586,-5639.46826171875,304.1575927734375,0.7961569428443909,0.3842512369155884,0.3500002920627594,293.08319091796875,297.1499938964844,293.1499938964844,0.2655639350414276,-5264.41357421875,304.153564453125,0.7642943859100342,0.3400394916534424,0.326821893453598,293.0389709472656,297.1499938964844,293.1499938964844,0.4145809113979339,-5518.64013671875,304.1523742675781,0.8573791980743408,0.4861125648021698,0.342635840177536,293.02459716796875,297.1499938964844,293.1499938964844,0.5760099291801453,-9655.009765625,304.1538391113281,0.9390267729759216,0.6307489275932312,0.5993838310241699,293.1022644042969,297.1499938964844,293.1499938964844,0.0666834786534309,-8404.181640625,304.1510925292969,0.5184476375579834,0.1102141812443733,0.5218399167060852,290.8289489746094,291.1499938964844,265.2645568847656,263.7295227050781,282.3990478515625,293.0898742675781,290.8310852050781,1.0,0.5373185873031616,0.9238601326942444,0.9238601326942444,1.0,1.0,-2.569907665252685,1.1721712350845337,1.3977365493774414,0.5864161849021912,0.0,0.0,1.0,186.1493682861328,165.0,65.29805755615234,-27092.134765625,1779.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3587951660156,308.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6342012286186218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006436335970647,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.09783935546875,297.1499938964844,293.1499938964844,0.3095348477363586,-5639.46826171875,304.1575927734375,0.7961569428443909,0.3842512369155884,0.3500002920627594,293.08319091796875,297.1499938964844,293.1499938964844,0.2655639350414276,-5264.41357421875,304.153564453125,0.7642943859100342,0.3400394916534424,0.326821893453598,293.0389709472656,297.1499938964844,293.1499938964844,0.4145809113979339,-5518.64013671875,304.1523742675781,0.8573791980743408,0.4861125648021698,0.342635840177536,293.02459716796875,297.1499938964844,293.1499938964844,0.5760099291801453,-9655.009765625,304.1538391113281,0.9390267729759216,0.6307489275932312,0.5993838310241699,293.1022644042969,297.1499938964844,293.1499938964844,0.0666834786534309,-8404.181640625,304.1510925292969,0.5184476375579834,0.1102141812443733,0.5218399167060852,290.8289489746094,291.1499938964844,265.2645568847656,263.7295227050781,282.3990478515625,293.0898742675781,290.8310852050781,1.0,0.5373185873031616,0.9238601326942444,0.9238601326942444,1.0,1.0,-2.569907665252685,1.1721712350845337,1.3977365493774414,0.5864161849021912,0.0,0.0,1.0,186.1493682861328,165.0,65.29805755615234,-27092.134765625,1779.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3587951660156,308.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6342012286186218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006436335970647,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1029968261719,297.1499938964844,293.1499938964844,0.3084083497524261,-5622.7421875,304.15826416015625,0.7998569011688232,0.3838962912559509,0.3495424389839172,293.0876159667969,297.1499938964844,293.1499938964844,0.264866828918457,-5252.9248046875,304.1541748046875,0.7679494619369507,0.3400181531906128,0.3266522586345672,293.0443725585937,297.1499938964844,293.1499938964844,0.4139440059661865,-5511.5615234375,304.1531066894531,0.8616781234741211,0.4864611029624939,0.3427639901638031,293.0306701660156,297.1499938964844,293.1499938964844,0.5751096606254578,-9642.6318359375,304.15478515625,0.9444667100906372,0.6311383843421936,0.5995989441871643,293.10516357421875,297.1499938964844,293.1499938964844,0.0664243176579475,-8379.6650390625,304.1513671875,0.5212180614471436,0.1102490499615669,0.5211986899375916,290.8516845703125,291.1499938964844,265.27557373046875,263.7386474609375,282.40679931640625,293.0928955078125,290.8538818359375,1.0,0.5344201922416687,0.9227175116539,0.9227175116539,1.0,1.0,-2.568796396255493,1.1715606451034546,1.397235631942749,0.5860187411308289,0.0,0.0,1.0,181.92630004882807,165.0,64.64118194580078,-27119.701171875,1759.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4051818847656,308.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.865234375,33120.0,0.0,0.0,0.6352717280387878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006447200430557,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1080017089844,297.1499938964844,293.1499938964844,0.3069609999656677,-5601.06787109375,304.1593933105469,0.8040386438369751,0.3835065960884094,0.3490403294563293,293.0919189453125,297.1499938964844,293.1499938964844,0.2638890147209167,-5236.720703125,304.1552124023437,0.7720909714698792,0.3399646878242492,0.3264382183551788,293.049560546875,297.1499938964844,293.1499938964844,0.4128980636596679,-5499.89990234375,304.1544494628906,0.8665440678596497,0.4867814481258392,0.3428639769554138,293.0365905761719,297.1499938964844,293.1499938964844,0.5736563801765442,-9622.447265625,304.15655517578125,0.950447678565979,0.6314896941184998,0.5997675061225891,293.1078491210937,297.1499938964844,293.1499938964844,0.0660905390977859,-8347.859375,304.1517333984375,0.524398148059845,0.1102884337306022,0.520512044429779,290.8847961425781,291.1499938964844,265.2878112792969,263.74871826171875,282.41510009765625,293.0957946777344,290.8874816894531,1.0,0.5312378406524658,0.9216085076332092,0.9216085076332092,1.0,1.0,-2.567433834075928,1.17082941532135,1.3966045379638672,0.5855572819709778,0.0,0.0,1.0,177.32183837890625,153.0,77.15545654296875,-27185.5546875,1737.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44708251953125,308.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6363000869750977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006457637064158,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1175231933594,297.1499938964844,293.1499938964844,0.3043625950813293,-5562.556640625,304.1605834960937,0.8134579658508301,0.382638543844223,0.347920149564743,293.1001281738281,297.1499938964844,293.1499938964844,0.2621758878231048,-5208.67041015625,304.15631103515625,0.7817344665527344,0.33976811170578,0.3258906900882721,293.059326171875,297.1499938964844,293.1499938964844,0.4112258553504944,-5481.59130859375,304.1557312011719,0.8778764605522156,0.4873410761356354,0.3429818451404571,293.0478210449219,297.1499938964844,293.1499938964844,0.5713083148002625,-9590.61328125,304.15826416015625,0.9635511636734008,0.6320852637290955,0.5999669432640076,293.1126708984375,297.1499938964844,293.1499938964844,0.0655075833201408,-8293.0654296875,304.152099609375,0.5319369435310364,0.1103754341602325,0.519037127494812,290.9349060058594,291.1499938964844,265.316162109375,263.7720031738281,282.4335327148437,293.10125732421875,290.93731689453125,1.0,0.5242238640785217,0.9193903803825378,0.9193903803825378,1.0,1.0,-2.564039707183838,1.169039249420166,1.395000457763672,0.5844583511352539,0.0,0.0,1.0,167.30242919921875,141.0,71.88780212402344,-27225.751953125,1688.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53814697265625,308.9859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6380216479301453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006475108675658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1175231933594,297.1499938964844,293.1499938964844,0.3043625950813293,-5562.556640625,304.1605834960937,0.8134579658508301,0.382638543844223,0.347920149564743,293.1001281738281,297.1499938964844,293.1499938964844,0.2621758878231048,-5208.67041015625,304.15631103515625,0.7817344665527344,0.33976811170578,0.3258906900882721,293.059326171875,297.1499938964844,293.1499938964844,0.4112258553504944,-5481.59130859375,304.1557312011719,0.8778764605522156,0.4873410761356354,0.3429818451404571,293.0478210449219,297.1499938964844,293.1499938964844,0.5713083148002625,-9590.61328125,304.15826416015625,0.9635511636734008,0.6320852637290955,0.5999669432640076,293.1126708984375,297.1499938964844,293.1499938964844,0.0655075833201408,-8293.0654296875,304.152099609375,0.5319369435310364,0.1103754341602325,0.519037127494812,290.9349060058594,291.1499938964844,265.316162109375,263.7720031738281,282.4335327148437,293.10125732421875,290.93731689453125,1.0,0.5242238640785217,0.9193903803825378,0.9193903803825378,1.0,1.0,-2.564039707183838,1.169039249420166,1.395000457763672,0.5844583511352539,0.0,0.0,1.0,167.30242919921875,141.0,71.88780212402344,-27225.751953125,1688.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53814697265625,308.9859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6380216479301453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006475108675658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1263732910156,297.1499938964844,293.1499938964844,0.3015850186347961,-5521.38623046875,304.16168212890625,0.8239728212356567,0.3816673159599304,0.3466803431510925,293.1078796386719,297.1499938964844,293.1499938964844,0.2602843642234802,-5177.76220703125,304.1573486328125,0.7931231260299683,0.3394609987735748,0.3252111971378326,293.06842041015625,297.1499938964844,293.1499938964844,0.4093312323093414,-5460.93994140625,304.156982421875,0.8912849426269531,0.4877940714359283,0.3430075049400329,293.0583190917969,297.1499938964844,293.1499938964844,0.5686576962471008,-9554.8173828125,304.1599426269531,0.9774752855300904,0.6325446963310242,0.6000137329101562,293.11688232421875,297.1499938964844,293.1499938964844,0.0648935362696647,-8235.5751953125,304.1524353027344,0.5410314202308655,0.1104660332202911,0.5174639821052551,290.9868469238281,291.1499938964844,265.3500061035156,263.79962158203125,282.45458984375,293.1064453125,290.9893798828125,1.0,0.5165931582450867,0.9171722531318665,0.9171722531318665,1.0,1.0,-2.5599310398101807,1.166898250579834,1.3930329084396362,0.5831732153892517,0.0,0.0,1.0,156.59706115722656,129.0,72.74381256103516,-27265.021484375,1636.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361999511719,309.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6392903923988342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006487984792329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1263732910156,297.1499938964844,293.1499938964844,0.3015850186347961,-5521.38623046875,304.16168212890625,0.8239728212356567,0.3816673159599304,0.3466803431510925,293.1078796386719,297.1499938964844,293.1499938964844,0.2602843642234802,-5177.76220703125,304.1573486328125,0.7931231260299683,0.3394609987735748,0.3252111971378326,293.06842041015625,297.1499938964844,293.1499938964844,0.4093312323093414,-5460.93994140625,304.156982421875,0.8912849426269531,0.4877940714359283,0.3430075049400329,293.0583190917969,297.1499938964844,293.1499938964844,0.5686576962471008,-9554.8173828125,304.1599426269531,0.9774752855300904,0.6325446963310242,0.6000137329101562,293.11688232421875,297.1499938964844,293.1499938964844,0.0648935362696647,-8235.5751953125,304.1524353027344,0.5410314202308655,0.1104660332202911,0.5174639821052551,290.9868469238281,291.1499938964844,265.3500061035156,263.79962158203125,282.45458984375,293.1064453125,290.9893798828125,1.0,0.5165931582450867,0.9171722531318665,0.9171722531318665,1.0,1.0,-2.5599310398101807,1.166898250579834,1.3930329084396362,0.5831732153892517,0.0,0.0,1.0,156.59706115722656,129.0,72.74381256103516,-27265.021484375,1636.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361999511719,309.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6392903923988342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006487984792329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1352844238281,297.1499938964844,293.1499938964844,0.2985422313213348,-5476.2041015625,304.1628723144531,0.835759162902832,0.3804597854614258,0.345268040895462,293.115966796875,297.1499938964844,293.1499938964844,0.2581221163272857,-5142.4365234375,304.15850830078125,0.8060098886489868,0.3388891816139221,0.3243317306041717,293.0776672363281,297.1499938964844,293.1499938964844,0.4070924818515777,-5436.5654296875,304.15838623046875,0.9066228866577148,0.487984150648117,0.3428857922554016,293.0689392089844,297.1499938964844,293.1499938964844,0.5655638575553894,-9513.021484375,304.16180419921875,0.9912782311439514,0.6327111124992371,0.5998337268829346,293.1214294433594,297.1499938964844,293.1499938964844,0.0641676932573318,-8168.1611328125,304.15283203125,0.551394522190094,0.1103856340050697,0.5153861045837402,291.042236328125,291.1499938964844,265.3894958496094,263.831298828125,282.4790344238281,293.1121520996094,291.0450134277344,1.0,0.5084883570671082,0.915000021457672,0.915000021457672,1.0,1.0,-2.554320812225342,1.1640220880508425,1.3902987241744995,0.5815173387527466,0.0,0.0,1.0,145.61170959472656,117.0,76.84080505371094,-27293.19140625,1580.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736083984375,309.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6401469707489014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649667752441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1352844238281,297.1499938964844,293.1499938964844,0.2985422313213348,-5476.2041015625,304.1628723144531,0.835759162902832,0.3804597854614258,0.345268040895462,293.115966796875,297.1499938964844,293.1499938964844,0.2581221163272857,-5142.4365234375,304.15850830078125,0.8060098886489868,0.3388891816139221,0.3243317306041717,293.0776672363281,297.1499938964844,293.1499938964844,0.4070924818515777,-5436.5654296875,304.15838623046875,0.9066228866577148,0.487984150648117,0.3428857922554016,293.0689392089844,297.1499938964844,293.1499938964844,0.5655638575553894,-9513.021484375,304.16180419921875,0.9912782311439514,0.6327111124992371,0.5998337268829346,293.1214294433594,297.1499938964844,293.1499938964844,0.0641676932573318,-8168.1611328125,304.15283203125,0.551394522190094,0.1103856340050697,0.5153861045837402,291.042236328125,291.1499938964844,265.3894958496094,263.831298828125,282.4790344238281,293.1121520996094,291.0450134277344,1.0,0.5084883570671082,0.915000021457672,0.915000021457672,1.0,1.0,-2.554320812225342,1.1640220880508425,1.3902987241744995,0.5815173387527466,0.0,0.0,1.0,145.61170959472656,117.0,76.84080505371094,-27293.19140625,1580.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736083984375,309.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6401469707489014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649667752441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1441345214844,297.1499938964844,293.1499938964844,0.2950473427772522,-5424.068359375,304.1644287109375,0.8473419547080994,0.3790374398231506,0.3436742722988128,293.1244201660156,297.1499938964844,293.1499938964844,0.2554900348186493,-5099.31689453125,304.1600646972656,0.8178299069404602,0.3380387425422668,0.3232049345970154,293.0870361328125,297.1499938964844,293.1499938964844,0.4042339026927948,-5405.35498046875,304.1603698730469,0.922974407672882,0.4879160523414612,0.3425942957401275,293.0771789550781,297.1499938964844,293.1499938964844,0.5545180439949036,-9356.8662109375,304.1776733398437,0.9990000128746032,0.6330714821815491,0.5922250747680664,293.1264038085937,297.1499938964844,293.1499938964844,0.0632264539599418,-8081.39208984375,304.1534729003906,0.5612013339996338,0.1101035252213478,0.5124745965003967,291.1077575683594,291.1499938964844,265.4344177246094,263.8664245605469,282.51031494140625,293.1184997558594,291.11187744140625,1.0,0.4995580017566681,0.9128278493881226,0.9128278493881226,1.0,1.0,-2.53811264038086,1.1559412479400637,1.3821715116500854,0.5772767663002014,0.0,0.0,1.0,135.6006317138672,105.0,93.03013610839844,-27252.169921875,1515.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412475585937,309.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6405429244041443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006500696181319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1441345214844,297.1499938964844,293.1499938964844,0.2950473427772522,-5424.068359375,304.1644287109375,0.8473419547080994,0.3790374398231506,0.3436742722988128,293.1244201660156,297.1499938964844,293.1499938964844,0.2554900348186493,-5099.31689453125,304.1600646972656,0.8178299069404602,0.3380387425422668,0.3232049345970154,293.0870361328125,297.1499938964844,293.1499938964844,0.4042339026927948,-5405.35498046875,304.1603698730469,0.922974407672882,0.4879160523414612,0.3425942957401275,293.0771789550781,297.1499938964844,293.1499938964844,0.5545180439949036,-9356.8662109375,304.1776733398437,0.9990000128746032,0.6330714821815491,0.5922250747680664,293.1264038085937,297.1499938964844,293.1499938964844,0.0632264539599418,-8081.39208984375,304.1534729003906,0.5612013339996338,0.1101035252213478,0.5124745965003967,291.1077575683594,291.1499938964844,265.4344177246094,263.8664245605469,282.51031494140625,293.1184997558594,291.11187744140625,1.0,0.4995580017566681,0.9128278493881226,0.9128278493881226,1.0,1.0,-2.53811264038086,1.1559412479400637,1.3821715116500854,0.5772767663002014,0.0,0.0,1.0,135.6006317138672,105.0,93.03013610839844,-27252.169921875,1515.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412475585937,309.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6405429244041443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006500696181319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1484375,297.1499938964844,293.1499938964844,0.2928607761859894,-5391.10107421875,304.165771484375,0.852190375328064,0.3782671689987182,0.3428777456283569,293.1285705566406,297.1499938964844,293.1499938964844,0.2537755966186523,-5070.9619140625,304.161376953125,0.8225224614143372,0.3375428020954132,0.3226258456707001,293.09161376953125,297.1499938964844,293.1499938964844,0.4021839797496795,-5382.75830078125,304.1622314453125,0.930045247077942,0.4878122806549072,0.3424403965473175,293.07159423828125,297.1499938964844,293.1499938964844,0.5399279594421387,-9150.587890625,304.1991271972656,0.9990000128746032,0.6350792646408081,0.5804730653762817,293.1287536621094,297.1499938964844,293.1499938964844,0.0626624003052711,-8028.84326171875,304.15386962890625,0.5652341842651367,0.1099382564425468,0.5111079812049866,291.1577453613281,291.1499938964844,265.45880126953125,263.88525390625,282.52978515625,293.1213684082031,291.1629333496094,1.0,0.4943778216838836,0.9117417335510254,0.9117417335510254,1.0,1.0,-2.5204882621765137,1.1472842693328855,1.3732041120529177,0.5725928544998169,0.0,0.0,0.997966766357422,131.33551025390625,105.0,116.80399322509766,-27179.552734375,1473.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,309.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,32447.26953125,35280.0,0.0,0.0,0.64041668176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831807374954224,1.8318350315094,-2.7714284442481585e-05,0.0,0.0006499415030702,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1527709960937,297.1499938964844,293.1499938964844,0.2904127836227417,-5354.07763671875,304.1673583984375,0.8575800061225891,0.3774361312389374,0.3420201539993286,293.1328430175781,297.1499938964844,293.1499938964844,0.2518207728862762,-5038.56103515625,304.162841796875,0.8276143074035645,0.3369777500629425,0.3219766914844513,293.0962829589844,297.1499938964844,293.1499938964844,0.3997769653797149,-5356.20263671875,304.16436767578125,0.9377378821372986,0.4876398742198944,0.3422344326972961,293.0589294433594,297.1499938964844,293.1499938964844,0.5239783525466919,-8926.302734375,304.2191467285156,0.9990000128746032,0.6385553479194641,0.5679227709770203,293.1310729980469,297.1499938964844,293.1499938964844,0.0620232112705707,-7969.36767578125,304.1543273925781,0.5696265697479248,0.1097534522414207,0.5095986127853394,291.2158508300781,291.1499938964844,265.48443603515625,263.90484619140625,282.5505065917969,293.12457275390625,291.2217712402344,1.0,0.4888550639152527,0.9107493162155152,0.9107493162155152,1.0,1.0,-2.501540422439575,1.137994408607483,1.3635460138320925,0.5675516724586487,0.0,0.0,0.9877910614013672,126.86189270019533,93.0,139.26541137695312,-27103.31640625,1429.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,309.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,32696.19140625,35280.0,0.0,0.0,0.6400193572044373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308666944503784,1.8308943510055544,-2.7749656510422938e-05,0.0,0.0006495382403954,0.0,0.0,683.4835815429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1612243652344,297.1499938964844,293.1499938964844,0.284903734922409,-5270.49560546875,304.1707458496094,0.8701692819595337,0.3756471574306488,0.3401597142219543,293.1413879394531,297.1499938964844,293.1499938964844,0.2473278492689132,-4963.931640625,304.1660461425781,0.8392449021339417,0.3356793820858001,0.320491224527359,293.1054382324219,297.1499938964844,293.1499938964844,0.3940946161746979,-5293.5244140625,304.1690673828125,0.9546339511871338,0.487139493227005,0.3416909575462341,293.0173034667969,297.1499938964844,293.1499938964844,0.4886388182640075,-8430.9150390625,304.2548522949219,0.9990000128746032,0.6492636799812317,0.5405707359313965,293.1351013183594,297.1499938964844,293.1499938964844,0.0606117621064186,-7838.24267578125,304.1552124023437,0.5796576142311096,0.1094153597950935,0.5064969062805176,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,282.5971984863281,293.1349792480469,291.3581237792969,1.0,0.4769176840782165,0.9087646007537842,0.9087646007537842,1.0,1.0,-2.460283041000366,1.1177839040756226,1.3424991369247437,0.5565913915634155,0.0,0.0,0.952233076095581,117.42263793945312,111.0,178.30953979492188,-26935.4609375,1338.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,309.65496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,34025.453125,35280.0,0.0,0.0,0.6383716464042664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258256912231443,1.8258535861969,-2.793833118630573e-05,0.0,0.0006478661089204,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1612243652344,297.1499938964844,293.1499938964844,0.284903734922409,-5270.49560546875,304.1707458496094,0.8701692819595337,0.3756471574306488,0.3401597142219543,293.1413879394531,297.1499938964844,293.1499938964844,0.2473278492689132,-4963.931640625,304.1660461425781,0.8392449021339417,0.3356793820858001,0.320491224527359,293.1054382324219,297.1499938964844,293.1499938964844,0.3940946161746979,-5293.5244140625,304.1690673828125,0.9546339511871338,0.487139493227005,0.3416909575462341,293.0173034667969,297.1499938964844,293.1499938964844,0.4886388182640075,-8430.9150390625,304.2548522949219,0.9990000128746032,0.6492636799812317,0.5405707359313965,293.1351013183594,297.1499938964844,293.1499938964844,0.0606117621064186,-7838.24267578125,304.1552124023437,0.5796576142311096,0.1094153597950935,0.5064969062805176,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,282.5971984863281,293.1349792480469,291.3581237792969,1.0,0.4769176840782165,0.9087646007537842,0.9087646007537842,1.0,1.0,-2.460283041000366,1.1177839040756226,1.3424991369247437,0.5565913915634155,0.0,0.0,0.952233076095581,117.42263793945312,111.0,178.30953979492188,-26935.4609375,1338.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,309.65496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,34025.453125,35280.0,0.0,0.0,0.6383716464042664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258256912231443,1.8258535861969,-2.793833118630573e-05,0.0,0.0006478661089204,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1700439453125,297.1499938964844,293.1499938964844,0.2800540328025818,-5197.4775390625,304.1717529296875,0.8711054921150208,0.3735755681991577,0.3383327424526214,293.1505432128906,297.1499938964844,293.1499938964844,0.243361234664917,-4898.54443359375,304.16717529296875,0.8402721285820007,0.3340422213077545,0.3189883232116699,293.1150207519531,297.1499938964844,293.1499938964844,0.3891989290714264,-5240.3271484375,304.170654296875,0.9570300579071044,0.4863319098949432,0.3411517739295959,292.978515625,297.1499938964844,293.1499938964844,0.4765174984931946,-8276.291015625,304.2386779785156,0.9990000128746032,0.6605489253997803,0.5359495878219604,293.1389465332031,297.1499938964844,293.1499938964844,0.0595689974725246,-7741.60400390625,304.1551818847656,0.5807750821113586,0.1090122014284133,0.5046033263206482,291.46337890625,291.1499938964844,265.59844970703125,263.990478515625,282.6346130371094,293.1444396972656,291.4656066894531,1.0,0.474971204996109,0.9067798256874084,0.9067798256874084,1.0,1.0,-2.4477698802948,1.1116468906402588,1.336122989654541,0.5527795553207397,0.0,0.0,0.9018144607543944,115.67292022705078,129.0,141.24029541015625,-26850.79296875,1315.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,309.7987365722656,278.1499938964844,0.0,18000.0,313.3099975585937,35874.6796875,36000.0,0.0,0.0,0.6374216079711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900338172912598,1.7900614738464355,-2.7570642487262376e-05,0.0,0.0006469018990173,0.0,0.0,655.720947265625,0.0,0.0,0.0,0.9939988255500792,4.0,0.0,1.0
720600,293.1700439453125,297.1499938964844,293.1499938964844,0.2800540328025818,-5197.4775390625,304.1717529296875,0.8711054921150208,0.3735755681991577,0.3383327424526214,293.1505432128906,297.1499938964844,293.1499938964844,0.243361234664917,-4898.54443359375,304.16717529296875,0.8402721285820007,0.3340422213077545,0.3189883232116699,293.1150207519531,297.1499938964844,293.1499938964844,0.3891989290714264,-5240.3271484375,304.170654296875,0.9570300579071044,0.4863319098949432,0.3411517739295959,292.978515625,297.1499938964844,293.1499938964844,0.4765174984931946,-8276.291015625,304.2386779785156,0.9990000128746032,0.6605489253997803,0.5359495878219604,293.1389465332031,297.1499938964844,293.1499938964844,0.0595689974725246,-7741.60400390625,304.1551818847656,0.5807750821113586,0.1090122014284133,0.5046033263206482,291.46337890625,291.1499938964844,265.59844970703125,263.990478515625,282.6346130371094,293.1444396972656,291.4656066894531,1.0,0.474971204996109,0.9067798256874084,0.9067798256874084,1.0,1.0,-2.4477698802948,1.1116468906402588,1.336122989654541,0.5527795553207397,0.0,0.0,0.9018144607543944,115.67292022705078,129.0,141.24029541015625,-26850.79296875,1315.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,309.7987365722656,278.1499938964844,0.0,18000.0,313.3099975585937,35874.6796875,36000.0,0.0,0.0,0.6374216079711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900338172912598,1.7900614738464355,-2.7570642487262376e-05,0.0,0.0006469018990173,0.0,0.0,655.720947265625,0.0,0.0,0.0,0.9939988255500792,4.0,0.0,1.0
720660,293.1786499023437,297.1499938964844,293.1499938964844,0.277657002210617,-5163.248046875,304.1683959960937,0.8622662425041199,0.3713240027427673,0.336504578590393,293.1597595214844,297.1499938964844,293.1499938964844,0.2414723634719848,-4869.02978515625,304.1644897460937,0.8324047327041626,0.3321630954742431,0.3174264132976532,293.12420654296875,297.1499938964844,293.1499938964844,0.3876442909240722,-5225.380859375,304.16619873046875,0.947762370109558,0.4853546023368835,0.3406127989292145,292.975341796875,297.1499938964844,293.1499938964844,0.4870565235614776,-8447.4111328125,304.19097900390625,0.9990000128746032,0.6656129360198975,0.5495954155921936,293.1434326171875,297.1499938964844,293.1499938964844,0.0591678395867347,-7706.95751953125,304.15411376953125,0.5741496086120605,0.1083824634552002,0.502851665019989,291.4769897460937,291.1499938964844,265.6617736816406,264.03729248046875,282.66455078125,293.1509094238281,291.47509765625,1.0,0.4795948565006256,0.9050765633583068,0.9050765633583068,1.0,1.0,-2.457324266433716,1.1162054538726809,1.3411188125610352,0.554989218711853,0.0,0.0,0.8561289310455322,119.92892456054688,147.0,37.14458084106445,-26749.203125,1344.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5976257324219,309.8656005859375,278.1499938964844,0.0,18000.0,313.3099975585937,37011.83203125,36000.0,0.0,0.0,0.6345534324645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7122405767440796,1.7122668027877808,-2.6173340302193537e-05,0.0,0.000643991108518,0.0,0.0,588.5892333984375,0.0,0.0,0.0,0.9486598372459412,4.0,0.0,1.0
720720,293.1786499023437,297.1499938964844,293.1499938964844,0.277657002210617,-5163.248046875,304.1683959960937,0.8622662425041199,0.3713240027427673,0.336504578590393,293.1597595214844,297.1499938964844,293.1499938964844,0.2414723634719848,-4869.02978515625,304.1644897460937,0.8324047327041626,0.3321630954742431,0.3174264132976532,293.12420654296875,297.1499938964844,293.1499938964844,0.3876442909240722,-5225.380859375,304.16619873046875,0.947762370109558,0.4853546023368835,0.3406127989292145,292.975341796875,297.1499938964844,293.1499938964844,0.4870565235614776,-8447.4111328125,304.19097900390625,0.9990000128746032,0.6656129360198975,0.5495954155921936,293.1434326171875,297.1499938964844,293.1499938964844,0.0591678395867347,-7706.95751953125,304.15411376953125,0.5741496086120605,0.1083824634552002,0.502851665019989,291.4769897460937,291.1499938964844,265.6617736816406,264.03729248046875,282.66455078125,293.1509094238281,291.47509765625,1.0,0.4795948565006256,0.9050765633583068,0.9050765633583068,1.0,1.0,-2.457324266433716,1.1162054538726809,1.3411188125610352,0.554989218711853,0.0,0.0,0.8561289310455322,119.92892456054688,147.0,37.14458084106445,-26749.203125,1344.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5976257324219,309.8656005859375,278.1499938964844,0.0,18000.0,313.3099975585937,37011.83203125,36000.0,0.0,0.0,0.6345534324645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7122405767440796,1.7122668027877808,-2.6173340302193537e-05,0.0,0.000643991108518,0.0,0.0,588.5892333984375,0.0,0.0,0.0,0.9486598372459412,4.0,0.0,1.0
720780,293.1869201660156,297.1499938964844,293.1499938964844,0.2772437632083893,-5160.03857421875,304.1629333496094,0.8479202389717102,0.3689204156398773,0.3346843719482422,293.1687316894531,297.1499938964844,293.1499938964844,0.2412620186805725,-4868.212890625,304.1600036621094,0.8192601203918457,0.3300922811031341,0.3158285915851593,293.1328125,297.1499938964844,293.1499938964844,0.3888859450817108,-5241.794921875,304.1587219238281,0.930673599243164,0.4842586815357208,0.340099960565567,293.008544921875,297.1499938964844,293.1499938964844,0.5142430663108826,-8850.8837890625,304.1319274902344,0.9990000128746032,0.6633824110031128,0.5755065679550171,293.1493530273437,297.1499938964844,293.1499938964844,0.0590965561568737,-7705.63330078125,304.1528625488281,0.5622143149375916,0.107353001832962,0.5001876950263977,291.4115905761719,291.1499938964844,265.7288818359375,264.08648681640625,282.6905212402344,293.1556701660156,291.407470703125,1.0,0.4887933135032654,0.90337336063385,0.90337336063385,1.0,1.0,-2.4805216789245605,1.1273834705352783,1.3531382083892822,0.5608227252960205,0.0,0.0,0.8251129984855652,128.46157836914062,150.0,-60.323768615722656,-26647.66796875,1409.8460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8087158203125,309.8829345703125,278.1499938964844,0.0,18000.0,313.3099975585937,36964.125,36000.0,0.0,0.0,0.6308620572090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6215797662734983,1.621604084968567,-2.432716064504348e-05,0.0,0.000640244805254,0.0,0.0,512.4821166992188,0.0,0.0,0.0,0.9065279960632324,4.0,0.0,1.0
720840,293.1869201660156,297.1499938964844,293.1499938964844,0.2772437632083893,-5160.03857421875,304.1629333496094,0.8479202389717102,0.3689204156398773,0.3346843719482422,293.1687316894531,297.1499938964844,293.1499938964844,0.2412620186805725,-4868.212890625,304.1600036621094,0.8192601203918457,0.3300922811031341,0.3158285915851593,293.1328125,297.1499938964844,293.1499938964844,0.3888859450817108,-5241.794921875,304.1587219238281,0.930673599243164,0.4842586815357208,0.340099960565567,293.008544921875,297.1499938964844,293.1499938964844,0.5142430663108826,-8850.8837890625,304.1319274902344,0.9990000128746032,0.6633824110031128,0.5755065679550171,293.1493530273437,297.1499938964844,293.1499938964844,0.0590965561568737,-7705.63330078125,304.1528625488281,0.5622143149375916,0.107353001832962,0.5001876950263977,291.4115905761719,291.1499938964844,265.7288818359375,264.08648681640625,282.6905212402344,293.1556701660156,291.407470703125,1.0,0.4887933135032654,0.90337336063385,0.90337336063385,1.0,1.0,-2.4805216789245605,1.1273834705352783,1.3531382083892822,0.5608227252960205,0.0,0.0,0.8251129984855652,128.46157836914062,150.0,-60.323768615722656,-26647.66796875,1409.8460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8087158203125,309.8829345703125,278.1499938964844,0.0,18000.0,313.3099975585937,36964.125,36000.0,0.0,0.0,0.6308620572090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6215797662734983,1.621604084968567,-2.432716064504348e-05,0.0,0.000640244805254,0.0,0.0,512.4821166992188,0.0,0.0,0.0,0.9065279960632324,4.0,0.0,1.0
720900,293.1908569335937,297.1499938964844,293.1499938964844,0.2772014141082763,-5160.80126953125,304.1606750488281,0.84175044298172,0.3676818907260895,0.3337187469005584,293.17303466796875,297.1499938964844,293.1499938964844,0.2412819862365722,-4869.80029296875,304.1581726074219,0.8133477568626404,0.3290134370326996,0.3149630725383758,293.1368408203125,297.1499938964844,293.1499938964844,0.3897900581359863,-5252.865234375,304.155517578125,0.9231253266334534,0.4836855828762054,0.3398095965385437,293.03564453125,297.1499938964844,293.1499938964844,0.5276960134506226,-9044.6103515625,304.11090087890625,0.9990000128746032,0.6598556637763977,0.5871642231941223,293.1527099609375,297.1499938964844,293.1499938964844,0.0589793473482131,-7698.3310546875,304.1525573730469,0.5566121339797974,0.1067036911845207,0.498119980096817,291.370361328125,291.1499938964844,265.76373291015625,264.11187744140625,282.7040405273437,293.15557861328125,291.36676025390625,1.0,0.4924092292785644,0.9025217294692992,0.9025217294692992,1.0,1.0,-2.4895055294036865,1.131663799285889,1.357841730117798,0.5632072687149048,0.0,0.0,0.8145756721496582,132.38055419921875,150.0,-83.03290557861328,-26598.9453125,1437.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9029541015625,309.8948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,36823.140625,35280.0,0.0,0.0,0.6272265911102295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5854800939559937,1.5855036973953247,-2.359224163228646e-05,0.0,0.0006365552544593,0.0,0.0,483.8428039550781,0.0,0.0,0.0,0.8798355460166931,4.0,0.0,1.0
720960,293.1946716308594,297.1499938964844,293.1499938964844,0.2773002684116363,-5163.69921875,304.1585693359375,0.8363840579986572,0.3664171397686004,0.3327232599258423,293.1771850585937,297.1499938964844,293.1499938964844,0.2414162158966064,-4873.29541015625,304.15643310546875,0.8079765439033508,0.3279047906398773,0.3140627443790436,293.1407470703125,297.1499938964844,293.1499938964844,0.3909221589565277,-5266.3515625,304.1524658203125,0.9166361689567566,0.4830895960330963,0.3394995033740997,293.0650634765625,297.1499938964844,293.1499938964844,0.5404757857322693,-9225.7431640625,304.0948486328125,0.9990000128746032,0.6555303335189819,0.597440242767334,293.1561584472656,297.1499938964844,293.1499938964844,0.0588328018784523,-7688.90576171875,304.1523742675781,0.5514856576919556,0.1059898287057876,0.4956721663475036,291.3229675292969,291.1499938964844,265.7994079589844,264.1377868652344,282.719482421875,293.1567077636719,291.3190612792969,1.0,0.4956125915050506,0.9013709425926208,0.9013709425926208,1.0,1.0,-2.496263265609741,1.1348577737808228,1.3614054918289185,0.5649088025093079,0.0,0.0,0.8077432513237,135.8550262451172,153.0,-104.56046295166016,-26493.96484375,1461.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9853515625,309.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,36072.22265625,35280.0,0.0,0.0,0.624813437461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5444601774215698,1.5444828271865845,-2.264277463837061e-05,0.0,0.0006341062253341,0.0,0.0,450.82861328125,0.0,0.0,0.0,0.8695766925811768,4.0,0.0,1.0
