time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721020,293.2020568847656,297.1499938964844,293.1499938964844,0.2764374911785126,-5152.25439453125,304.1572265625,0.8266408443450928,0.3637858033180237,0.3306324183940887,293.1852722167969,297.1499938964844,293.1499938964844,0.2407330274581909,-4863.55322265625,304.1554870605469,0.7977086901664734,0.3255765438079834,0.3121473491191864,293.1482849121094,297.1499938964844,293.1499938964844,0.3917887210845947,-5276.74169921875,304.1502990722656,0.905356466770172,0.481791615486145,0.3388032913208008,293.1258850097656,297.1499938964844,293.1499938964844,0.5610994696617126,-9508.7880859375,304.07965087890625,0.9990030527114868,0.6453534960746765,0.6138508915901184,293.16290283203125,297.1499938964844,293.1499938964844,0.0581575371325016,-7634.48291015625,304.1527099609375,0.5418042540550232,0.1044669151306152,0.4900926947593689,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,282.7569885253906,293.1648254394531,291.2663269042969,1.0,0.5008548498153687,0.8990693688392639,0.8990693688392639,1.0,1.0,-2.503720283508301,1.1382626295089722,1.365457534790039,0.5668512582778931,0.0,0.0,0.7960609197616577,142.27806091308594,156.0,-78.35148620605469,-26400.583984375,1498.4158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1172180175781,309.9184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,35731.796875,35280.0,0.0,0.0,0.6198733448982239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5025416612625122,1.5025634765625,-2.179017428716179e-05,0.0,0.0006290926248766,0.0,0.0,420.0083312988281,0.0,0.0,0.0,0.8499796390533447,4.0,0.0,1.0
721080,293.2020568847656,297.1499938964844,293.1499938964844,0.2764374911785126,-5152.25439453125,304.1572265625,0.8266408443450928,0.3637858033180237,0.3306324183940887,293.1852722167969,297.1499938964844,293.1499938964844,0.2407330274581909,-4863.55322265625,304.1554870605469,0.7977086901664734,0.3255765438079834,0.3121473491191864,293.1482849121094,297.1499938964844,293.1499938964844,0.3917887210845947,-5276.74169921875,304.1502990722656,0.905356466770172,0.481791615486145,0.3388032913208008,293.1258850097656,297.1499938964844,293.1499938964844,0.5610994696617126,-9508.7880859375,304.07965087890625,0.9990030527114868,0.6453534960746765,0.6138508915901184,293.16290283203125,297.1499938964844,293.1499938964844,0.0581575371325016,-7634.48291015625,304.1527099609375,0.5418042540550232,0.1044669151306152,0.4900926947593689,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,282.7569885253906,293.1648254394531,291.2663269042969,1.0,0.5008548498153687,0.8990693688392639,0.8990693688392639,1.0,1.0,-2.503720283508301,1.1382626295089722,1.365457534790039,0.5668512582778931,0.0,0.0,0.7960609197616577,142.27806091308594,156.0,-78.35148620605469,-26400.583984375,1498.4158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1172180175781,309.9184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,35731.796875,35280.0,0.0,0.0,0.6198733448982239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5025416612625122,1.5025634765625,-2.179017428716179e-05,0.0,0.0006290926248766,0.0,0.0,420.0083312988281,0.0,0.0,0.0,0.8499796390533447,4.0,0.0,1.0
721140,293.2091064453125,297.1499938964844,293.1499938964844,0.2743410468101501,-5120.98095703125,304.1583557128906,0.8146998882293701,0.3610416352748871,0.3285395801067352,293.19293212890625,297.1499938964844,293.1499938964844,0.2389651238918304,-4834.884765625,304.1566467285156,0.7851651906967163,0.3231342732906341,0.3102257847785949,293.15557861328125,297.1499938964844,293.1499938964844,0.3909333050251007,-5267.197265625,304.15167236328125,0.892307698726654,0.4803608953952789,0.3380951285362243,293.1646423339844,297.1499938964844,293.1499938964844,0.5559191703796387,-9419.51953125,304.1113586425781,0.9856733083724976,0.6380401849746704,0.6065127849578857,293.1683959960937,297.1499938964844,293.1499938964844,0.0572705194354057,-7558.8369140625,304.1532897949219,0.5307515859603882,0.1030256375670433,0.4851312637329101,291.2649230957031,291.1499938964844,265.949462890625,264.2459411621094,282.8079528808594,293.17755126953125,291.2650756835937,1.0,0.5036145448684692,0.896767795085907,0.896767795085907,1.0,1.0,-2.4832019805908203,1.128082275390625,1.355119705200195,0.5613877177238464,0.0,0.0,0.7813812494277954,150.08151245117188,159.0,-21.717863082885746,-26128.97265625,1504.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2377014160156,309.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,35743.90234375,34200.0,0.0,0.0,0.6145652532577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635201692581177,1.4635412693023682,-2.109008164552506e-05,0.0,0.0006237056222744,0.0,0.0,393.6594543457031,0.0,0.0,0.0,0.8168212175369263,4.0,0.0,1.0
721200,293.2091064453125,297.1499938964844,293.1499938964844,0.2743410468101501,-5120.98095703125,304.1583557128906,0.8146998882293701,0.3610416352748871,0.3285395801067352,293.19293212890625,297.1499938964844,293.1499938964844,0.2389651238918304,-4834.884765625,304.1566467285156,0.7851651906967163,0.3231342732906341,0.3102257847785949,293.15557861328125,297.1499938964844,293.1499938964844,0.3909333050251007,-5267.197265625,304.15167236328125,0.892307698726654,0.4803608953952789,0.3380951285362243,293.1646423339844,297.1499938964844,293.1499938964844,0.5559191703796387,-9419.51953125,304.1113586425781,0.9856733083724976,0.6380401849746704,0.6065127849578857,293.1683959960937,297.1499938964844,293.1499938964844,0.0572705194354057,-7558.8369140625,304.1532897949219,0.5307515859603882,0.1030256375670433,0.4851312637329101,291.2649230957031,291.1499938964844,265.949462890625,264.2459411621094,282.8079528808594,293.17755126953125,291.2650756835937,1.0,0.5036145448684692,0.896767795085907,0.896767795085907,1.0,1.0,-2.4832019805908203,1.128082275390625,1.355119705200195,0.5613877177238464,0.0,0.0,0.7813812494277954,150.08151245117188,159.0,-21.717863082885746,-26128.97265625,1504.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2377014160156,309.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,35743.90234375,34200.0,0.0,0.0,0.6145652532577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635201692581177,1.4635412693023682,-2.109008164552506e-05,0.0,0.0006237056222744,0.0,0.0,393.6594543457031,0.0,0.0,0.0,0.8168212175369263,4.0,0.0,1.0
721260,293.21612548828125,297.1499938964844,293.1499938964844,0.2722602486610412,-5090.205078125,304.1591186523437,0.8055751323699951,0.3581185638904571,0.3261875510215759,293.2007141113281,297.1499938964844,293.1499938964844,0.2371558994054794,-4805.80712890625,304.15753173828125,0.7760608196258545,0.3204647600650787,0.3080008924007416,293.1629943847656,297.1499938964844,293.1499938964844,0.3901582956314087,-5258.8095703125,304.15252685546875,0.883258044719696,0.478716641664505,0.3371640741825104,293.18316650390625,297.1499938964844,293.1499938964844,0.553570568561554,-9377.4814453125,304.1280517578125,0.9758756160736084,0.6338930726051331,0.6023648977279663,293.1731872558594,297.1499938964844,293.1499938964844,0.0563822723925113,-7484.19921875,304.1536865234375,0.5227026343345642,0.1015863046050071,0.4797993004322052,291.2505187988281,291.1499938964844,266.0283508300781,264.3023681640625,282.85748291015625,293.1877136230469,291.2510986328125,1.0,0.5052053332328796,0.8946749567985535,0.8946749567985535,1.0,1.0,-2.465194702148437,1.119159460067749,1.3460352420806885,0.5565082430839539,0.0,0.0,0.7695793509483337,155.6085662841797,162.0,-11.707915306091309,-25797.439453125,1504.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4015197753906,310.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,34690.640625,34200.0,0.0,0.0,0.6082510352134705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4057046175003052,1.4057244062423706,-1.984454684134107e-05,0.0,0.0006172974826768,0.0,0.0,353.7660827636719,0.0,0.0,0.0,0.8030291795730591,4.0,0.0,1.0
721320,293.21612548828125,297.1499938964844,293.1499938964844,0.2722602486610412,-5090.205078125,304.1591186523437,0.8055751323699951,0.3581185638904571,0.3261875510215759,293.2007141113281,297.1499938964844,293.1499938964844,0.2371558994054794,-4805.80712890625,304.15753173828125,0.7760608196258545,0.3204647600650787,0.3080008924007416,293.1629943847656,297.1499938964844,293.1499938964844,0.3901582956314087,-5258.8095703125,304.15252685546875,0.883258044719696,0.478716641664505,0.3371640741825104,293.18316650390625,297.1499938964844,293.1499938964844,0.553570568561554,-9377.4814453125,304.1280517578125,0.9758756160736084,0.6338930726051331,0.6023648977279663,293.1731872558594,297.1499938964844,293.1499938964844,0.0563822723925113,-7484.19921875,304.1536865234375,0.5227026343345642,0.1015863046050071,0.4797993004322052,291.2505187988281,291.1499938964844,266.0283508300781,264.3023681640625,282.85748291015625,293.1877136230469,291.2510986328125,1.0,0.5052053332328796,0.8946749567985535,0.8946749567985535,1.0,1.0,-2.465194702148437,1.119159460067749,1.3460352420806885,0.5565082430839539,0.0,0.0,0.7695793509483337,155.6085662841797,162.0,-11.707915306091309,-25797.439453125,1504.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4015197753906,310.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,34690.640625,34200.0,0.0,0.0,0.6082510352134705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4057046175003052,1.4057244062423706,-1.984454684134107e-05,0.0,0.0006172974826768,0.0,0.0,353.7660827636719,0.0,0.0,0.0,0.8030291795730591,4.0,0.0,1.0
721380,293.22271728515625,297.1499938964844,293.1499938964844,0.2694914638996124,-5048.5859375,304.1606750488281,0.7977458834648132,0.3551063537597656,0.3237021863460541,293.2082824707031,297.1499938964844,293.1499938964844,0.2346801161766052,-4765.349609375,304.1591186523437,0.7685688138008118,0.3176474571228027,0.3055783808231354,293.17010498046875,297.1499938964844,293.1499938964844,0.388409823179245,-5239.49658203125,304.1545715332031,0.8760725259780884,0.4769429862499237,0.336101770401001,293.1947937011719,297.1499938964844,293.1499938964844,0.5508366823196411,-9333.62890625,304.1397705078125,0.9678582549095154,0.6306862831115723,0.5994152426719666,293.17730712890625,297.1499938964844,293.1499938964844,0.0553262680768966,-7394.19580078125,304.1542053222656,0.5161335468292236,0.1001637727022171,0.4743337035179138,291.2593994140625,291.1499938964844,266.1093139648437,264.3600769042969,282.9068603515625,293.19610595703125,291.2596435546875,1.0,0.5061455368995667,0.8925821781158447,0.8925821781158447,1.0,1.0,-2.4479119777679443,1.110584020614624,1.3373278379440308,0.5518398284912109,0.0,0.0,0.7543196082115173,160.00498962402344,165.0,3.835965871810913,-25525.3203125,1500.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5592041015625,310.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,34695.59765625,34200.0,0.0,0.0,0.6013497710227966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608460426330566,1.3608651161193848,-1.909205093397759e-05,0.0,0.0006102935876697,0.0,0.0,327.05908203125,0.0,0.0,0.0,0.7825859785079956,4.0,0.0,1.0
721440,293.22271728515625,297.1499938964844,293.1499938964844,0.2694914638996124,-5048.5859375,304.1606750488281,0.7977458834648132,0.3551063537597656,0.3237021863460541,293.2082824707031,297.1499938964844,293.1499938964844,0.2346801161766052,-4765.349609375,304.1591186523437,0.7685688138008118,0.3176474571228027,0.3055783808231354,293.17010498046875,297.1499938964844,293.1499938964844,0.388409823179245,-5239.49658203125,304.1545715332031,0.8760725259780884,0.4769429862499237,0.336101770401001,293.1947937011719,297.1499938964844,293.1499938964844,0.5508366823196411,-9333.62890625,304.1397705078125,0.9678582549095154,0.6306862831115723,0.5994152426719666,293.17730712890625,297.1499938964844,293.1499938964844,0.0553262680768966,-7394.19580078125,304.1542053222656,0.5161335468292236,0.1001637727022171,0.4743337035179138,291.2593994140625,291.1499938964844,266.1093139648437,264.3600769042969,282.9068603515625,293.19610595703125,291.2596435546875,1.0,0.5061455368995667,0.8925821781158447,0.8925821781158447,1.0,1.0,-2.4479119777679443,1.110584020614624,1.3373278379440308,0.5518398284912109,0.0,0.0,0.7543196082115173,160.00498962402344,165.0,3.835965871810913,-25525.3203125,1500.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5592041015625,310.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,34695.59765625,34200.0,0.0,0.0,0.6013497710227966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608460426330566,1.3608651161193848,-1.909205093397759e-05,0.0,0.0006102935876697,0.0,0.0,327.05908203125,0.0,0.0,0.0,0.7825859785079956,4.0,0.0,1.0
721500,293.225830078125,297.1499938964844,293.1499938964844,0.2681132555007934,-5027.93505859375,304.1612243652344,0.7941714525222778,0.3535750806331634,0.3224261403083801,293.2119140625,297.1499938964844,293.1499938964844,0.2334263026714325,-4744.91943359375,304.15972900390625,0.765165388584137,0.3161932528018951,0.3043123185634613,293.17352294921875,297.1499938964844,293.1499938964844,0.3875378370285034,-5229.9716796875,304.15533447265625,0.8728750348091125,0.4760196506977081,0.3355358839035034,293.199462890625,297.1499938964844,293.1499938964844,0.5495700836181641,-9314.1640625,304.1438903808594,0.964183747768402,0.6292023658752441,0.5980890989303589,293.1791687011719,297.1499938964844,293.1499938964844,0.054801445454359,-7349.75439453125,304.1544189453125,0.5131759643554688,0.0994535163044929,0.4715668857097626,291.26190185546875,291.1499938964844,266.1504821777344,264.3893127441406,282.9316711425781,293.19989013671875,291.26202392578125,1.0,0.5064608454704285,0.891535758972168,0.891535758972168,1.0,1.0,-2.439260959625244,1.106290340423584,1.3329704999923706,0.549508273601532,0.0,0.0,0.7466027736663818,161.96287536621094,165.0,4.966641426086426,-25379.080078125,1497.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6362609863281,310.1025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,34702.74609375,33120.0,0.0,0.0,0.5976809859275818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337558388710022,1.3375771045684814,-1.871207496151328e-05,0.0,0.000606570218224,0.0,0.0,313.80181884765625,0.0,0.0,0.0,0.7570834159851074,4.0,0.0,1.0
721560,293.2287902832031,297.1499938964844,293.1499938964844,0.2672156691551208,-5015.05615234375,304.16082763671875,0.7907512784004211,0.3520325124263763,0.3211333453655243,293.2154541015625,297.1499938964844,293.1499938964844,0.2325784116983413,-4731.6484375,304.1595153808594,0.7619174718856812,0.3147136569023132,0.3030162453651428,293.1767578125,297.1499938964844,293.1499938964844,0.3873511254787445,-5228.39306640625,304.1546936035156,0.8698571920394897,0.4750811755657196,0.3349531292915344,293.20361328125,297.1499938964844,293.1499938964844,0.5492675304412842,-9309.1513671875,304.1455383300781,0.9606419205665588,0.6277576088905334,0.5968037843704224,293.180908203125,297.1499938964844,293.1499938964844,0.054398626089096,-7317.115234375,304.1543273925781,0.5103700160980225,0.0987420380115509,0.4687780737876892,291.2431945800781,291.1499938964844,266.19207763671875,264.4188232421875,282.95654296875,293.2034912109375,291.2422790527344,1.0,0.506704568862915,0.8906165957450867,0.8906165957450867,1.0,1.0,-2.430556058883667,1.1019796133041382,1.3285764455795288,0.5471751689910889,0.0,0.0,0.7421606779098511,163.8163299560547,168.0,-20.49947929382324,-25152.841796875,1493.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72625732421875,310.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,33744.9453125,33120.0,0.0,0.0,0.5937196016311646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2999385595321655,1.299956440925598,-1.78929421963403e-05,0.0,0.0006025499315001,0.0,0.0,290.6380310058594,0.0,0.0,0.0,0.752986490726471,4.0,0.0,1.0
721620,293.2344055175781,297.1499938964844,293.1499938964844,0.264339804649353,-4971.82177734375,304.1620178222656,0.784247636795044,0.3488962650299072,0.3185017108917236,293.2222900390625,297.1499938964844,293.1499938964844,0.2299012094736099,-4687.88916015625,304.1607971191406,0.7557604908943176,0.3116711974143982,0.3003405332565307,293.1830139160156,297.1499938964844,293.1499938964844,0.3854362368583679,-5207.44384765625,304.15631103515625,0.8642137050628662,0.4731369614601135,0.3337429761886596,293.2110900878906,297.1499938964844,293.1499938964844,0.5465478897094727,-9269.2451171875,304.1515197753906,0.9538121819496156,0.624886155128479,0.5942810773849487,293.1841125488281,297.1499938964844,293.1499938964844,0.0533112399280071,-7225.36328125,304.1546936035156,0.5050936937332153,0.0973098799586296,0.4631284773349762,291.2493591308594,291.1499938964844,266.2762756347656,264.4784240722656,283.00665283203125,293.2103576660156,291.2494812011719,1.0,0.5070329904556274,0.8887782692909241,0.8887782692909241,1.0,1.0,-2.4129087924957275,1.093242049217224,1.319666862487793,0.5424584746360779,0.0,0.0,0.7286190986633301,167.3079833984375,171.0,0.6519847512245178,-24887.908203125,1485.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8873291015625,310.1679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,33580.58203125,33120.0,0.0,0.0,0.5854711532592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2600733041763306,1.2600905895233154,-1.7236039639101364e-05,0.0,0.0005941787967458,0.0,0.0,269.5501708984375,0.0,0.0,0.0,0.7347002029418945,4.0,0.0,1.0
721680,293.2344055175781,297.1499938964844,293.1499938964844,0.264339804649353,-4971.82177734375,304.1620178222656,0.784247636795044,0.3488962650299072,0.3185017108917236,293.2222900390625,297.1499938964844,293.1499938964844,0.2299012094736099,-4687.88916015625,304.1607971191406,0.7557604908943176,0.3116711974143982,0.3003405332565307,293.1830139160156,297.1499938964844,293.1499938964844,0.3854362368583679,-5207.44384765625,304.15631103515625,0.8642137050628662,0.4731369614601135,0.3337429761886596,293.2110900878906,297.1499938964844,293.1499938964844,0.5465478897094727,-9269.2451171875,304.1515197753906,0.9538121819496156,0.624886155128479,0.5942810773849487,293.1841125488281,297.1499938964844,293.1499938964844,0.0533112399280071,-7225.36328125,304.1546936035156,0.5050936937332153,0.0973098799586296,0.4631284773349762,291.2493591308594,291.1499938964844,266.2762756347656,264.4784240722656,283.00665283203125,293.2103576660156,291.2494812011719,1.0,0.5070329904556274,0.8887782692909241,0.8887782692909241,1.0,1.0,-2.4129087924957275,1.093242049217224,1.319666862487793,0.5424584746360779,0.0,0.0,0.7286190986633301,167.3079833984375,171.0,0.6519847512245178,-24887.908203125,1485.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8873291015625,310.1679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,33580.58203125,33120.0,0.0,0.0,0.5854711532592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2600733041763306,1.2600905895233154,-1.7236039639101364e-05,0.0,0.0005941787967458,0.0,0.0,269.5501708984375,0.0,0.0,0.0,0.7347002029418945,4.0,0.0,1.0
721740,293.2396545410156,297.1499938964844,293.1499938964844,0.2615061402320862,-4929.359375,304.1627197265625,0.7780390977859497,0.345690906047821,0.3157995641231537,293.22882080078125,297.1499938964844,293.1499938964844,0.2272181212902069,-4644.15283203125,304.1616516113281,0.7499029040336609,0.3085175156593323,0.2975519895553589,293.1889343261719,297.1499938964844,293.1499938964844,0.3835668861865997,-5187.2373046875,304.1573181152344,0.8589092493057251,0.4710970222949981,0.3324596285820007,293.2178039550781,297.1499938964844,293.1499938964844,0.5438596606254578,-9231.111328125,304.15545654296875,0.9471414685249328,0.6219745874404907,0.5917232036590576,293.1869812011719,297.1499938964844,293.1499938964844,0.0522308088839054,-7134.95556640625,304.1549377441406,0.5001215934753418,0.0958604738116264,0.4573767483234405,291.2508544921875,291.1499938964844,266.3616027832031,264.5386962890625,283.05743408203125,293.2169494628906,291.2507629394531,1.0,0.5072087645530701,0.8869400024414062,0.8869400024414062,1.0,1.0,-2.3947885036468506,1.0842721462249756,1.310516357421875,0.5376308560371399,0.0,0.0,0.7150362730026245,170.6282501220703,174.0,0.9621411561965942,-24579.01953125,1476.1407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02545166015625,310.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,33565.59375,32040.0,0.0,0.0,0.5768558382987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2178372144699097,1.2178537845611572,-1.6597121430095285e-05,0.0,0.0005854353657923,0.0,0.0,248.8318328857422,0.0,0.0,0.0,0.7010241150856018,4.0,0.0,1.0
721800,293.2396545410156,297.1499938964844,293.1499938964844,0.2615061402320862,-4929.359375,304.1627197265625,0.7780390977859497,0.345690906047821,0.3157995641231537,293.22882080078125,297.1499938964844,293.1499938964844,0.2272181212902069,-4644.15283203125,304.1616516113281,0.7499029040336609,0.3085175156593323,0.2975519895553589,293.1889343261719,297.1499938964844,293.1499938964844,0.3835668861865997,-5187.2373046875,304.1573181152344,0.8589092493057251,0.4710970222949981,0.3324596285820007,293.2178039550781,297.1499938964844,293.1499938964844,0.5438596606254578,-9231.111328125,304.15545654296875,0.9471414685249328,0.6219745874404907,0.5917232036590576,293.1869812011719,297.1499938964844,293.1499938964844,0.0522308088839054,-7134.95556640625,304.1549377441406,0.5001215934753418,0.0958604738116264,0.4573767483234405,291.2508544921875,291.1499938964844,266.3616027832031,264.5386962890625,283.05743408203125,293.2169494628906,291.2507629394531,1.0,0.5072087645530701,0.8869400024414062,0.8869400024414062,1.0,1.0,-2.3947885036468506,1.0842721462249756,1.310516357421875,0.5376308560371399,0.0,0.0,0.7150362730026245,170.6282501220703,174.0,0.9621411561965942,-24579.01953125,1476.1407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02545166015625,310.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,33565.59375,32040.0,0.0,0.0,0.5768558382987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2178372144699097,1.2178537845611572,-1.6597121430095285e-05,0.0,0.0005854353657923,0.0,0.0,248.8318328857422,0.0,0.0,0.0,0.7010241150856018,4.0,0.0,1.0
721860,293.2445068359375,297.1499938964844,293.1499938964844,0.2591025829315185,-4893.8193359375,304.16259765625,0.7720676064491272,0.3424355983734131,0.3130459785461426,293.2349853515625,297.1499938964844,293.1499938964844,0.22486113011837,-4606.1806640625,304.16180419921875,0.7442682385444641,0.3052654862403869,0.2946643829345703,293.1944885253906,297.1499938964844,293.1499938964844,0.3823186755180359,-5174.21923828125,304.1571044921875,0.8538660407066345,0.4689892828464508,0.3311228156089782,293.22381591796875,297.1499938964844,293.1499938964844,0.5420182347297668,-9205.8427734375,304.1568908691406,0.940590798854828,0.6190367937088013,0.5891345739364624,293.1896057128906,297.1499938964844,293.1499938964844,0.0512484572827816,-7054.42626953125,304.1549377441406,0.4953496754169464,0.0943917334079742,0.4515212476253509,291.230712890625,291.1499938964844,266.4477233886719,264.5994567871094,283.10858154296875,293.22320556640625,291.23126220703125,1.0,0.5072827339172363,0.8851607441902161,0.8851607441902161,1.0,1.0,-2.376262187957764,1.0751075744628906,1.3011544942855835,0.5327150821685791,0.0,0.0,0.706402599811554,173.84120178222656,177.0,-8.496476173400879,-24218.978515625,1465.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1694641113281,310.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32427.208984375,32040.0,0.0,0.0,0.5676144361495972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1693226099014282,1.1693382263183594,-1.5636407624697313e-05,0.0,0.0005760564818046,0.0,0.0,223.81661987304688,0.0,0.0,0.0,0.6918339133262634,4.0,0.0,1.0
721920,293.2445068359375,297.1499938964844,293.1499938964844,0.2591025829315185,-4893.8193359375,304.16259765625,0.7720676064491272,0.3424355983734131,0.3130459785461426,293.2349853515625,297.1499938964844,293.1499938964844,0.22486113011837,-4606.1806640625,304.16180419921875,0.7442682385444641,0.3052654862403869,0.2946643829345703,293.1944885253906,297.1499938964844,293.1499938964844,0.3823186755180359,-5174.21923828125,304.1571044921875,0.8538660407066345,0.4689892828464508,0.3311228156089782,293.22381591796875,297.1499938964844,293.1499938964844,0.5420182347297668,-9205.8427734375,304.1568908691406,0.940590798854828,0.6190367937088013,0.5891345739364624,293.1896057128906,297.1499938964844,293.1499938964844,0.0512484572827816,-7054.42626953125,304.1549377441406,0.4953496754169464,0.0943917334079742,0.4515212476253509,291.230712890625,291.1499938964844,266.4477233886719,264.5994567871094,283.10858154296875,293.22320556640625,291.23126220703125,1.0,0.5072827339172363,0.8851607441902161,0.8851607441902161,1.0,1.0,-2.376262187957764,1.0751075744628906,1.3011544942855835,0.5327150821685791,0.0,0.0,0.706402599811554,173.84120178222656,177.0,-8.496476173400879,-24218.978515625,1465.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1694641113281,310.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32427.208984375,32040.0,0.0,0.0,0.5676144361495972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1693226099014282,1.1693382263183594,-1.5636407624697313e-05,0.0,0.0005760564818046,0.0,0.0,223.81661987304688,0.0,0.0,0.0,0.6918339133262634,4.0,0.0,1.0
721980,293.24908447265625,297.1499938964844,293.1499938964844,0.2561300992965698,-4849.06103515625,304.163330078125,0.7662717700004578,0.3391146063804626,0.3102346360683441,293.2409362792969,297.1499938964844,293.1499938964844,0.2219672501087188,-4558.7724609375,304.16265869140625,0.7387821674346924,0.3019084632396698,0.291677176952362,293.19976806640625,297.1499938964844,293.1499938964844,0.3802321255207062,-5151.62939453125,304.1581726074219,0.8490030169487,0.4667867720127105,0.3297234773635864,293.2294616699219,297.1499938964844,293.1499938964844,0.5390075445175171,-9164.2119140625,304.1595458984375,0.9341120719909668,0.616018533706665,0.5864808559417725,293.1920166015625,297.1499938964844,293.1499938964844,0.0501118153333663,-6959.9189453125,304.1551818847656,0.4906725287437439,0.0929021090269088,0.4455638229846954,291.2338256835937,291.1499938964844,266.5342712402344,264.6604309082031,283.1601257324219,293.22930908203125,291.2337341308594,1.0,0.5072820782661438,0.8833815455436707,0.8833815455436707,1.0,1.0,-2.357271194458008,1.0657150745391846,1.2915561199188232,0.5276944637298584,0.0,0.0,0.6948708891868591,176.99781799316406,165.0,-1.7015293836593628,-23907.4609375,1454.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27398681640625,310.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,32406.095703125,32040.0,0.0,0.0,0.5582723021507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1339305639266968,1.1339457035064695,-1.5136622096179051e-05,0.0,0.0005665753851644,0.0,0.0,208.5472717285156,0.0,0.0,0.0,0.6763998866081238,4.0,0.0,1.0
722040,293.24908447265625,297.1499938964844,293.1499938964844,0.2561300992965698,-4849.06103515625,304.163330078125,0.7662717700004578,0.3391146063804626,0.3102346360683441,293.2409362792969,297.1499938964844,293.1499938964844,0.2219672501087188,-4558.7724609375,304.16265869140625,0.7387821674346924,0.3019084632396698,0.291677176952362,293.19976806640625,297.1499938964844,293.1499938964844,0.3802321255207062,-5151.62939453125,304.1581726074219,0.8490030169487,0.4667867720127105,0.3297234773635864,293.2294616699219,297.1499938964844,293.1499938964844,0.5390075445175171,-9164.2119140625,304.1595458984375,0.9341120719909668,0.616018533706665,0.5864808559417725,293.1920166015625,297.1499938964844,293.1499938964844,0.0501118153333663,-6959.9189453125,304.1551818847656,0.4906725287437439,0.0929021090269088,0.4455638229846954,291.2338256835937,291.1499938964844,266.5342712402344,264.6604309082031,283.1601257324219,293.22930908203125,291.2337341308594,1.0,0.5072820782661438,0.8833815455436707,0.8833815455436707,1.0,1.0,-2.357271194458008,1.0657150745391846,1.2915561199188232,0.5276944637298584,0.0,0.0,0.6948708891868591,176.99781799316406,165.0,-1.7015293836593628,-23907.4609375,1454.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27398681640625,310.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,32406.095703125,32040.0,0.0,0.0,0.5582723021507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1339305639266968,1.1339457035064695,-1.5136622096179051e-05,0.0,0.0005665753851644,0.0,0.0,208.5472717285156,0.0,0.0,0.0,0.6763998866081238,4.0,0.0,1.0
722100,293.2511901855469,297.1499938964844,293.1499938964844,0.2545754313468933,-4825.61572265625,304.1637268066406,0.7654053568840027,0.3374480903148651,0.3087286055088043,293.2437438964844,297.1499938964844,293.1499938964844,0.2204355150461197,-4533.63720703125,304.16314697265625,0.737845242023468,0.3002039194107055,0.2900615632534027,293.2022705078125,297.1499938964844,293.1499938964844,0.3791121542453766,-5139.5107421875,304.1587219238281,0.8487539887428284,0.4656668901443481,0.3289377987384796,293.23211669921875,297.1499938964844,293.1499938964844,0.5374214053153992,-9142.427734375,304.16070556640625,0.9337557554244996,0.6144949197769165,0.5850419998168945,293.19305419921875,297.1499938964844,293.1499938964844,0.0494671687483787,-6906.5146484375,304.1554260253906,0.4895817935466766,0.0921611338853836,0.442141592502594,291.2339172363281,291.1499938964844,266.57763671875,264.69097900390625,283.1863708496094,293.23223876953125,291.23388671875,1.0,0.5053020119667053,0.882491946220398,0.882491946220398,1.0,1.0,-2.3467400074005127,1.060510277748108,1.2862296104431152,0.5249398350715637,0.0,0.0,0.6892722845077515,176.2652130126953,165.0,-0.5465536713600159,-23741.10546875,1438.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3158874511719,310.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32395.419921875,30960.0,0.0,0.0,0.5535617470741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1169284582138062,1.116943359375,-1.4901818758517038e-05,0.0,0.0005617947899736,0.0,0.0,201.4902801513672,0.0,0.0,0.0,0.6540499329566956,4.0,0.0,1.0
722160,293.2530517578125,297.1499938964844,293.1499938964844,0.2534793019294739,-4809.68115234375,304.1632080078125,0.7657065987586975,0.3357999622821808,0.3071828484535217,293.24639892578125,297.1499938964844,293.1499938964844,0.2192821651697158,-4515.27587890625,304.162841796875,0.7379401326179504,0.298498123884201,0.2883879244327545,293.2045593261719,297.1499938964844,293.1499938964844,0.3786724805831909,-5135.31591796875,304.1579284667969,0.8497626781463623,0.4645558595657348,0.328114241361618,293.2344970703125,297.1499938964844,293.1499938964844,0.5367851257324219,-9134.5869140625,304.159912109375,0.9350781440734864,0.6129833459854126,0.5835535526275635,293.1939697265625,297.1499938964844,293.1499938964844,0.04891287535429,-6862.1611328125,304.1554260253906,0.4892323017120361,0.0914376303553581,0.4385322332382202,291.2117919921875,291.1499938964844,266.6209716796875,264.72149658203125,283.212646484375,293.2350158691406,291.21063232421875,1.0,0.5025564432144165,0.8816484212875366,0.8816484212875366,1.0,1.0,-2.3357598781585693,1.0550942420959473,1.2806657552719116,0.522063136100769,0.0,0.0,0.6872503161430359,174.20309448242188,153.0,-27.548067092895508,-23489.08984375,1416.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3681945800781,310.20782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,31411.927734375,30960.0,0.0,0.0,0.5486556887626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0877593755722046,1.0877735614776611,-1.4288887541624716e-05,0.0,0.0005568157648667,0.0,0.0,187.6434936523437,0.0,0.0,0.0,0.6538683772087097,4.0,0.0,1.0
722220,293.2562561035156,297.1499938964844,293.1499938964844,0.2500426769256592,-4757.421875,304.1645202636719,0.7686517834663391,0.3325344324111938,0.3040370941162109,293.251220703125,297.1499938964844,293.1499938964844,0.2158481478691101,-4458.46826171875,304.1642761230469,0.7401813864707947,0.2950752675533294,0.2849369049072265,293.20867919921875,297.1499938964844,293.1499938964844,0.3759533166885376,-5105.5849609375,304.1598205566406,0.8543292284011841,0.4623365104198456,0.3264064192771911,293.2388610839844,297.1499938964844,293.1499938964844,0.5329897403717041,-9082.1943359375,304.16290283203125,0.9410373568534852,0.6099573373794556,0.5804969072341919,293.1953430175781,297.1499938964844,293.1499938964844,0.0474518127739429,-6741.14111328125,304.15606689453125,0.4900497496128082,0.0900441035628318,0.4310939908027649,291.2205810546875,291.1499938964844,266.7074584960937,264.782470703125,283.2652587890625,293.2402038574219,291.2206726074219,1.0,0.4953115880489349,0.879961371421814,0.879961371421814,1.0,1.0,-2.313177585601806,1.043959379196167,1.2692183256149292,0.516162633895874,0.0,0.0,0.6773549914360046,167.6149139404297,141.0,0.4448799192905426,-23188.716796875,1363.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4413146972656,310.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,31271.0859375,30960.0,0.0,0.0,0.5388906002044678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061422348022461,1.0614362955093384,-1.3913316252001096e-05,0.0,0.0005469054449349,0.0,0.0,177.30419921875,0.0,0.0,0.0,0.6420474052429199,4.0,0.0,1.0
722280,293.2562561035156,297.1499938964844,293.1499938964844,0.2500426769256592,-4757.421875,304.1645202636719,0.7686517834663391,0.3325344324111938,0.3040370941162109,293.251220703125,297.1499938964844,293.1499938964844,0.2158481478691101,-4458.46826171875,304.1642761230469,0.7401813864707947,0.2950752675533294,0.2849369049072265,293.20867919921875,297.1499938964844,293.1499938964844,0.3759533166885376,-5105.5849609375,304.1598205566406,0.8543292284011841,0.4623365104198456,0.3264064192771911,293.2388610839844,297.1499938964844,293.1499938964844,0.5329897403717041,-9082.1943359375,304.16290283203125,0.9410373568534852,0.6099573373794556,0.5804969072341919,293.1953430175781,297.1499938964844,293.1499938964844,0.0474518127739429,-6741.14111328125,304.15606689453125,0.4900497496128082,0.0900441035628318,0.4310939908027649,291.2205810546875,291.1499938964844,266.7074584960937,264.782470703125,283.2652587890625,293.2402038574219,291.2206726074219,1.0,0.4953115880489349,0.879961371421814,0.879961371421814,1.0,1.0,-2.313177585601806,1.043959379196167,1.2692183256149292,0.516162633895874,0.0,0.0,0.6773549914360046,167.6149139404297,141.0,0.4448799192905426,-23188.716796875,1363.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4413146972656,310.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,31271.0859375,30960.0,0.0,0.0,0.5388906002044678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061422348022461,1.0614362955093384,-1.3913316252001096e-05,0.0,0.0005469054449349,0.0,0.0,177.30419921875,0.0,0.0,0.0,0.6420474052429199,4.0,0.0,1.0
722340,293.25897216796875,297.1499938964844,293.1499938964844,0.2467143088579177,-4706.96240234375,304.16522216796875,0.7739667296409607,0.3292950391769409,0.3008378148078918,293.25555419921875,297.1499938964844,293.1499938964844,0.2124620527029037,-4402.55322265625,304.1651611328125,0.744487464427948,0.2916300892829895,0.2813833653926849,293.2123107910156,297.1499938964844,293.1499938964844,0.3733619749546051,-5077.54541015625,304.1608581542969,0.8615293502807617,0.4601113200187683,0.3246327340602875,293.2427673339844,297.1499938964844,293.1499938964844,0.5293559432029724,-9032.744140625,304.1646423339844,0.9501159191131592,0.6069146990776062,0.5773388147354126,293.1962585449219,297.1499938964844,293.1499938964844,0.0460053235292434,-6622.36181640625,304.15643310546875,0.4923862814903259,0.0887071713805198,0.42354416847229,291.2223815917969,291.1499938964844,266.7933959960937,264.8431091308594,283.3172302246094,293.24395751953125,291.22235107421875,1.0,0.4864954054355621,0.8782742619514465,0.8782742619514465,1.0,1.0,-2.2900731563568115,1.0325689315795898,1.2575043439865112,0.5101490616798401,0.0,0.0,0.6675730347633362,158.93814086914062,129.0,1.6361194849014282,-22841.1328125,1301.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4864501953125,310.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,31255.455078125,29880.0,0.0,0.0,0.5291758179664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320686101913452,1.032082200050354,-1.3536615369957872e-05,0.0,0.0005370462313294,0.0,0.0,166.5727081298828,0.0,0.0,0.0,0.6146335005760193,4.0,0.0,1.0
722400,293.25897216796875,297.1499938964844,293.1499938964844,0.2467143088579177,-4706.96240234375,304.16522216796875,0.7739667296409607,0.3292950391769409,0.3008378148078918,293.25555419921875,297.1499938964844,293.1499938964844,0.2124620527029037,-4402.55322265625,304.1651611328125,0.744487464427948,0.2916300892829895,0.2813833653926849,293.2123107910156,297.1499938964844,293.1499938964844,0.3733619749546051,-5077.54541015625,304.1608581542969,0.8615293502807617,0.4601113200187683,0.3246327340602875,293.2427673339844,297.1499938964844,293.1499938964844,0.5293559432029724,-9032.744140625,304.1646423339844,0.9501159191131592,0.6069146990776062,0.5773388147354126,293.1962585449219,297.1499938964844,293.1499938964844,0.0460053235292434,-6622.36181640625,304.15643310546875,0.4923862814903259,0.0887071713805198,0.42354416847229,291.2223815917969,291.1499938964844,266.7933959960937,264.8431091308594,283.3172302246094,293.24395751953125,291.22235107421875,1.0,0.4864954054355621,0.8782742619514465,0.8782742619514465,1.0,1.0,-2.2900731563568115,1.0325689315795898,1.2575043439865112,0.5101490616798401,0.0,0.0,0.6675730347633362,158.93814086914062,129.0,1.6361194849014282,-22841.1328125,1301.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4864501953125,310.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,31255.455078125,29880.0,0.0,0.0,0.5291758179664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320686101913452,1.032082200050354,-1.3536615369957872e-05,0.0,0.0005370462313294,0.0,0.0,166.5727081298828,0.0,0.0,0.0,0.6146335005760193,4.0,0.0,1.0
722460,293.2611999511719,297.1499938964844,293.1499938964844,0.2438002824783325,-4663.18994140625,304.1651306152344,0.7812378406524658,0.3260808885097503,0.2976172268390655,293.2594909667969,297.1499938964844,293.1499938964844,0.2093876153230667,-4352.13232421875,304.1653137207031,0.7505066990852356,0.2881603538990021,0.2777601778507232,293.2154541015625,297.1499938964844,293.1499938964844,0.3713728785514831,-5056.48828125,304.16070556640625,0.870975911617279,0.4578933417797088,0.3228282332420349,293.2461242675781,297.1499938964844,293.1499938964844,0.5265609622001648,-8995.5693359375,304.1646423339844,0.9613036513328552,0.6038855910301208,0.5741419196128845,293.1968994140625,297.1499938964844,293.1499938964844,0.0446537844836711,-6513.05615234375,304.1565856933594,0.495927631855011,0.0874081403017044,0.4159543514251709,291.203369140625,291.1499938964844,266.8784484863281,264.9032897949219,283.36865234375,293.2471008300781,291.204345703125,1.0,0.4766742289066314,0.8766961693763733,0.8766961693763733,1.0,1.0,-2.266728162765503,1.0210686922073364,1.2456594705581665,0.5041080713272095,0.0,0.0,0.6626389026641846,149.05838012695312,117.0,-4.919478893280029,-22454.974609375,1236.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5368957519531,310.1599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,30123.095703125,29880.0,0.0,0.0,0.5192116498947144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9979900121688844,0.9980028867721558,-1.2860427887062542e-05,0.0,0.0005269338143989,0.0,0.0,152.4473419189453,0.0,0.0,0.0,0.6118977665901184,4.0,0.0,1.0
722520,293.2611999511719,297.1499938964844,293.1499938964844,0.2438002824783325,-4663.18994140625,304.1651306152344,0.7812378406524658,0.3260808885097503,0.2976172268390655,293.2594909667969,297.1499938964844,293.1499938964844,0.2093876153230667,-4352.13232421875,304.1653137207031,0.7505066990852356,0.2881603538990021,0.2777601778507232,293.2154541015625,297.1499938964844,293.1499938964844,0.3713728785514831,-5056.48828125,304.16070556640625,0.870975911617279,0.4578933417797088,0.3228282332420349,293.2461242675781,297.1499938964844,293.1499938964844,0.5265609622001648,-8995.5693359375,304.1646423339844,0.9613036513328552,0.6038855910301208,0.5741419196128845,293.1968994140625,297.1499938964844,293.1499938964844,0.0446537844836711,-6513.05615234375,304.1565856933594,0.495927631855011,0.0874081403017044,0.4159543514251709,291.203369140625,291.1499938964844,266.8784484863281,264.9032897949219,283.36865234375,293.2471008300781,291.204345703125,1.0,0.4766742289066314,0.8766961693763733,0.8766961693763733,1.0,1.0,-2.266728162765503,1.0210686922073364,1.2456594705581665,0.5041080713272095,0.0,0.0,0.6626389026641846,149.05838012695312,117.0,-4.919478893280029,-22454.974609375,1236.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5368957519531,310.1599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,30123.095703125,29880.0,0.0,0.0,0.5192116498947144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9979900121688844,0.9980028867721558,-1.2860427887062542e-05,0.0,0.0005269338143989,0.0,0.0,152.4473419189453,0.0,0.0,0.0,0.6118977665901184,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.240355372428894,-4610.625,304.1658020019531,0.7903048992156982,0.32286337018013,0.2943731248378753,293.2631225585937,297.1499938964844,293.1499938964844,0.2058202922344207,-4292.79541015625,304.1661376953125,0.7581600546836853,0.2846479117870331,0.2740733623504638,293.2183837890625,297.1499938964844,293.1499938964844,0.3685570657253265,-5025.9248046875,304.16180419921875,0.8825478553771973,0.4556431770324707,0.3209876120090484,293.2492370605469,297.1499938964844,293.1499938964844,0.5226187109947205,-8941.939453125,304.1662902832031,0.9737892150878906,0.6008155345916748,0.5708915591239929,293.1972961425781,297.1499938964844,293.1499938964844,0.0431694909930229,-6391.7138671875,304.1568603515625,0.5006033778190613,0.0861363857984542,0.4083712995052337,291.2093200683594,291.1499938964844,266.9623107910156,264.9628295898437,283.419677734375,293.25,291.2093200683594,1.0,0.4661656320095062,0.8751180768013,0.8751180768013,1.0,1.0,-2.2431795597076416,1.0094668865203855,1.233712673187256,0.4980451166629791,0.0,0.0,0.6541286110877991,138.5001983642578,105.0,1.3868262767791748,-22113.6484375,1170.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5479736328125,310.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,30120.94921875,29880.0,0.0,0.0,0.5095232129096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9734274744987488,0.9734400510787964,-1.2565894394356292e-05,0.0,0.0005171013181097,0.0,0.0,144.3840789794922,0.0,0.0,0.0,0.6016488671302795,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.240355372428894,-4610.625,304.1658020019531,0.7903048992156982,0.32286337018013,0.2943731248378753,293.2631225585937,297.1499938964844,293.1499938964844,0.2058202922344207,-4292.79541015625,304.1661376953125,0.7581600546836853,0.2846479117870331,0.2740733623504638,293.2183837890625,297.1499938964844,293.1499938964844,0.3685570657253265,-5025.9248046875,304.16180419921875,0.8825478553771973,0.4556431770324707,0.3209876120090484,293.2492370605469,297.1499938964844,293.1499938964844,0.5226187109947205,-8941.939453125,304.1662902832031,0.9737892150878906,0.6008155345916748,0.5708915591239929,293.1972961425781,297.1499938964844,293.1499938964844,0.0431694909930229,-6391.7138671875,304.1568603515625,0.5006033778190613,0.0861363857984542,0.4083712995052337,291.2093200683594,291.1499938964844,266.9623107910156,264.9628295898437,283.419677734375,293.25,291.2093200683594,1.0,0.4661656320095062,0.8751180768013,0.8751180768013,1.0,1.0,-2.2431795597076416,1.0094668865203855,1.233712673187256,0.4980451166629791,0.0,0.0,0.6541286110877991,138.5001983642578,105.0,1.3868262767791748,-22113.6484375,1170.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5479736328125,310.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,30120.94921875,29880.0,0.0,0.0,0.5095232129096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9734274744987488,0.9734400510787964,-1.2565894394356292e-05,0.0,0.0005171013181097,0.0,0.0,144.3840789794922,0.0,0.0,0.0,0.6016488671302795,4.0,0.0,1.0
722700,293.2640686035156,297.1499938964844,293.1499938964844,0.2386664599180221,-4584.859375,304.1659851074219,0.7955257296562195,0.3212555050849914,0.2927450835704803,293.2648620605469,297.1499938964844,293.1499938964844,0.2040516138076782,-4263.35595703125,304.1664123535156,0.762641429901123,0.2828752696514129,0.2722078859806061,293.2197570800781,297.1499938964844,293.1499938964844,0.3671860098838806,-5011.10009765625,304.1621398925781,0.8891593217849731,0.4545098841190338,0.3200557827949524,293.2507019042969,297.1499938964844,293.1499938964844,0.5206964612007141,-8915.927734375,304.16680908203125,0.9803193807601928,0.5992718935012817,0.5692493915557861,293.19744873046875,297.1499938964844,293.1499938964844,0.0424371734261512,-6332.05712890625,304.15692138671875,0.5034036040306091,0.0855080932378768,0.4045868515968323,291.2102355957031,291.1499938964844,267.0036926269531,264.9923095703125,283.44500732421875,293.2513427734375,291.2102355957031,1.0,0.4607101678848266,0.8743290305137634,0.8743290305137634,1.0,1.0,-2.231345891952514,1.0036360025405884,1.2277097702026367,0.4950100481510162,0.0,0.0,0.6500173807144165,133.06088256835938,105.0,1.844165682792664,-21941.619140625,1136.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5448303222656,310.0929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,30114.109375,28800.0,0.0,0.0,0.5047615766525269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9617739915847778,0.961786448955536,-1.242740199813852e-05,0.0,0.000512268859893,0.0,0.0,140.66024780273438,0.0,0.0,0.0,0.5818139314651489,4.0,0.0,1.0
