time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722760,293.2648620605469,297.1499938964844,293.1499938964844,0.2374996840953827,-4567.71923828125,304.1651916503906,0.8012192249298096,0.3196517825126648,0.2911158204078674,293.2665100097656,297.1499938964844,293.1499938964844,0.2027196735143661,-4241.80126953125,304.1658630371094,0.767594039440155,0.2810940146446228,0.2703303098678589,293.22100830078125,297.1499938964844,293.1499938964844,0.3666039407253265,-5005.48681640625,304.1609802246094,0.8963432908058167,0.4533780813217163,0.3191198408603668,293.2520446777344,297.1499938964844,293.1499938964844,0.5198665261268616,-8905.935546875,304.1652526855469,0.9869348406791688,0.5977330803871155,0.5676025152206421,293.19757080078125,297.1499938964844,293.1499938964844,0.0418358258903026,-6284.759765625,304.1567687988281,0.5065472722053528,0.0848837196826934,0.4008084833621979,291.18634033203125,291.1499938964844,267.04461669921875,265.02154541015625,283.4700927734375,293.2525939941406,291.1849060058594,1.0,0.4551471173763275,0.8735870718955994,0.8735870718955994,1.0,1.0,-2.21949315071106,0.9977991580963136,1.2216938734054563,0.4919818639755249,0.0,0.0,0.6498401761054993,127.55575561523438,93.0,-28.88516998291016,-21685.37109375,1102.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5534973144531,310.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,29126.80078125,28800.0,0.0,0.0,0.4998777210712433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9390329122543336,0.9390448927879332,-1.194163087347988e-05,0.0,0.0005073123611509,0.0,0.0,131.7249298095703,0.0,0.0,0.0,0.5843827128410339,4.0,0.0,1.0
722820,293.2663269042969,297.1499938964844,293.1499938964844,0.2339352071285247,-4512.84716796875,304.16607666015625,0.8136432766914368,0.3164425790309906,0.2878614068031311,293.2696838378906,297.1499938964844,293.1499938964844,0.1989753395318985,-4178.92626953125,304.16680908203125,0.7788583040237427,0.2774991989135742,0.266546368598938,293.223388671875,297.1499938964844,293.1499938964844,0.3635478317737579,-4972.06298828125,304.16241455078125,0.9128017425537108,0.4510953724384308,0.3172428607940674,293.25445556640625,297.1499938964844,293.1499938964844,0.514705240726471,-8834.048828125,304.16900634765625,0.9990000128746032,0.5946557521820068,0.5633424520492554,293.1977233886719,297.1499938964844,293.1499938964844,0.0403299778699874,-6161.56201171875,304.1570129394531,0.5138927102088928,0.0836477875709533,0.3933027386665344,291.1972961425781,291.1499938964844,267.1250915527344,265.07928466796875,283.5202941894531,293.2549743652344,291.19744873046875,1.0,0.4436873495578766,0.8721030354499817,0.8721030354499817,1.0,1.0,-2.194692850112915,0.985567569732666,1.2091251611709597,0.4857715368270874,0.0,0.0,0.6429399847984314,116.54154205322266,81.0,2.4523632526397705,-21392.4296875,1035.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5375366210937,310.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,28997.50390625,28800.0,0.0,0.0,0.4904408156871795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235646724700928,0.9235764145851136,-1.1737435670511331e-05,0.0,0.0004977351054549,0.0,0.0,126.87899017333984,0.0,0.0,0.0,0.5774206519126892,4.0,0.0,1.0
722880,293.2663269042969,297.1499938964844,293.1499938964844,0.2339352071285247,-4512.84716796875,304.16607666015625,0.8136432766914368,0.3164425790309906,0.2878614068031311,293.2696838378906,297.1499938964844,293.1499938964844,0.1989753395318985,-4178.92626953125,304.16680908203125,0.7788583040237427,0.2774991989135742,0.266546368598938,293.223388671875,297.1499938964844,293.1499938964844,0.3635478317737579,-4972.06298828125,304.16241455078125,0.9128017425537108,0.4510953724384308,0.3172428607940674,293.25445556640625,297.1499938964844,293.1499938964844,0.514705240726471,-8834.048828125,304.16900634765625,0.9990000128746032,0.5946557521820068,0.5633424520492554,293.1977233886719,297.1499938964844,293.1499938964844,0.0403299778699874,-6161.56201171875,304.1570129394531,0.5138927102088928,0.0836477875709533,0.3933027386665344,291.1972961425781,291.1499938964844,267.1250915527344,265.07928466796875,283.5202941894531,293.2549743652344,291.19744873046875,1.0,0.4436873495578766,0.8721030354499817,0.8721030354499817,1.0,1.0,-2.194692850112915,0.985567569732666,1.2091251611709597,0.4857715368270874,0.0,0.0,0.6429399847984314,116.54154205322266,81.0,2.4523632526397705,-21392.4296875,1035.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5375366210937,310.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,28997.50390625,28800.0,0.0,0.0,0.4904408156871795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235646724700928,0.9235764145851136,-1.1737435670511331e-05,0.0,0.0004977351054549,0.0,0.0,126.87899017333984,0.0,0.0,0.0,0.5774206519126892,4.0,0.0,1.0
722940,293.2675170898437,297.1499938964844,293.1499938964844,0.2301838248968124,-4454.6611328125,304.1669921875,0.8230016231536865,0.3132563233375549,0.2847308814525604,293.2724609375,297.1499938964844,293.1499938964844,0.1950683891773224,-4112.80615234375,304.167724609375,0.7877638339996338,0.2739027738571167,0.2628651559352875,293.2254943847656,297.1499938964844,293.1499938964844,0.3600943088531494,-4934.078125,304.1640625,0.927517592906952,0.4488124251365661,0.315445214509964,293.2386474609375,297.1499938964844,293.1499938964844,0.4881506860256195,-8452.142578125,304.2069702148437,0.9990000128746032,0.5951518416404724,0.5384612083435059,293.1974792480469,297.1499938964844,293.1499938964844,0.0389039851725101,-6043.8515625,304.15704345703125,0.5198972821235657,0.0824906453490257,0.3866047859191894,291.22393798828125,291.1499938964844,267.2033386230469,265.1358642578125,283.5771789550781,293.2516784667969,291.22540283203125,1.0,0.4307125210762024,0.8706190586090088,0.8706190586090088,1.0,1.0,-2.1466293334960938,0.962032675743103,1.1845967769622805,0.4737499058246612,0.0,0.0,0.6316292881965637,107.56287384033205,69.0,30.203123092651367,-20899.59765625,954.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52264404296875,309.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,29078.759765625,27720.0,0.0,0.0,0.481082946062088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898071825504303,0.8980833292007446,-1.1473812264739536e-05,0.0,0.0004882380308117,0.0,0.0,119.71568298339844,0.0,0.0,0.0,0.5520349144935608,4.0,0.0,1.0
723000,293.2675170898437,297.1499938964844,293.1499938964844,0.2301838248968124,-4454.6611328125,304.1669921875,0.8230016231536865,0.3132563233375549,0.2847308814525604,293.2724609375,297.1499938964844,293.1499938964844,0.1950683891773224,-4112.80615234375,304.167724609375,0.7877638339996338,0.2739027738571167,0.2628651559352875,293.2254943847656,297.1499938964844,293.1499938964844,0.3600943088531494,-4934.078125,304.1640625,0.927517592906952,0.4488124251365661,0.315445214509964,293.2386474609375,297.1499938964844,293.1499938964844,0.4881506860256195,-8452.142578125,304.2069702148437,0.9990000128746032,0.5951518416404724,0.5384612083435059,293.1974792480469,297.1499938964844,293.1499938964844,0.0389039851725101,-6043.8515625,304.15704345703125,0.5198972821235657,0.0824906453490257,0.3866047859191894,291.22393798828125,291.1499938964844,267.2033386230469,265.1358642578125,283.5771789550781,293.2516784667969,291.22540283203125,1.0,0.4307125210762024,0.8706190586090088,0.8706190586090088,1.0,1.0,-2.1466293334960938,0.962032675743103,1.1845967769622805,0.4737499058246612,0.0,0.0,0.6316292881965637,107.56287384033205,69.0,30.203123092651367,-20899.59765625,954.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52264404296875,309.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,29078.759765625,27720.0,0.0,0.0,0.481082946062088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898071825504303,0.8980833292007446,-1.1473812264739536e-05,0.0,0.0004882380308117,0.0,0.0,119.71568298339844,0.0,0.0,0.0,0.5520349144935608,4.0,0.0,1.0
723060,293.268798828125,297.1499938964844,293.1499938964844,0.2268150597810745,-4402.7412109375,304.16705322265625,0.8342123627662659,0.3100207149982452,0.281546413898468,293.2753601074219,297.1499938964844,293.1499938964844,0.1914571076631546,-4051.93017578125,304.1679382324219,0.7987354397773743,0.2702150344848633,0.2590949833393097,293.2276611328125,297.1499938964844,293.1499938964844,0.3572143018245697,-4902.8583984375,304.1643371582031,0.9451313614845276,0.4464620947837829,0.3135934174060821,293.1961364746094,297.1499938964844,293.1499938964844,0.4574144184589386,-8016.42529296875,304.2392578125,0.9990000128746032,0.6014688014984131,0.5097710490226746,293.1972045898437,297.1499938964844,293.1499938964844,0.0375927127897739,-5936.6103515625,304.15692138671875,0.5276758074760437,0.0813413634896278,0.379931777715683,291.2294616699219,291.1499938964844,267.279052734375,265.1911315917969,283.6341857910156,293.2450866699219,291.23223876953125,1.0,0.4164895415306091,0.8693543672561646,0.8693543672561646,1.0,1.0,-2.09335732460022,0.9360012412071228,1.157356023788452,0.4605015516281128,0.0,0.0,0.6216146349906921,98.11173248291016,72.0,29.7314567565918,-20291.2578125,870.4979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5913391113281,309.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,28044.8359375,27720.0,0.0,0.0,0.4707823991775512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8562706708908081,0.8562814593315125,-1.0794673471536951e-05,0.0,0.0004777842841576,0.0,0.0,106.59105682373048,0.0,0.0,0.0,0.5465039014816284,4.0,0.0,1.0
723120,293.268798828125,297.1499938964844,293.1499938964844,0.2268150597810745,-4402.7412109375,304.16705322265625,0.8342123627662659,0.3100207149982452,0.281546413898468,293.2753601074219,297.1499938964844,293.1499938964844,0.1914571076631546,-4051.93017578125,304.1679382324219,0.7987354397773743,0.2702150344848633,0.2590949833393097,293.2276611328125,297.1499938964844,293.1499938964844,0.3572143018245697,-4902.8583984375,304.1643371582031,0.9451313614845276,0.4464620947837829,0.3135934174060821,293.1961364746094,297.1499938964844,293.1499938964844,0.4574144184589386,-8016.42529296875,304.2392578125,0.9990000128746032,0.6014688014984131,0.5097710490226746,293.1972045898437,297.1499938964844,293.1499938964844,0.0375927127897739,-5936.6103515625,304.15692138671875,0.5276758074760437,0.0813413634896278,0.379931777715683,291.2294616699219,291.1499938964844,267.279052734375,265.1911315917969,283.6341857910156,293.2450866699219,291.23223876953125,1.0,0.4164895415306091,0.8693543672561646,0.8693543672561646,1.0,1.0,-2.09335732460022,0.9360012412071228,1.157356023788452,0.4605015516281128,0.0,0.0,0.6216146349906921,98.11173248291016,72.0,29.7314567565918,-20291.2578125,870.4979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5913391113281,309.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,28044.8359375,27720.0,0.0,0.0,0.4707823991775512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8562706708908081,0.8562814593315125,-1.0794673471536951e-05,0.0,0.0004777842841576,0.0,0.0,106.59105682373048,0.0,0.0,0.0,0.5465039014816284,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232886552810669,-4348.0361328125,304.16717529296875,0.8411601781845093,0.3066970109939575,0.278410941362381,293.278564453125,297.1499938964844,293.1499938964844,0.1876861155033111,-3987.91455078125,304.1681823730469,0.8050546050071716,0.2663929164409637,0.2553318440914154,293.2301025390625,297.1499938964844,293.1499938964844,0.3540148138999939,-4867.9873046875,304.164794921875,0.9562214612960817,0.4439973533153534,0.3117616772651672,293.1430358886719,297.1499938964844,293.1499938964844,0.4356349408626556,-7713.33740234375,304.2449951171875,0.9990000128746032,0.6110735535621643,0.4909413158893585,293.1971435546875,297.1499938964844,293.1499938964844,0.0363240018486976,-5831.82080078125,304.1567077636719,0.5322200655937195,0.0801582112908363,0.373723030090332,291.2476806640625,291.1499938964844,267.3519287109375,265.2449035644531,283.6881408691406,293.2446594238281,291.24761962890625,1.0,0.4068685173988342,0.8680897355079651,0.8680897355079651,1.0,1.0,-2.0527868270874023,0.9161754846572876,1.1366113424301147,0.4503873288631439,0.0,0.0,0.6067134737968445,92.02629852294922,90.0,17.188343048095703,-19774.849609375,812.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6908264160156,309.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,28076.853515625,27720.0,0.0,0.0,0.459832102060318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8167920112609863,0.8168023824691772,-1.0400824976386502e-05,0.0,0.000466671102913,0.0,0.0,96.80078887939452,0.0,0.0,0.0,0.5310526490211487,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232886552810669,-4348.0361328125,304.16717529296875,0.8411601781845093,0.3066970109939575,0.278410941362381,293.278564453125,297.1499938964844,293.1499938964844,0.1876861155033111,-3987.91455078125,304.1681823730469,0.8050546050071716,0.2663929164409637,0.2553318440914154,293.2301025390625,297.1499938964844,293.1499938964844,0.3540148138999939,-4867.9873046875,304.164794921875,0.9562214612960817,0.4439973533153534,0.3117616772651672,293.1430358886719,297.1499938964844,293.1499938964844,0.4356349408626556,-7713.33740234375,304.2449951171875,0.9990000128746032,0.6110735535621643,0.4909413158893585,293.1971435546875,297.1499938964844,293.1499938964844,0.0363240018486976,-5831.82080078125,304.1567077636719,0.5322200655937195,0.0801582112908363,0.373723030090332,291.2476806640625,291.1499938964844,267.3519287109375,265.2449035644531,283.6881408691406,293.2446594238281,291.24761962890625,1.0,0.4068685173988342,0.8680897355079651,0.8680897355079651,1.0,1.0,-2.0527868270874023,0.9161754846572876,1.1366113424301147,0.4503873288631439,0.0,0.0,0.6067134737968445,92.02629852294922,90.0,17.188343048095703,-19774.849609375,812.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6908264160156,309.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,28076.853515625,27720.0,0.0,0.0,0.459832102060318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8167920112609863,0.8168023824691772,-1.0400824976386502e-05,0.0,0.000466671102913,0.0,0.0,96.80078887939452,0.0,0.0,0.0,0.5310526490211487,4.0,0.0,1.0
723300,293.2712707519531,297.1499938964844,293.1499938964844,0.2218060195446014,-4325.28369140625,304.166748046875,0.840461254119873,0.3049915432929992,0.2768902778625488,293.2803039550781,297.1499938964844,293.1499938964844,0.1860286295413971,-3959.977783203125,304.1678771972656,0.8038361072540283,0.2644192576408386,0.2534820735454559,293.2314453125,297.1499938964844,293.1499938964844,0.3528209328651428,-4855.279296875,304.1642761230469,0.9562233090400696,0.4427179098129272,0.3108784854412079,293.12176513671875,297.1499938964844,293.1499938964844,0.4331158101558685,-7685.56640625,304.23211669921875,0.9990000128746032,0.6153465509414673,0.4895477890968323,293.1971740722656,297.1499938964844,293.1499938964844,0.0358150117099285,-5790.3583984375,304.1564025878906,0.5312389135360718,0.079552561044693,0.3709770143032074,291.24481201171875,291.1499938964844,267.3871765136719,265.2712097167969,283.7113342285156,293.2474365234375,291.2435607910156,1.0,0.4055482447147369,0.867457389831543,0.867457389831543,1.0,1.0,-2.042691469192505,0.9112282395362854,1.1314632892608645,0.4478035867214203,0.0,0.0,0.6006177663803101,91.40187072753906,90.0,1.403705596923828,-19586.240234375,801.7506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7413635253906,309.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,28045.751953125,26640.0,0.0,0.0,0.4541931748390198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996160387992859,0.7996262907981873,-1.0225198820990045e-05,0.0,0.0004609483294188,0.0,0.0,92.6857681274414,0.0,0.0,0.0,0.5093625783920288,4.0,0.0,1.0
723360,293.2722473144531,297.1499938964844,293.1499938964844,0.2210697531700134,-4315.037109375,304.1650390625,0.8370981812477112,0.3032635152339935,0.2753893733024597,293.2821350097656,297.1499938964844,293.1499938964844,0.184988185763359,-3943.390625,304.16650390625,0.7998232841491699,0.2624095678329468,0.2516415119171142,293.2328186035156,297.1499938964844,293.1499938964844,0.3527959883213043,-4856.2646484375,304.16168212890625,0.9527428150177002,0.4414189159870147,0.310010701417923,293.10943603515625,297.1499938964844,293.1499938964844,0.4371012449264526,-7753.33056640625,304.2098388671875,0.9990000128746032,0.6181324124336243,0.4931452572345733,293.19732666015625,297.1499938964844,293.1499938964844,0.035511165857315,-5768.2392578125,304.1557922363281,0.5281709432601929,0.0789276733994484,0.3683971464633941,291.2048645019531,291.1499938964844,267.4216003417969,265.2970886230469,283.73095703125,293.25018310546875,291.2008056640625,1.0,0.4060190320014953,0.8669541478157043,0.8669541478157043,1.0,1.0,-2.038851022720337,0.9093113541603088,1.1295396089553833,0.4468403160572052,0.0,0.0,0.6007283329963684,92.2501220703125,108.0,-52.76058197021485,-19366.083984375,801.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7945861816406,309.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,26998.783203125,26640.0,0.0,0.0,0.448423832654953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760161757469177,0.7760259509086609,-9.76262344920542e-06,0.0,0.0004550931917037,0.0,0.0,85.64811706542969,0.0,0.0,0.0,0.5116301774978638,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2185986638069152,-4277.36962890625,304.1641540527344,0.8248567581176758,0.2997371554374695,0.2724432945251465,293.28594970703125,297.1499938964844,293.1499938964844,0.1820451915264129,-3893.9345703125,304.1659240722656,0.7858986854553223,0.2582918107509613,0.2479866594076156,293.2356262207031,297.1499938964844,293.1499938964844,0.3511733114719391,-4839.32177734375,304.1605224609375,0.9378347396850586,0.4387513399124145,0.308322548866272,293.11529541015625,297.1499938964844,293.1499938964844,0.454922616481781,-8027.6435546875,304.15997314453125,0.9990000128746032,0.6180647611618042,0.5115101337432861,293.1982727050781,297.1499938964844,293.1499938964844,0.0346655920147895,-5700.39013671875,304.1552734375,0.5177205204963684,0.07753886282444,0.3633296191692352,291.177490234375,291.1499938964844,267.4877319335937,265.3474426269531,283.7598571777344,293.25164794921875,291.17498779296875,1.0,0.4113928973674774,0.8659477233886719,0.8659477233886719,1.0,1.0,-2.0448544025421143,0.912121832370758,1.1327325105667114,0.4482865333557129,0.0,0.0,0.5990007519721985,97.33552551269533,126.0,-44.14448165893555,-19311.98828125,824.2988891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7962341308594,309.7972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,26728.923828125,26640.0,0.0,0.0,0.4377720654010772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693414688110352,0.769351065158844,-9.638957635615952e-06,0.0,0.0004442829813342,0.0,0.0,83.76074981689453,0.0,0.0,0.0,0.5082244277000427,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2185986638069152,-4277.36962890625,304.1641540527344,0.8248567581176758,0.2997371554374695,0.2724432945251465,293.28594970703125,297.1499938964844,293.1499938964844,0.1820451915264129,-3893.9345703125,304.1659240722656,0.7858986854553223,0.2582918107509613,0.2479866594076156,293.2356262207031,297.1499938964844,293.1499938964844,0.3511733114719391,-4839.32177734375,304.1605224609375,0.9378347396850586,0.4387513399124145,0.308322548866272,293.11529541015625,297.1499938964844,293.1499938964844,0.454922616481781,-8027.6435546875,304.15997314453125,0.9990000128746032,0.6180647611618042,0.5115101337432861,293.1982727050781,297.1499938964844,293.1499938964844,0.0346655920147895,-5700.39013671875,304.1552734375,0.5177205204963684,0.07753886282444,0.3633296191692352,291.177490234375,291.1499938964844,267.4877319335937,265.3474426269531,283.7598571777344,293.25164794921875,291.17498779296875,1.0,0.4113928973674774,0.8659477233886719,0.8659477233886719,1.0,1.0,-2.0448544025421143,0.912121832370758,1.1327325105667114,0.4482865333557129,0.0,0.0,0.5990007519721985,97.33552551269533,126.0,-44.14448165893555,-19311.98828125,824.2988891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7962341308594,309.7972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,26728.923828125,26640.0,0.0,0.0,0.4377720654010772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693414688110352,0.769351065158844,-9.638957635615952e-06,0.0,0.0004442829813342,0.0,0.0,83.76074981689453,0.0,0.0,0.0,0.5082244277000427,4.0,0.0,1.0
723540,293.2767333984375,297.1499938964844,293.1499938964844,0.216490238904953,-4245.62060546875,304.1629638671875,0.8074035048484802,0.2961069345474243,0.2695299685001373,293.2899475097656,297.1499938964844,293.1499938964844,0.1793791949748993,-3849.400146484375,304.1650695800781,0.7672032117843628,0.2540383636951446,0.2443365156650543,293.2386169433594,297.1499938964844,293.1499938964844,0.3501210510730743,-4828.90478515625,304.1587829589844,0.9157143831253052,0.4359785914421081,0.3066575527191162,293.1604309082031,297.1499938964844,293.1499938964844,0.4858927130699157,-8484.517578125,304.1050720214844,0.9990000128746032,0.6098673939704895,0.5410687327384949,293.20050048828125,297.1499938964844,293.1499938964844,0.0337970741093158,-5631.4091796875,304.15496826171875,0.5039249658584595,0.0758684575557708,0.3577244281768799,291.13348388671875,291.1499938964844,267.54998779296875,265.3959045410156,283.7799377441406,293.2518920898437,291.1310729980469,1.0,0.4212163388729095,0.8649412989616394,0.8649412989616394,1.0,1.0,-2.0637319087982178,0.9211872816085817,1.142544507980347,0.4528902769088745,0.0,0.0,0.6041879653930664,106.135009765625,129.0,-55.375450134277344,-19351.67578125,871.9437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6395263671875,309.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,26564.083984375,25560.0,0.0,0.0,0.4290139079093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752822637557983,0.775291919708252,-9.657402188167907e-06,0.0,0.0004353945842012,0.0,0.0,84.79560852050781,0.0,0.0,0.0,0.4953039586544037,4.0,0.0,1.0
723600,293.2767333984375,297.1499938964844,293.1499938964844,0.216490238904953,-4245.62060546875,304.1629638671875,0.8074035048484802,0.2961069345474243,0.2695299685001373,293.2899475097656,297.1499938964844,293.1499938964844,0.1793791949748993,-3849.400146484375,304.1650695800781,0.7672032117843628,0.2540383636951446,0.2443365156650543,293.2386169433594,297.1499938964844,293.1499938964844,0.3501210510730743,-4828.90478515625,304.1587829589844,0.9157143831253052,0.4359785914421081,0.3066575527191162,293.1604309082031,297.1499938964844,293.1499938964844,0.4858927130699157,-8484.517578125,304.1050720214844,0.9990000128746032,0.6098673939704895,0.5410687327384949,293.20050048828125,297.1499938964844,293.1499938964844,0.0337970741093158,-5631.4091796875,304.15496826171875,0.5039249658584595,0.0758684575557708,0.3577244281768799,291.13348388671875,291.1499938964844,267.54998779296875,265.3959045410156,283.7799377441406,293.2518920898437,291.1310729980469,1.0,0.4212163388729095,0.8649412989616394,0.8649412989616394,1.0,1.0,-2.0637319087982178,0.9211872816085817,1.142544507980347,0.4528902769088745,0.0,0.0,0.6041879653930664,106.135009765625,129.0,-55.375450134277344,-19351.67578125,871.9437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6395263671875,309.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,26564.083984375,25560.0,0.0,0.0,0.4290139079093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752822637557983,0.775291919708252,-9.657402188167907e-06,0.0,0.0004353945842012,0.0,0.0,84.79560852050781,0.0,0.0,0.0,0.4953039586544037,4.0,0.0,1.0
723660,293.27813720703125,297.1499938964844,293.1499938964844,0.2144728749990463,-4215.173828125,304.1621398925781,0.792178213596344,0.2926092147827148,0.2666209638118744,293.2929077148437,297.1499938964844,293.1499938964844,0.1767550259828567,-3805.41455078125,304.16455078125,0.7522475719451904,0.2498861253261566,0.2406585365533828,293.24053955078125,297.1499938964844,293.1499938964844,0.3492401242256164,-4820.20166015625,304.1575622558594,0.8992917537689209,0.4333374798297882,0.3049974739551544,293.2294616699219,297.1499938964844,293.1499938964844,0.5138312578201294,-8881.94140625,304.07452392578125,0.9990000128746032,0.5956343412399292,0.5655975937843323,293.2023620605469,297.1499938964844,293.1499938964844,0.0328188724815845,-5553.08203125,304.15496826171875,0.4927783608436584,0.0742092803120613,0.3514398634433746,291.0836486816406,291.1499938964844,267.6101989746094,265.4433288574219,283.8073425292969,293.2594299316406,291.0843505859375,1.0,0.4285604953765869,0.8633272051811218,0.8633272051811218,1.0,1.0,-2.0757644176483154,0.9268392324447632,1.1489253044128418,0.4558936655521393,0.0,0.0,0.6177511811256409,113.77951049804688,132.0,-43.08047103881836,-19358.05859375,909.9236450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35809326171875,309.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25356.611328125,25560.0,0.0,0.0,0.4223829805850982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891095876693726,0.7891190648078918,-9.515689271211158e-06,0.0,0.0004286650510039,0.0,0.0,85.91439056396484,0.0,0.0,0.0,0.5111874341964722,4.0,0.0,1.0
723720,293.27813720703125,297.1499938964844,293.1499938964844,0.2144728749990463,-4215.173828125,304.1621398925781,0.792178213596344,0.2926092147827148,0.2666209638118744,293.2929077148437,297.1499938964844,293.1499938964844,0.1767550259828567,-3805.41455078125,304.16455078125,0.7522475719451904,0.2498861253261566,0.2406585365533828,293.24053955078125,297.1499938964844,293.1499938964844,0.3492401242256164,-4820.20166015625,304.1575622558594,0.8992917537689209,0.4333374798297882,0.3049974739551544,293.2294616699219,297.1499938964844,293.1499938964844,0.5138312578201294,-8881.94140625,304.07452392578125,0.9990000128746032,0.5956343412399292,0.5655975937843323,293.2023620605469,297.1499938964844,293.1499938964844,0.0328188724815845,-5553.08203125,304.15496826171875,0.4927783608436584,0.0742092803120613,0.3514398634433746,291.0836486816406,291.1499938964844,267.6101989746094,265.4433288574219,283.8073425292969,293.2594299316406,291.0843505859375,1.0,0.4285604953765869,0.8633272051811218,0.8633272051811218,1.0,1.0,-2.0757644176483154,0.9268392324447632,1.1489253044128418,0.4558936655521393,0.0,0.0,0.6177511811256409,113.77951049804688,132.0,-43.08047103881836,-19358.05859375,909.9236450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35809326171875,309.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25356.611328125,25560.0,0.0,0.0,0.4223829805850982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891095876693726,0.7891190648078918,-9.515689271211158e-06,0.0,0.0004286650510039,0.0,0.0,85.91439056396484,0.0,0.0,0.0,0.5111874341964722,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113153785467147,-4165.0322265625,304.1633605957031,0.7748971581459045,0.2893019616603851,0.2640132904052734,293.2944641113281,297.1499938964844,293.1499938964844,0.1732455343008041,-3744.34326171875,304.1655578613281,0.7361087203025818,0.2459497600793838,0.2373070567846298,293.2414245605469,297.1499938964844,293.1499938964844,0.3463369607925415,-4787.6201171875,304.1598815917969,0.8811498880386353,0.4308631420135498,0.3035585880279541,293.275634765625,297.1499938964844,293.1499938964844,0.5054406523704529,-8743.8935546875,304.1137390136719,0.9813393354415894,0.5841578841209412,0.5563478469848633,293.20263671875,297.1499938964844,293.1499938964844,0.031833242624998,-5468.3330078125,304.15496826171875,0.4806933403015136,0.0728239938616752,0.3468511402606964,291.1123352050781,291.1499938964844,267.6703186035156,265.4908142089844,283.8569641113281,293.27398681640625,291.1138610839844,1.0,0.4328364133834839,0.8617130517959595,0.8617130517959595,1.0,1.0,-2.050286293029785,0.9142483472824096,1.1360379457473757,0.4497343599796295,0.0,0.0,0.62119460105896,123.03367614746094,135.0,17.153236389160156,-19142.400390625,918.7947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9922790527344,309.30108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,25451.02734375,25560.0,0.0,0.0,0.4179455637931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804263710975647,0.8042733669281006,-9.68366839515511e-06,0.0,0.0004241616115905,0.0,0.0,89.49439239501953,0.0,0.0,0.0,0.5171055793762207,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113153785467147,-4165.0322265625,304.1633605957031,0.7748971581459045,0.2893019616603851,0.2640132904052734,293.2944641113281,297.1499938964844,293.1499938964844,0.1732455343008041,-3744.34326171875,304.1655578613281,0.7361087203025818,0.2459497600793838,0.2373070567846298,293.2414245605469,297.1499938964844,293.1499938964844,0.3463369607925415,-4787.6201171875,304.1598815917969,0.8811498880386353,0.4308631420135498,0.3035585880279541,293.275634765625,297.1499938964844,293.1499938964844,0.5054406523704529,-8743.8935546875,304.1137390136719,0.9813393354415894,0.5841578841209412,0.5563478469848633,293.20263671875,297.1499938964844,293.1499938964844,0.031833242624998,-5468.3330078125,304.15496826171875,0.4806933403015136,0.0728239938616752,0.3468511402606964,291.1123352050781,291.1499938964844,267.6703186035156,265.4908142089844,283.8569641113281,293.27398681640625,291.1138610839844,1.0,0.4328364133834839,0.8617130517959595,0.8617130517959595,1.0,1.0,-2.050286293029785,0.9142483472824096,1.1360379457473757,0.4497343599796295,0.0,0.0,0.62119460105896,123.03367614746094,135.0,17.153236389160156,-19142.400390625,918.7947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9922790527344,309.30108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,25451.02734375,25560.0,0.0,0.0,0.4179455637931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804263710975647,0.8042733669281006,-9.68366839515511e-06,0.0,0.0004241616115905,0.0,0.0,89.49439239501953,0.0,0.0,0.0,0.5171055793762207,4.0,0.0,1.0
723900,293.2786560058594,297.1499938964844,293.1499938964844,0.2097945511341095,-4140.9755859375,304.1636962890625,0.7684422731399536,0.2876312732696533,0.2626649737358093,293.2952575683594,297.1499938964844,293.1499938964844,0.1715434938669204,-3714.770263671875,304.1658020019531,0.7300111055374146,0.2439653575420379,0.235592320561409,293.2419738769531,297.1499938964844,293.1499938964844,0.3449783325195312,-4772.54052734375,304.1605529785156,0.8745324611663818,0.4295994639396667,0.3027983903884887,293.2849426269531,297.1499938964844,293.1499938964844,0.5019634962081909,-8689.216796875,304.1265869140625,0.973522961139679,0.5807291269302368,0.5527237057685852,293.20269775390625,297.1499938964844,293.1499938964844,0.0313560180366039,-5427.349609375,304.1549377441406,0.4755457639694214,0.0721447989344596,0.3444927632808685,291.1217956542969,291.1499938964844,267.7003479003906,265.5145263671875,283.8792419433594,293.2777709960937,291.12255859375,1.0,0.4342658817768097,0.8609059453010559,0.8609059453010559,1.0,1.0,-2.0384910106658936,0.9084508419036864,1.1300402879714966,0.4467467069625854,0.0,0.0,0.62209552526474,126.56925201416016,135.0,19.6594352722168,-19001.8515625,920.1981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.823486328125,309.1924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,25493.591796875,24480.0,0.0,0.0,0.4161203801631927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068450093269348,0.806854784488678,-9.718548426462805e-06,0.0,0.0004223092983011,0.0,0.0,90.15863037109376,0.0,0.0,0.0,0.5032578706741333,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087806314229965,-4125.57861328125,304.1630554199219,0.7629653215408325,0.2859743535518646,0.2612988948822021,293.2959899902344,297.1499938964844,293.1499938964844,0.170247346162796,-3692.844970703125,304.165283203125,0.7246950268745422,0.2419822961091995,0.2338509559631347,293.242431640625,297.1499938964844,293.1499938964844,0.3444449305534363,-4767.25390625,304.1595764160156,0.8690083026885986,0.4283449351787567,0.3020200133323669,293.2901306152344,297.1499938964844,293.1499938964844,0.500407338142395,-8664.0791015625,304.13360595703125,0.9668390154838562,0.578000545501709,0.5499814748764038,293.20263671875,297.1499938964844,293.1499938964844,0.030994089320302,-5398.02001953125,304.1546936035156,0.4706023037433624,0.0714896023273468,0.3421097993850708,291.10272216796875,291.1499938964844,267.7303771972656,265.53826904296875,283.90008544921875,293.2800598144531,291.1014099121094,1.0,0.4353965222835541,0.8602031469345093,0.8602031469345093,1.0,1.0,-2.0276684761047363,0.9031387567520142,1.1245296001434326,0.4439980685710907,0.0,0.0,0.6269579529762268,129.57443237304688,138.0,-14.456353187561035,-18782.390625,920.6137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.685302734375,309.0556640625,278.1499938964844,0.0,18000.0,313.1499938964844,24543.958984375,24480.0,0.0,0.0,0.4142976999282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978306412696838,0.7978400588035583,-9.415950444235932e-06,0.0,0.0004204594879411,0.0,0.0,86.54371643066406,0.0,0.0,0.0,0.5111175179481506,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056053578853607,-4074.99609375,304.1640014648437,0.7538989186286926,0.2827050387859344,0.2585677802562713,293.2972412109375,297.1499938964844,293.1499938964844,0.1666967421770095,-3630.667724609375,304.1661071777344,0.7153286933898926,0.2380303293466568,0.2303366065025329,293.2431640625,297.1499938964844,293.1499938964844,0.3414798378944397,-4734.12109375,304.1613464355469,0.8600452542304993,0.4258570075035095,0.3004516363143921,293.2947998046875,297.1499938964844,293.1499938964844,0.4955007135868072,-8589.423828125,304.1470947265625,0.9556083083152772,0.5734909772872925,0.5457200407981873,293.2021179199219,297.1499938964844,293.1499938964844,0.030047046020627,-5315.2314453125,304.1546936035156,0.4606976211071014,0.07026307284832,0.337504506111145,291.1264038085937,291.1499938964844,267.790283203125,265.58575439453125,283.9394836425781,293.28228759765625,291.1274108886719,1.0,0.4370390474796295,0.8587974309921265,0.8587974309921265,1.0,1.0,-2.0076351165771484,0.8933148384094238,1.1143202781677246,0.438853919506073,0.0,0.0,0.6288021802902222,134.5391387939453,141.0,20.70220947265625,-18604.484375,919.2588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4258117675781,308.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.587890625,24480.0,0.0,0.0,0.4112777709960937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074439167976379,0.8074533939361572,-9.486283488513436e-06,0.0,0.0004173946508672,0.0,0.0,88.55393981933594,0.0,0.0,0.0,0.5143091082572937,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056053578853607,-4074.99609375,304.1640014648437,0.7538989186286926,0.2827050387859344,0.2585677802562713,293.2972412109375,297.1499938964844,293.1499938964844,0.1666967421770095,-3630.667724609375,304.1661071777344,0.7153286933898926,0.2380303293466568,0.2303366065025329,293.2431640625,297.1499938964844,293.1499938964844,0.3414798378944397,-4734.12109375,304.1613464355469,0.8600452542304993,0.4258570075035095,0.3004516363143921,293.2947998046875,297.1499938964844,293.1499938964844,0.4955007135868072,-8589.423828125,304.1470947265625,0.9556083083152772,0.5734909772872925,0.5457200407981873,293.2021179199219,297.1499938964844,293.1499938964844,0.030047046020627,-5315.2314453125,304.1546936035156,0.4606976211071014,0.07026307284832,0.337504506111145,291.1264038085937,291.1499938964844,267.790283203125,265.58575439453125,283.9394836425781,293.28228759765625,291.1274108886719,1.0,0.4370390474796295,0.8587974309921265,0.8587974309921265,1.0,1.0,-2.0076351165771484,0.8933148384094238,1.1143202781677246,0.438853919506073,0.0,0.0,0.6288021802902222,134.5391387939453,141.0,20.70220947265625,-18604.484375,919.2588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4258117675781,308.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.587890625,24480.0,0.0,0.0,0.4112777709960937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074439167976379,0.8074533939361572,-9.486283488513436e-06,0.0,0.0004173946508672,0.0,0.0,88.55393981933594,0.0,0.0,0.0,0.5143091082572937,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026229202747345,-4027.6259765625,304.164306640625,0.7463588714599609,0.2794910371303558,0.2558521926403045,293.2982177734375,297.1499938964844,293.1499938964844,0.1632867008447647,-3570.950439453125,304.1664123535156,0.7065718770027161,0.2340980768203735,0.2268050760030746,293.2436828613281,297.1499938964844,293.1499938964844,0.3387598693370819,-4704.03515625,304.1620788574219,0.8527423739433289,0.4233921766281128,0.2988710701465606,293.2965087890625,297.1499938964844,293.1499938964844,0.4912552237510681,-8527.0703125,304.1550598144531,0.9459962844848632,0.5694764256477356,0.5420576333999634,293.201171875,297.1499938964844,293.1499938964844,0.0291867051273584,-5241.396484375,304.1545715332031,0.451882392168045,0.0691318660974502,0.3331887125968933,291.1415405273437,291.1499938964844,267.8500671386719,265.6332092285156,283.9773864746094,293.283203125,291.1424560546875,1.0,0.4381565153598785,0.8573917746543884,0.8573917746543884,1.0,1.0,-1.9886530637741089,0.8840250968933105,1.1046279668807983,0.4339000582695007,0.0,0.0,0.6289194822311401,138.6542205810547,144.0,21.306785583496094,-18384.21875,915.9209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2076110839844,308.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,24469.763671875,23400.0,0.0,0.0,0.4088113605976105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088579773902893,0.8088674545288086,-9.506759852229152e-06,0.0,0.0004148915468249,0.0,0.0,88.92631530761719,0.0,0.0,0.0,0.4999275207519531,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026229202747345,-4027.6259765625,304.164306640625,0.7463588714599609,0.2794910371303558,0.2558521926403045,293.2982177734375,297.1499938964844,293.1499938964844,0.1632867008447647,-3570.950439453125,304.1664123535156,0.7065718770027161,0.2340980768203735,0.2268050760030746,293.2436828613281,297.1499938964844,293.1499938964844,0.3387598693370819,-4704.03515625,304.1620788574219,0.8527423739433289,0.4233921766281128,0.2988710701465606,293.2965087890625,297.1499938964844,293.1499938964844,0.4912552237510681,-8527.0703125,304.1550598144531,0.9459962844848632,0.5694764256477356,0.5420576333999634,293.201171875,297.1499938964844,293.1499938964844,0.0291867051273584,-5241.396484375,304.1545715332031,0.451882392168045,0.0691318660974502,0.3331887125968933,291.1415405273437,291.1499938964844,267.8500671386719,265.6332092285156,283.9773864746094,293.283203125,291.1424560546875,1.0,0.4381565153598785,0.8573917746543884,0.8573917746543884,1.0,1.0,-1.9886530637741089,0.8840250968933105,1.1046279668807983,0.4339000582695007,0.0,0.0,0.6289194822311401,138.6542205810547,144.0,21.306785583496094,-18384.21875,915.9209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2076110839844,308.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,24469.763671875,23400.0,0.0,0.0,0.4088113605976105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088579773902893,0.8088674545288086,-9.506759852229152e-06,0.0,0.0004148915468249,0.0,0.0,88.92631530761719,0.0,0.0,0.0,0.4999275207519531,4.0,0.0,1.0
724260,293.278076171875,297.1499938964844,293.1499938964844,0.200121521949768,-3988.3349609375,304.1637878417969,0.7397341728210449,0.2763330042362213,0.2531685829162597,293.29901123046875,297.1499938964844,293.1499938964844,0.160243809223175,-3517.965576171875,304.16607666015625,0.6982511281967163,0.2301838099956512,0.2232713103294372,293.2439270019531,297.1499938964844,293.1499938964844,0.336790531873703,-4682.7802734375,304.1614990234375,0.8464316725730896,0.4209676086902618,0.2973023355007171,293.29693603515625,297.1499938964844,293.1499938964844,0.4880972504615783,-8482.0517578125,304.1587829589844,0.93733412027359,0.5656777620315552,0.5386214852333069,293.20001220703125,297.1499938964844,293.1499938964844,0.028393605723977,-5195.44580078125,304.1546630859375,0.444355696439743,0.068071998655796,0.3291251957416534,291.1308288574219,291.1499938964844,267.90972900390625,265.6806335449219,284.0141906738281,293.2834777832031,291.1330871582031,1.0,0.4389800727367401,0.8561931252479553,0.8561931252479553,1.0,1.0,-1.970296025276184,0.8750818371772766,1.0952142477035522,0.429049015045166,0.0,0.0,0.6330277323722839,142.2807159423828,132.0,11.285091400146484,-18129.81640625,911.4876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.068115234375,308.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,23392.951171875,23400.0,0.0,0.0,0.4062662422657013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003406524658203,0.8003498315811157,-9.180009328702e-06,0.0,0.0004123085818719,0.0,0.0,85.22093963623047,0.0,0.0,0.0,0.507341742515564,4.0,0.0,1.0
724320,293.278076171875,297.1499938964844,293.1499938964844,0.200121521949768,-3988.3349609375,304.1637878417969,0.7397341728210449,0.2763330042362213,0.2531685829162597,293.29901123046875,297.1499938964844,293.1499938964844,0.160243809223175,-3517.965576171875,304.16607666015625,0.6982511281967163,0.2301838099956512,0.2232713103294372,293.2439270019531,297.1499938964844,293.1499938964844,0.336790531873703,-4682.7802734375,304.1614990234375,0.8464316725730896,0.4209676086902618,0.2973023355007171,293.29693603515625,297.1499938964844,293.1499938964844,0.4880972504615783,-8482.0517578125,304.1587829589844,0.93733412027359,0.5656777620315552,0.5386214852333069,293.20001220703125,297.1499938964844,293.1499938964844,0.028393605723977,-5195.44580078125,304.1546630859375,0.444355696439743,0.068071998655796,0.3291251957416534,291.1308288574219,291.1499938964844,267.90972900390625,265.6806335449219,284.0141906738281,293.2834777832031,291.1330871582031,1.0,0.4389800727367401,0.8561931252479553,0.8561931252479553,1.0,1.0,-1.970296025276184,0.8750818371772766,1.0952142477035522,0.429049015045166,0.0,0.0,0.6330277323722839,142.2807159423828,132.0,11.285091400146484,-18129.81640625,911.4876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.068115234375,308.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,23392.951171875,23400.0,0.0,0.0,0.4062662422657013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003406524658203,0.8003498315811157,-9.180009328702e-06,0.0,0.0004123085818719,0.0,0.0,85.22093963623047,0.0,0.0,0.0,0.507341742515564,4.0,0.0,1.0
724380,293.2772521972656,297.1499938964844,293.1499938964844,0.1968751698732376,-3936.1923828125,304.1645812988281,0.7387057542800903,0.2732553780078888,0.2503311932086944,293.29949951171875,297.1499938964844,293.1499938964844,0.1565605551004409,-3452.642822265625,304.1668395996094,0.695763111114502,0.2263098061084747,0.2195403426885604,293.2439270019531,297.1499938964844,293.1499938964844,0.3336147367954254,-4647.287109375,304.16290283203125,0.8467121124267578,0.4185843467712402,0.2955926656723022,293.2967834472656,297.1499938964844,293.1499938964844,0.4832495152950287,-8413.037109375,304.1638488769531,0.9374053478240968,0.5619832277297974,0.5350747108459473,293.19854736328125,297.1499938964844,293.1499938964844,0.0274730250239372,-5095.99853515625,304.1545715332031,0.4424556195735931,0.0671008452773094,0.3243426978588104,291.1567077636719,291.1499938964844,267.9691772460937,265.72802734375,284.05133056640625,293.2833251953125,291.1578369140625,1.0,0.4347521960735321,0.8549944758415222,0.8549944758415222,1.0,1.0,-1.9503540992736816,0.8653903007507324,1.0849637985229492,0.4237682819366455,0.0,0.0,0.6301714181900024,140.2079620361328,120.0,24.918231964111328,-17922.919921875,886.7028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95635986328125,308.5770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,23447.513671875,23400.0,0.0,0.0,0.4039501249790191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963915467262268,0.7964006662368774,-9.15405780688161e-06,0.0,0.0004099580401089,0.0,0.0,84.4306640625,0.0,0.0,0.0,0.5057492852210999,4.0,0.0,1.0
724440,293.2772521972656,297.1499938964844,293.1499938964844,0.1968751698732376,-3936.1923828125,304.1645812988281,0.7387057542800903,0.2732553780078888,0.2503311932086944,293.29949951171875,297.1499938964844,293.1499938964844,0.1565605551004409,-3452.642822265625,304.1668395996094,0.695763111114502,0.2263098061084747,0.2195403426885604,293.2439270019531,297.1499938964844,293.1499938964844,0.3336147367954254,-4647.287109375,304.16290283203125,0.8467121124267578,0.4185843467712402,0.2955926656723022,293.2967834472656,297.1499938964844,293.1499938964844,0.4832495152950287,-8413.037109375,304.1638488769531,0.9374053478240968,0.5619832277297974,0.5350747108459473,293.19854736328125,297.1499938964844,293.1499938964844,0.0274730250239372,-5095.99853515625,304.1545715332031,0.4424556195735931,0.0671008452773094,0.3243426978588104,291.1567077636719,291.1499938964844,267.9691772460937,265.72802734375,284.05133056640625,293.2833251953125,291.1578369140625,1.0,0.4347521960735321,0.8549944758415222,0.8549944758415222,1.0,1.0,-1.9503540992736816,0.8653903007507324,1.0849637985229492,0.4237682819366455,0.0,0.0,0.6301714181900024,140.2079620361328,120.0,24.918231964111328,-17922.919921875,886.7028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95635986328125,308.5770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,23447.513671875,23400.0,0.0,0.0,0.4039501249790191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963915467262268,0.7964006662368774,-9.15405780688161e-06,0.0,0.0004099580401089,0.0,0.0,84.4306640625,0.0,0.0,0.0,0.5057492852210999,4.0,0.0,1.0
