time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952893137931823,-3910.732177734375,304.164794921875,0.7397592067718506,0.2717663645744324,0.248896062374115,293.299560546875,297.1499938964844,293.1499938964844,0.1547348946332931,-3420.215087890625,304.1671142578125,0.6961655020713806,0.2244025915861129,0.2176389396190643,293.2437744140625,297.1499938964844,293.1499938964844,0.3320716917514801,-4630.11181640625,304.1633605957031,0.8487070202827454,0.417426586151123,0.2947131395339966,293.2964782714844,297.1499938964844,293.1499938964844,0.4808781445026397,-8379.6494140625,304.1656188964844,0.939916729927063,0.5601842999458313,0.5332822203636169,293.1976318359375,297.1499938964844,293.1499938964844,0.0271058212965726,-5053.2255859375,304.1544189453125,0.443098783493042,0.0666636973619461,0.3218673169612884,291.1665344238281,291.1499938964844,267.9988708496094,265.751708984375,284.06982421875,293.2830505371094,291.1676940917969,1.0,0.4314843118190765,0.8543951511383057,0.8543951511383057,1.0,1.0,-1.9401661157608032,0.8604500889778137,1.0797159671783447,0.4210471510887146,0.0,0.0,0.6280761957168579,137.60302734375,120.0,26.10896110534668,-17812.931640625,869.0905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,308.5462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,23470.552734375,22320.0,0.0,0.0,0.4027552008628845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924740314483643,0.7924831509590149,-9.121470611717086e-06,0.0,0.0004087453125976,0.0,0.0,83.60206604003906,0.0,0.0,0.0,0.4892016351222992,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941719800233841,-3893.390625,304.16412353515625,0.7415960431098938,0.270309716463089,0.247463122010231,293.2995300292969,297.1499938964844,293.1499938964844,0.153271734714508,-3394.75634765625,304.1666564941406,0.6973768472671509,0.2225153446197509,0.2157283425331115,293.24346923828125,297.1499938964844,293.1499938964844,0.3313062787055969,-4622.2333984375,304.16229248046875,0.8516404628753662,0.4162955284118652,0.2938295304775238,293.2959899902344,297.1499938964844,293.1499938964844,0.4796008169651031,-8362.7177734375,304.1650695800781,0.9436255693435668,0.558423638343811,0.5314932465553284,293.1966247558594,297.1499938964844,293.1499938964844,0.0267475936561822,-5021.3759765625,304.1542663574219,0.4445618391036987,0.0662565380334854,0.3193994760513305,291.1499328613281,291.1499938964844,268.0284729003906,265.775390625,284.088134765625,293.2826538085937,291.1483154296875,1.0,0.4276543855667114,0.8538235425949097,0.8538235425949097,1.0,1.0,-1.9299778938293457,0.8555184006690979,1.0744595527648926,0.4183140695095062,0.0,0.0,0.6295180916786194,134.30160522460938,108.0,-10.354692459106444,-17604.404296875,849.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9103698730469,308.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,22545.421875,22320.0,0.0,0.0,0.4013133943080902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747501134872437,0.7747588157653809,-8.743574653635733e-06,0.0,0.0004072820884175,0.0,0.0,78.296630859375,0.0,0.0,0.0,0.4934609830379486,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909433752298355,-3841.190673828125,304.1648254394531,0.7473390102386475,0.2674726843833923,0.2446175813674926,293.2992248535156,297.1499938964844,293.1499938964844,0.1495460271835327,-3328.04443359375,304.1673278808594,0.7018666863441467,0.2187900394201278,0.2118982374668121,293.2427062988281,297.1499938964844,293.1499938964844,0.3280608355998993,-4585.84619140625,304.16363525390625,0.8600206971168518,0.4140873551368713,0.2920656502246856,293.29473876953125,297.1499938964844,293.1499938964844,0.4746153950691223,-8292.5751953125,304.1683959960937,0.9539290070533752,0.5549793839454651,0.5279479622840881,293.1944274902344,297.1499938964844,293.1499938964844,0.0257897637784481,-4933.89697265625,304.1544494628906,0.449723482131958,0.0655240416526794,0.3145621418952942,291.1742553710937,291.1499938964844,268.0875549316406,265.8226928710937,284.1243896484375,293.28155517578125,291.1756896972656,1.0,0.418716549873352,0.8526803255081177,0.8526803255081177,1.0,1.0,-1.90977680683136,0.8457574844360352,1.0640194416046145,0.4128539264202118,0.0,0.0,0.6250908970832825,126.18045806884766,96.0,24.94278144836425,-17444.44140625,805.6246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9099426269531,308.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22428.865234375,22320.0,0.0,0.0,0.3982803225517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689082622528076,0.7689169645309448,-8.662455002195202e-06,0.0,0.0004042038926854,0.0,0.0,76.88898468017578,0.0,0.0,0.0,0.4904540777206421,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909433752298355,-3841.190673828125,304.1648254394531,0.7473390102386475,0.2674726843833923,0.2446175813674926,293.2992248535156,297.1499938964844,293.1499938964844,0.1495460271835327,-3328.04443359375,304.1673278808594,0.7018666863441467,0.2187900394201278,0.2118982374668121,293.2427062988281,297.1499938964844,293.1499938964844,0.3280608355998993,-4585.84619140625,304.16363525390625,0.8600206971168518,0.4140873551368713,0.2920656502246856,293.29473876953125,297.1499938964844,293.1499938964844,0.4746153950691223,-8292.5751953125,304.1683959960937,0.9539290070533752,0.5549793839454651,0.5279479622840881,293.1944274902344,297.1499938964844,293.1499938964844,0.0257897637784481,-4933.89697265625,304.1544494628906,0.449723482131958,0.0655240416526794,0.3145621418952942,291.1742553710937,291.1499938964844,268.0875549316406,265.8226928710937,284.1243896484375,293.28155517578125,291.1756896972656,1.0,0.418716549873352,0.8526803255081177,0.8526803255081177,1.0,1.0,-1.90977680683136,0.8457574844360352,1.0640194416046145,0.4128539264202118,0.0,0.0,0.6250908970832825,126.18045806884766,96.0,24.94278144836425,-17444.44140625,805.6246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9099426269531,308.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22428.865234375,22320.0,0.0,0.0,0.3982803225517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689082622528076,0.7689169645309448,-8.662455002195202e-06,0.0,0.0004042038926854,0.0,0.0,76.88898468017578,0.0,0.0,0.0,0.4904540777206421,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.187887504696846,-3791.85400390625,304.1649780273437,0.7556294798851013,0.2647186815738678,0.2417986989021301,293.2987060546875,297.1499938964844,293.1499938964844,0.1459486186504364,-3263.517578125,304.16754150390625,0.7087314128875732,0.2151158303022384,0.2080665379762649,293.24176025390625,297.1499938964844,293.1499938964844,0.3250309824943542,-4552.12158203125,304.16412353515625,0.8715065717697144,0.4119292199611664,0.2902979552745819,293.29327392578125,297.1499938964844,293.1499938964844,0.4699058830738067,-8227.0830078125,304.1700744628906,0.967011332511902,0.5516068935394287,0.5244166851043701,293.1920166015625,297.1499938964844,293.1499938964844,0.0249787922948598,-4856.001953125,304.1543273925781,0.4577316045761108,0.0648835301399231,0.309911698102951,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,284.16015625,293.2802734375,291.1929626464844,1.0,0.4085568487644195,0.8515371084213257,0.8515371084213257,1.0,1.0,-1.889842748641968,0.8361468315124512,1.0536959171295166,0.4074168801307678,0.0,0.0,0.6182459592819214,116.74166870117188,84.0,23.864898681640625,-17223.39453125,758.7033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9367980957031,308.47760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.619140625,21240.0,0.0,0.0,0.3949278891086578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539072632789612,0.7539157867431641,-8.531822459190153e-06,0.0,0.0004008015966974,0.0,0.0,73.87055206298828,0.0,0.0,0.0,0.4695759117603302,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.187887504696846,-3791.85400390625,304.1649780273437,0.7556294798851013,0.2647186815738678,0.2417986989021301,293.2987060546875,297.1499938964844,293.1499938964844,0.1459486186504364,-3263.517578125,304.16754150390625,0.7087314128875732,0.2151158303022384,0.2080665379762649,293.24176025390625,297.1499938964844,293.1499938964844,0.3250309824943542,-4552.12158203125,304.16412353515625,0.8715065717697144,0.4119292199611664,0.2902979552745819,293.29327392578125,297.1499938964844,293.1499938964844,0.4699058830738067,-8227.0830078125,304.1700744628906,0.967011332511902,0.5516068935394287,0.5244166851043701,293.1920166015625,297.1499938964844,293.1499938964844,0.0249787922948598,-4856.001953125,304.1543273925781,0.4577316045761108,0.0648835301399231,0.309911698102951,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,284.16015625,293.2802734375,291.1929626464844,1.0,0.4085568487644195,0.8515371084213257,0.8515371084213257,1.0,1.0,-1.889842748641968,0.8361468315124512,1.0536959171295166,0.4074168801307678,0.0,0.0,0.6182459592819214,116.74166870117188,84.0,23.864898681640625,-17223.39453125,758.7033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9367980957031,308.47760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.619140625,21240.0,0.0,0.0,0.3949278891086578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539072632789612,0.7539157867431641,-8.531822459190153e-06,0.0,0.0004008015966974,0.0,0.0,73.87055206298828,0.0,0.0,0.0,0.4695759117603302,4.0,0.0,1.0
724860,293.2705383300781,297.1499938964844,293.1499938964844,0.1860333681106567,-3762.56884765625,304.1640625,0.7641787528991699,0.2625749409198761,0.2395745813846588,293.29815673828125,297.1499938964844,293.1499938964844,0.1435178369283676,-3220.413818359375,304.1669006347656,0.7155815362930298,0.212208479642868,0.2050089240074157,293.2408447265625,297.1499938964844,293.1499938964844,0.3235828280448913,-4536.75244140625,304.16278076171875,0.8829948902130127,0.4102511703968048,0.2888976633548736,293.2918701171875,297.1499938964844,293.1499938964844,0.4675186276435852,-8195.29296875,304.1687316894531,0.978776514530182,0.5489842295646667,0.5216323733329773,293.1900634765625,297.1499938964844,293.1499938964844,0.0244503282010555,-4807.4013671875,304.154052734375,0.4661406874656677,0.0644258558750152,0.3063389360904693,291.171630859375,291.1499938964844,268.193359375,265.9076843261719,284.1883544921875,293.2790832519531,291.173095703125,1.0,0.3998045921325683,0.850680410861969,0.850680410861969,1.0,1.0,-1.8741849660873413,0.8286171555519104,1.045567750930786,0.4031189978122711,0.0,0.0,0.6177188754081726,108.6106185913086,84.0,-2.38001036643982,-16982.400390625,720.1897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0064392089844,308.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,21406.119140625,21240.0,0.0,0.0,0.3916079998016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314594984054565,0.731467604637146,-8.08996719570132e-06,0.0,0.0003974323335569,0.0,0.0,67.85540771484375,0.0,0.0,0.0,0.471444308757782,4.0,0.0,1.0
724920,293.2701110839844,297.1499938964844,293.1499938964844,0.1853932589292526,-3752.11279296875,304.1642150878906,0.7666059732437134,0.2620453834533691,0.2390234023332595,293.29803466796875,297.1499938964844,293.1499938964844,0.1427726149559021,-3206.887939453125,304.16705322265625,0.7174533009529114,0.2114849388599395,0.2042460292577743,293.2406005859375,297.1499938964844,293.1499938964844,0.3229126632213592,-4529.1845703125,304.1630859375,0.8862060904502869,0.4098356366157532,0.2885505855083465,293.29150390625,297.1499938964844,293.1499938964844,0.4664883911609649,-8180.8046875,304.1692810058594,0.9818310737609864,0.5483350157737732,0.5209439992904663,293.1895751953125,297.1499938964844,293.1499938964844,0.0242873970419168,-4791.35791015625,304.154052734375,0.4683232009410858,0.0643181204795837,0.3054667115211487,291.1776123046875,291.1499938964844,268.2050476074219,265.9171142578125,284.1953430175781,293.2787780761719,291.17987060546875,1.0,0.3975464105606079,0.850466251373291,0.850466251373291,1.0,1.0,-1.8703161478042605,0.8267585635185242,1.0435576438903809,0.4020532667636871,0.0,0.0,0.6162728071212769,106.5219955444336,72.0,8.576114654541016,-16956.1484375,710.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0229797363281,308.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,21377.828125,21240.0,0.0,0.0,0.3907506465911865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729834794998169,0.7298428416252136,-8.069151590461843e-06,0.0,0.0003965622454416,0.0,0.0,67.50403594970703,0.0,0.0,0.0,0.4705986678600311,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823872774839401,-3703.177978515625,304.1644592285156,0.780662477016449,0.259427934885025,0.2362861335277557,293.2973022460937,297.1499938964844,293.1499938964844,0.139196440577507,-3142.019287109375,304.16729736328125,0.7279574275016785,0.2078815400600433,0.2004366666078567,293.239501953125,297.1499938964844,293.1499938964844,0.3198475539684295,-4494.849609375,304.1637878417969,0.904438853263855,0.4077672064304352,0.2868145704269409,293.2897644042969,297.1499938964844,293.1499938964844,0.4617252051830292,-8114.478515625,304.17071533203125,0.9973318576812744,0.5451051592826843,0.5175076127052307,293.1871032714844,297.1499938964844,293.1499938964844,0.0235357284545898,-4717.125,304.1539306640625,0.4791324734687805,0.0638141557574272,0.3012268543243408,291.1994323730469,291.1499938964844,268.263427734375,265.9642028808594,284.2301330566406,293.2772521972656,291.2001037597656,1.0,0.385896235704422,0.8493953943252563,0.8493953943252563,1.0,1.0,-1.851146459579468,0.8175587058067322,1.0335876941680908,0.3967557847499847,0.0,0.0,0.6078965067863464,95.85508728027344,60.0,18.20343399047852,-16746.056640625,662.1039428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10516357421875,308.4916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,21405.931640625,21240.0,0.0,0.0,0.3862748742103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127875089645386,0.7127954363822937,-7.926168109406717e-06,0.0,0.0003920198942068,0.0,0.0,64.36666107177734,0.0,0.0,0.0,0.4638867676258087,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823872774839401,-3703.177978515625,304.1644592285156,0.780662477016449,0.259427934885025,0.2362861335277557,293.2973022460937,297.1499938964844,293.1499938964844,0.139196440577507,-3142.019287109375,304.16729736328125,0.7279574275016785,0.2078815400600433,0.2004366666078567,293.239501953125,297.1499938964844,293.1499938964844,0.3198475539684295,-4494.849609375,304.1637878417969,0.904438853263855,0.4077672064304352,0.2868145704269409,293.2897644042969,297.1499938964844,293.1499938964844,0.4617252051830292,-8114.478515625,304.17071533203125,0.9973318576812744,0.5451051592826843,0.5175076127052307,293.1871032714844,297.1499938964844,293.1499938964844,0.0235357284545898,-4717.125,304.1539306640625,0.4791324734687805,0.0638141557574272,0.3012268543243408,291.1994323730469,291.1499938964844,268.263427734375,265.9642028808594,284.2301330566406,293.2772521972656,291.2001037597656,1.0,0.385896235704422,0.8493953943252563,0.8493953943252563,1.0,1.0,-1.851146459579468,0.8175587058067322,1.0335876941680908,0.3967557847499847,0.0,0.0,0.6078965067863464,95.85508728027344,60.0,18.20343399047852,-16746.056640625,662.1039428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10516357421875,308.4916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,21405.931640625,21240.0,0.0,0.0,0.3862748742103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127875089645386,0.7127954363822937,-7.926168109406717e-06,0.0,0.0003920198942068,0.0,0.0,64.36666107177734,0.0,0.0,0.0,0.4638867676258087,4.0,0.0,1.0
725100,293.266845703125,297.1499938964844,293.1499938964844,0.1809659004211425,-3680.015869140625,304.1644287109375,0.7870141267776489,0.2581627964973449,0.2349797636270523,293.2968139648437,297.1499938964844,293.1499938964844,0.1374779343605041,-3110.754638671875,304.1672668457031,0.732451319694519,0.2061130702495575,0.1985868513584137,293.2388000488281,297.1499938964844,293.1499938964844,0.3184018731117248,-4478.68408203125,304.1639099121094,0.9131903052330016,0.4067681133747101,0.2859879732131958,293.2862548828125,297.1499938964844,293.1499938964844,0.4519859850406647,-7972.5390625,304.1850280761719,0.9990000128746032,0.54401695728302,0.5082842707633972,293.1857604980469,297.1499938964844,293.1499938964844,0.0232188645750284,-4685.3681640625,304.15380859375,0.483440637588501,0.0636085420846939,0.299420416355133,291.2082214355469,291.1499938964844,268.2925109863281,265.9877319335937,284.251708984375,293.27557373046875,291.2102966308594,1.0,0.3795808553695678,0.848859965801239,0.848859965801239,1.0,1.0,-1.8330270051956177,0.8088110685348511,1.024215817451477,0.3921820819377899,0.0,0.0,0.6031916737556458,91.2860336303711,60.0,26.82501220703125,-16596.224609375,634.4401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1515197753906,308.5137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,21414.3515625,20160.0,0.0,0.0,0.3838551342487335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034689784049988,0.7034768462181091,-7.847930646676105e-06,0.0,0.0003895641712006,0.0,0.0,62.68902969360352,0.0,0.0,0.0,0.4452579915523529,4.0,0.0,1.0
725160,293.2657165527344,297.1499938964844,293.1499938964844,0.1798161715269088,-3661.596923828125,304.16387939453125,0.7932342290878296,0.2569041550159454,0.2337111681699752,293.2963256835937,297.1499938964844,293.1499938964844,0.1359719187021255,-3083.60400390625,304.1668701171875,0.7368077635765076,0.2043491899967193,0.1967737227678299,293.2381286621094,297.1499938964844,293.1499938964844,0.3174002170562744,-4467.86328125,304.1631774902344,0.922189712524414,0.4057736694812774,0.2851883769035339,293.2738952636719,297.1499938964844,293.1499938964844,0.4378186464309692,-7765.27099609375,304.2043762207031,0.9990000128746032,0.5447059869766235,0.4940709769725799,293.1843566894531,297.1499938964844,293.1499938964844,0.0229869298636913,-4662.90869140625,304.1535339355469,0.4875640571117401,0.0634318590164184,0.2978607714176178,291.20367431640625,291.1499938964844,268.321533203125,266.0111999511719,284.2742919921875,293.2708740234375,291.20330810546875,1.0,0.3728030920028686,0.8483734726905823,0.8483734726905823,1.0,1.0,-1.809544324874878,0.7975431680679321,1.0120010375976562,0.3861412405967712,0.0,0.0,0.5998508930206299,86.94805145263672,48.0,5.174448013305664,-16297.205078125,604.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.228759765625,308.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,20524.330078125,20160.0,0.0,0.0,0.381007969379425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787135601043701,0.6787209510803223,-7.438873126375256e-06,0.0,0.0003866746556013,0.0,0.0,57.12272262573242,0.0,0.0,0.0,0.4466197788715362,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.176621064543724,-3608.69970703125,304.1645812988281,0.8080701231956482,0.2543847560882568,0.2311580032110214,293.2955322265625,297.1499938964844,293.1499938964844,0.1322826147079467,-3015.477783203125,304.1674194335937,0.74761563539505,0.2008008658885955,0.1931166052818298,293.237060546875,297.1499938964844,293.1499938964844,0.3138095140457153,-4426.96875,304.164794921875,0.9436391592025756,0.403762549161911,0.2835680842399597,293.22784423828125,297.1499938964844,293.1499938964844,0.4039137065410614,-7270.4609375,304.2426147460937,0.9990000128746032,0.5508519411087036,0.4628975391387939,293.1813659667969,297.1499938964844,293.1499938964844,0.0224111266434192,-4601.8857421875,304.1533203125,0.4973239004611969,0.0631650537252426,0.2950356602668762,291.2489013671875,291.1499938964844,268.3793334960937,266.05810546875,284.31915283203125,293.2571105957031,291.2517395019531,1.0,0.3582126796245575,0.847400426864624,0.847400426864624,1.0,1.0,-1.7593209743499756,0.773486852645874,0.9858341217041016,0.3732893168926239,0.0,0.0,0.5840909481048584,77.86951446533203,51.0,50.18787384033203,-15899.123046875,542.2299194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4218444824219,308.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,20462.833984375,20160.0,0.0,0.0,0.3743894398212433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513118147850037,0.6513190269470215,-7.203654604381882e-06,0.0,0.0003799576661549,0.0,0.0,52.56551361083984,0.0,0.0,0.0,0.4356171488761902,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.176621064543724,-3608.69970703125,304.1645812988281,0.8080701231956482,0.2543847560882568,0.2311580032110214,293.2955322265625,297.1499938964844,293.1499938964844,0.1322826147079467,-3015.477783203125,304.1674194335937,0.74761563539505,0.2008008658885955,0.1931166052818298,293.237060546875,297.1499938964844,293.1499938964844,0.3138095140457153,-4426.96875,304.164794921875,0.9436391592025756,0.403762549161911,0.2835680842399597,293.22784423828125,297.1499938964844,293.1499938964844,0.4039137065410614,-7270.4609375,304.2426147460937,0.9990000128746032,0.5508519411087036,0.4628975391387939,293.1813659667969,297.1499938964844,293.1499938964844,0.0224111266434192,-4601.8857421875,304.1533203125,0.4973239004611969,0.0631650537252426,0.2950356602668762,291.2489013671875,291.1499938964844,268.3793334960937,266.05810546875,284.31915283203125,293.2571105957031,291.2517395019531,1.0,0.3582126796245575,0.847400426864624,0.847400426864624,1.0,1.0,-1.7593209743499756,0.773486852645874,0.9858341217041016,0.3732893168926239,0.0,0.0,0.5840909481048584,77.86951446533203,51.0,50.18787384033203,-15899.123046875,542.2299194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4218444824219,308.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,20462.833984375,20160.0,0.0,0.0,0.3743894398212433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513118147850037,0.6513190269470215,-7.203654604381882e-06,0.0,0.0003799576661549,0.0,0.0,52.56551361083984,0.0,0.0,0.0,0.4356171488761902,4.0,0.0,1.0
725340,293.26202392578125,297.1499938964844,293.1499938964844,0.1739403456449508,-3564.7353515625,304.1641540527344,0.817915678024292,0.2518412172794342,0.2286931127309799,293.2951354980469,297.1499938964844,293.1499938964844,0.1289878785610199,-2954.837158203125,304.1670837402344,0.7547071576118469,0.1971941888332367,0.1895227134227752,293.2363586425781,297.1499938964844,293.1499938964844,0.3110086917877197,-4395.67236328125,304.1644592285156,0.9584746360778807,0.4017007648944855,0.2819943428039551,293.16754150390625,297.1499938964844,293.1499938964844,0.3797167539596557,-6922.5263671875,304.2513122558594,0.9990000128746032,0.5610988736152649,0.4411292374134063,293.1786499023437,297.1499938964844,293.1499938964844,0.0220415499061346,-4563.041015625,304.15283203125,0.5047743916511536,0.0629231557250022,0.2929970026016235,291.2695007324219,291.1499938964844,268.43682861328125,266.1048889160156,284.36083984375,293.2501220703125,291.26971435546875,1.0,0.3482033014297485,0.8464274406433105,0.8464274406433105,1.0,1.0,-1.7215591669082642,0.7555046677589417,0.9660544991493224,0.3633342385292053,0.0,0.0,0.5662992000579834,71.79273986816406,69.0,26.86228370666504,-15469.8017578125,499.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66619873046875,308.64532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,20484.455078125,19080.0,0.0,0.0,0.3663821220397949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135654449462891,0.613572359085083,-6.918615326867439e-06,0.0,0.0003718312946148,0.0,0.0,46.869625091552734,0.0,0.0,0.0,0.4067304134368896,4.0,0.0,1.0
725400,293.26202392578125,297.1499938964844,293.1499938964844,0.1739403456449508,-3564.7353515625,304.1641540527344,0.817915678024292,0.2518412172794342,0.2286931127309799,293.2951354980469,297.1499938964844,293.1499938964844,0.1289878785610199,-2954.837158203125,304.1670837402344,0.7547071576118469,0.1971941888332367,0.1895227134227752,293.2363586425781,297.1499938964844,293.1499938964844,0.3110086917877197,-4395.67236328125,304.1644592285156,0.9584746360778807,0.4017007648944855,0.2819943428039551,293.16754150390625,297.1499938964844,293.1499938964844,0.3797167539596557,-6922.5263671875,304.2513122558594,0.9990000128746032,0.5610988736152649,0.4411292374134063,293.1786499023437,297.1499938964844,293.1499938964844,0.0220415499061346,-4563.041015625,304.15283203125,0.5047743916511536,0.0629231557250022,0.2929970026016235,291.2695007324219,291.1499938964844,268.43682861328125,266.1048889160156,284.36083984375,293.2501220703125,291.26971435546875,1.0,0.3482033014297485,0.8464274406433105,0.8464274406433105,1.0,1.0,-1.7215591669082642,0.7555046677589417,0.9660544991493224,0.3633342385292053,0.0,0.0,0.5662992000579834,71.79273986816406,69.0,26.86228370666504,-15469.8017578125,499.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66619873046875,308.64532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,20484.455078125,19080.0,0.0,0.0,0.3663821220397949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135654449462891,0.613572359085083,-6.918615326867439e-06,0.0,0.0003718312946148,0.0,0.0,46.869625091552734,0.0,0.0,0.0,0.4067304134368896,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724298298358917,-3541.288330078125,304.1620178222656,0.8155412673950195,0.2492363899946212,0.2263746112585067,293.2952880859375,297.1499938964844,293.1499938964844,0.1265594810247421,-2911.205078125,304.1654663085937,0.7504609227180481,0.1934883445501327,0.186047226190567,293.2359924316406,297.1499938964844,293.1499938964844,0.3102044761180877,-4388.22265625,304.1610717773437,0.9570603966712952,0.3995850682258606,0.280534416437149,293.12237548828125,297.1499938964844,293.1499938964844,0.3786411881446838,-6923.52978515625,304.2185974121094,0.9990000128746032,0.5698785185813904,0.4406804144382477,293.17657470703125,297.1499938964844,293.1499938964844,0.0219687335193157,-4559.33203125,304.1520080566406,0.5041303634643555,0.0626161321997642,0.2916787266731262,291.2214660644531,291.1499938964844,268.4939880371094,266.15155029296875,284.3926696777344,293.2542419433594,291.22088623046875,1.0,0.3472416698932647,0.8458645343780518,0.8458645343780518,1.0,1.0,-1.7107079029083252,0.7504836916923523,0.9602242112159728,0.3598699569702148,0.0,0.0,0.560204803943634,71.43544006347656,87.0,-29.925914764404297,-15175.2255859375,492.1221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94097900390625,308.673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,19300.208984375,19080.0,0.0,0.0,0.3570002317428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783705711364746,0.5783770084381104,-6.396057415258838e-06,0.0,0.0003623098600655,0.0,0.0,40.56015396118164,0.0,0.0,0.0,0.4035184979438782,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724298298358917,-3541.288330078125,304.1620178222656,0.8155412673950195,0.2492363899946212,0.2263746112585067,293.2952880859375,297.1499938964844,293.1499938964844,0.1265594810247421,-2911.205078125,304.1654663085937,0.7504609227180481,0.1934883445501327,0.186047226190567,293.2359924316406,297.1499938964844,293.1499938964844,0.3102044761180877,-4388.22265625,304.1610717773437,0.9570603966712952,0.3995850682258606,0.280534416437149,293.12237548828125,297.1499938964844,293.1499938964844,0.3786411881446838,-6923.52978515625,304.2185974121094,0.9990000128746032,0.5698785185813904,0.4406804144382477,293.17657470703125,297.1499938964844,293.1499938964844,0.0219687335193157,-4559.33203125,304.1520080566406,0.5041303634643555,0.0626161321997642,0.2916787266731262,291.2214660644531,291.1499938964844,268.4939880371094,266.15155029296875,284.3926696777344,293.2542419433594,291.22088623046875,1.0,0.3472416698932647,0.8458645343780518,0.8458645343780518,1.0,1.0,-1.7107079029083252,0.7504836916923523,0.9602242112159728,0.3598699569702148,0.0,0.0,0.560204803943634,71.43544006347656,87.0,-29.925914764404297,-15175.2255859375,492.1221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94097900390625,308.673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,19300.208984375,19080.0,0.0,0.0,0.3570002317428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783705711364746,0.5783770084381104,-6.396057415258838e-06,0.0,0.0003623098600655,0.0,0.0,40.56015396118164,0.0,0.0,0.0,0.4035184979438782,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707316040992736,-3514.19482421875,304.1607971191406,0.8029971122741699,0.2465685456991195,0.2241479456424713,293.2958679199219,297.1499938964844,293.1499938964844,0.1239876970648765,-2864.283203125,304.1645812988281,0.7374736666679382,0.1896937489509582,0.1826411336660385,293.2360534667969,297.1499938964844,293.1499938964844,0.309025377035141,-4375.9150390625,304.1593017578125,0.9424048662185668,0.3973971307277679,0.2791441082954407,293.1168212890625,297.1499938964844,293.1499938964844,0.3943732976913452,-7172.9287109375,304.1691589355469,0.9990000128746032,0.5717915892601013,0.4572522938251495,293.1753234863281,297.1499938964844,293.1499938964844,0.0219014696776866,-4554.7451171875,304.1514587402344,0.4968921542167663,0.0621983334422111,0.2907280623912811,291.1930847167969,291.1499938964844,268.5508117675781,266.1980895996094,284.409912109375,293.2536926269531,291.1896667480469,1.0,0.3529674112796783,0.845301628112793,0.845301628112793,1.0,1.0,-1.7210204601287842,0.7555416226387024,0.9654788374900818,0.3616914749145508,0.0,0.0,0.5557975172996521,75.60237121582031,105.0,-47.38069534301758,-15137.0791015625,510.7607727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0948486328125,308.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19181.814453125,19080.0,0.0,0.0,0.3479432165622711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565394401550293,0.5654007196426392,-6.279169610934332e-06,0.0,0.0003531181428115,0.0,0.0,38.74626922607422,0.0,0.0,0.0,0.3984920382499695,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707316040992736,-3514.19482421875,304.1607971191406,0.8029971122741699,0.2465685456991195,0.2241479456424713,293.2958679199219,297.1499938964844,293.1499938964844,0.1239876970648765,-2864.283203125,304.1645812988281,0.7374736666679382,0.1896937489509582,0.1826411336660385,293.2360534667969,297.1499938964844,293.1499938964844,0.309025377035141,-4375.9150390625,304.1593017578125,0.9424048662185668,0.3973971307277679,0.2791441082954407,293.1168212890625,297.1499938964844,293.1499938964844,0.3943732976913452,-7172.9287109375,304.1691589355469,0.9990000128746032,0.5717915892601013,0.4572522938251495,293.1753234863281,297.1499938964844,293.1499938964844,0.0219014696776866,-4554.7451171875,304.1514587402344,0.4968921542167663,0.0621983334422111,0.2907280623912811,291.1930847167969,291.1499938964844,268.5508117675781,266.1980895996094,284.409912109375,293.2536926269531,291.1896667480469,1.0,0.3529674112796783,0.845301628112793,0.845301628112793,1.0,1.0,-1.7210204601287842,0.7555416226387024,0.9654788374900818,0.3616914749145508,0.0,0.0,0.5557975172996521,75.60237121582031,105.0,-47.38069534301758,-15137.0791015625,510.7607727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0948486328125,308.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19181.814453125,19080.0,0.0,0.0,0.3479432165622711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565394401550293,0.5654007196426392,-6.279169610934332e-06,0.0,0.0003531181428115,0.0,0.0,38.74626922607422,0.0,0.0,0.0,0.3984920382499695,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700464189052581,-3503.48876953125,304.1600952148437,0.7939220666885376,0.2452134639024734,0.2230625599622726,293.2962646484375,297.1499938964844,293.1499938964844,0.1228179335594177,-2843.0576171875,304.1640625,0.7289751172065735,0.1877656131982803,0.1809585243463516,293.2362060546875,297.1499938964844,293.1499938964844,0.3087162375450134,-4373.05029296875,304.1581726074219,0.9313228726387024,0.3962784111499786,0.2784675061702728,293.13006591796875,297.1499938964844,293.1499938964844,0.4077040255069732,-7376.666015625,304.1414489746094,0.9990000128746032,0.569625735282898,0.4703702926635742,293.1752319335937,297.1499938964844,293.1499938964844,0.0218773670494556,-4554.09326171875,304.1512451171875,0.4915802478790283,0.0619001761078834,0.2901510596275329,291.1689758300781,291.1499938964844,268.5791015625,266.2212829589844,284.413818359375,293.2503662109375,291.16571044921875,1.0,0.3577896356582641,0.8450201749801636,0.8450201749801636,1.0,1.0,-1.7319380044937134,0.7608073949813843,0.971130669116974,0.3640710115432739,0.0,0.0,0.556951642036438,79.07213592529297,105.0,-56.05485534667969,-15179.048828125,527.9423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1136169433594,308.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,19111.84765625,18000.0,0.0,0.0,0.3438403606414795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647639632225037,0.5647702217102051,-6.259022029553307e-06,0.0,0.0003489542577881,0.0,0.0,38.58530807495117,0.0,0.0,0.0,0.383087694644928,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698465198278427,-3501.4638671875,304.1585998535156,0.7837579250335693,0.2438449263572693,0.2219922393560409,293.2967529296875,297.1499938964844,293.1499938964844,0.1219914555549621,-2828.80908203125,304.1629943847656,0.7194988131523132,0.1858167648315429,0.1792856603860855,293.23638916015625,297.1499938964844,293.1499938964844,0.3092813789844513,-4380.7353515625,304.1556396484375,0.91867858171463,0.3951457738876343,0.2778013348579407,293.1533203125,297.1499938964844,293.1499938964844,0.4250615537166595,-7638.0400390625,304.11138916015625,0.9990000128746032,0.5653184056282043,0.4860415458679199,293.17547607421875,297.1499938964844,293.1499938964844,0.0219145454466342,-4562.1572265625,304.15093994140625,0.4853687286376953,0.0615326836705207,0.2894095182418823,291.1145324707031,291.1499938964844,268.6072998046875,266.2444763183594,284.4167785644531,293.2472229003906,291.1069641113281,1.0,0.3636582195758819,0.8444589972496033,0.8444589972496033,1.0,1.0,-1.7457667589187622,0.7674283981323242,0.978338360786438,0.3671901226043701,0.0,0.0,0.5644463896751404,83.36009216308594,108.0,-106.75566864013672,-15134.525390625,549.6735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1072692871094,308.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.658203125,18000.0,0.0,0.0,0.3399787545204162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564858913421631,0.5564918518066406,-5.976281499897596e-06,0.0,0.0003450352232903,0.0,0.0,36.4058837890625,0.0,0.0,0.0,0.3901624381542206,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680111736059188,-3471.44873046875,304.15887451171875,0.7679731845855713,0.2411241233348846,0.2197993546724319,293.29766845703125,297.1499938964844,293.1499938964844,0.1192821785807609,-2778.485595703125,304.1632385253906,0.7028507590293884,0.1819168180227279,0.1758647710084915,293.23681640625,297.1499938964844,293.1499938964844,0.3078605830669403,-4364.8330078125,304.15625,0.9003790616989136,0.3928724229335785,0.276420384645462,293.2182006835937,297.1499938964844,293.1499938964844,0.4513980150222778,-8022.67724609375,304.0811767578125,0.9990000128746032,0.5521130561828613,0.5110182762145996,293.17633056640625,297.1499938964844,293.1499938964844,0.0216041412204504,-4531.41162109375,304.1511535644531,0.4743210971355438,0.060714017599821,0.287081241607666,291.0942077636719,291.1499938964844,268.6633605957031,266.29071044921875,284.4344177246094,293.2520446777344,291.093994140625,1.0,0.3721779882907867,0.8433367609977722,0.8433367609977722,1.0,1.0,-1.7645705938339231,0.7763804793357849,0.9881901144981384,0.3714655339717865,0.0,0.0,0.5744488835334778,90.40583801269533,111.0,-36.03163528442383,-15349.2060546875,583.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94189453125,308.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.8984375,18000.0,0.0,0.0,0.33406662940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769630074501038,0.5769690871238708,-6.0638494687736966e-06,0.0,0.0003390351484995,0.0,0.0,38.68995666503906,0.0,0.0,0.0,0.3964667618274688,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680111736059188,-3471.44873046875,304.15887451171875,0.7679731845855713,0.2411241233348846,0.2197993546724319,293.29766845703125,297.1499938964844,293.1499938964844,0.1192821785807609,-2778.485595703125,304.1632385253906,0.7028507590293884,0.1819168180227279,0.1758647710084915,293.23681640625,297.1499938964844,293.1499938964844,0.3078605830669403,-4364.8330078125,304.15625,0.9003790616989136,0.3928724229335785,0.276420384645462,293.2182006835937,297.1499938964844,293.1499938964844,0.4513980150222778,-8022.67724609375,304.0811767578125,0.9990000128746032,0.5521130561828613,0.5110182762145996,293.17633056640625,297.1499938964844,293.1499938964844,0.0216041412204504,-4531.41162109375,304.1511535644531,0.4743210971355438,0.060714017599821,0.287081241607666,291.0942077636719,291.1499938964844,268.6633605957031,266.29071044921875,284.4344177246094,293.2520446777344,291.093994140625,1.0,0.3721779882907867,0.8433367609977722,0.8433367609977722,1.0,1.0,-1.7645705938339231,0.7763804793357849,0.9881901144981384,0.3714655339717865,0.0,0.0,0.5744488835334778,90.40583801269533,111.0,-36.03163528442383,-15349.2060546875,583.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94189453125,308.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.8984375,18000.0,0.0,0.0,0.33406662940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769630074501038,0.5769690871238708,-6.0638494687736966e-06,0.0,0.0003390351484995,0.0,0.0,38.68995666503906,0.0,0.0,0.0,0.3964667618274688,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.165899783372879,-3436.3291015625,304.1594543457031,0.7517592906951904,0.2384627759456634,0.2177047878503799,293.2982177734375,297.1499938964844,293.1499938964844,0.1163949966430664,-2724.138427734375,304.1636657714844,0.6844750642776489,0.1780615150928497,0.1725294888019561,293.2371520996094,297.1499938964844,293.1499938964844,0.305806815624237,-4341.34521484375,304.1576538085937,0.8819785118103027,0.3906047642230987,0.2750787138938904,293.2770080566406,297.1499938964844,293.1499938964844,0.4554573595523834,-8067.74365234375,304.0999450683594,0.9872161149978638,0.5383849143981934,0.5134231448173523,293.1773376464844,297.1499938964844,293.1499938964844,0.0212299041450023,-4491.8095703125,304.1513977050781,0.4588996469974518,0.059841975569725,0.2847493588924408,291.1008605957031,291.1499938964844,268.71905517578125,266.3367919921875,284.47332763671875,293.26959228515625,291.1044921875,1.0,0.3784665465354919,0.8422144651412964,0.8422144651412964,1.0,1.0,-1.756595492362976,0.7725020051002502,0.9840934872627258,0.3692355155944824,0.0,0.0,0.5812624096870422,98.3992691040039,114.0,13.27597427368164,-15322.298828125,601.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64813232421875,308.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17873.5078125,18000.0,0.0,0.0,0.3304067254066467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920790433883667,0.5920851826667786,-6.170843334984966e-06,0.0,0.0003353208303451,0.0,0.0,40.65791702270508,0.0,0.0,0.0,0.4019973278045654,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.165899783372879,-3436.3291015625,304.1594543457031,0.7517592906951904,0.2384627759456634,0.2177047878503799,293.2982177734375,297.1499938964844,293.1499938964844,0.1163949966430664,-2724.138427734375,304.1636657714844,0.6844750642776489,0.1780615150928497,0.1725294888019561,293.2371520996094,297.1499938964844,293.1499938964844,0.305806815624237,-4341.34521484375,304.1576538085937,0.8819785118103027,0.3906047642230987,0.2750787138938904,293.2770080566406,297.1499938964844,293.1499938964844,0.4554573595523834,-8067.74365234375,304.0999450683594,0.9872161149978638,0.5383849143981934,0.5134231448173523,293.1773376464844,297.1499938964844,293.1499938964844,0.0212299041450023,-4491.8095703125,304.1513977050781,0.4588996469974518,0.059841975569725,0.2847493588924408,291.1008605957031,291.1499938964844,268.71905517578125,266.3367919921875,284.47332763671875,293.26959228515625,291.1044921875,1.0,0.3784665465354919,0.8422144651412964,0.8422144651412964,1.0,1.0,-1.756595492362976,0.7725020051002502,0.9840934872627258,0.3692355155944824,0.0,0.0,0.5812624096870422,98.3992691040039,114.0,13.27597427368164,-15322.298828125,601.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64813232421875,308.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17873.5078125,18000.0,0.0,0.0,0.3304067254066467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920790433883667,0.5920851826667786,-6.170843334984966e-06,0.0,0.0003353208303451,0.0,0.0,40.65791702270508,0.0,0.0,0.0,0.4019973278045654,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634337306022644,-3394.799072265625,304.1603698730469,0.7385114431381226,0.2357658743858337,0.2155874222517013,293.2989196777344,297.1499938964844,293.1499938964844,0.1132716462016105,-2664.63671875,304.1642761230469,0.668648362159729,0.1741646379232406,0.169167622923851,293.23785400390625,297.1499938964844,293.1499938964844,0.3030421137809753,-4309.4599609375,304.1596374511719,0.8667595982551575,0.3882554173469543,0.2736886143684387,293.297119140625,297.1499938964844,293.1499938964844,0.4475215971469879,-7941.59033203125,304.1291809082031,0.9689133763313292,0.531041145324707,0.5055318474769592,293.17852783203125,297.1499938964844,293.1499938964844,0.020744826644659,-4438.162109375,304.1517333984375,0.4445908963680267,0.0589079037308692,0.2820329666137695,291.13409423828125,291.1499938964844,268.7743225097656,266.3827209472656,284.5136108398437,293.27783203125,291.13494873046875,1.0,0.3825055360794067,0.8409506678581238,0.8409506678581238,1.0,1.0,-1.7355639934539795,0.7624452710151672,0.973118782043457,0.3635345697402954,0.0,0.0,0.5806067585945129,105.53133392333984,117.0,26.790264129638672,-15102.525390625,608.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3563232421875,308.2783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.048828125,18000.0,0.0,0.0,0.3279324471950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941195487976074,0.5941257476806641,-6.210088031366468e-06,0.0,0.0003328097518533,0.0,0.0,41.06163024902344,0.0,0.0,0.0,0.4030556082725525,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634337306022644,-3394.799072265625,304.1603698730469,0.7385114431381226,0.2357658743858337,0.2155874222517013,293.2989196777344,297.1499938964844,293.1499938964844,0.1132716462016105,-2664.63671875,304.1642761230469,0.668648362159729,0.1741646379232406,0.169167622923851,293.23785400390625,297.1499938964844,293.1499938964844,0.3030421137809753,-4309.4599609375,304.1596374511719,0.8667595982551575,0.3882554173469543,0.2736886143684387,293.297119140625,297.1499938964844,293.1499938964844,0.4475215971469879,-7941.59033203125,304.1291809082031,0.9689133763313292,0.531041145324707,0.5055318474769592,293.17852783203125,297.1499938964844,293.1499938964844,0.020744826644659,-4438.162109375,304.1517333984375,0.4445908963680267,0.0589079037308692,0.2820329666137695,291.13409423828125,291.1499938964844,268.7743225097656,266.3827209472656,284.5136108398437,293.27783203125,291.13494873046875,1.0,0.3825055360794067,0.8409506678581238,0.8409506678581238,1.0,1.0,-1.7355639934539795,0.7624452710151672,0.973118782043457,0.3635345697402954,0.0,0.0,0.5806067585945129,105.53133392333984,117.0,26.790264129638672,-15102.525390625,608.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3563232421875,308.2783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.048828125,18000.0,0.0,0.0,0.3279324471950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941195487976074,0.5941257476806641,-6.210088031366468e-06,0.0,0.0003328097518533,0.0,0.0,41.06163024902344,0.0,0.0,0.0,0.4030556082725525,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1611941754817962,-3357.3466796875,304.16064453125,0.728751003742218,0.2331106513738632,0.2134126424789428,293.2995300292969,297.1499938964844,293.1499938964844,0.1102809458971023,-2607.685546875,304.1644897460937,0.6564146876335144,0.1702677458524704,0.1657106876373291,293.2384948730469,297.1499938964844,293.1499938964844,0.3006618320941925,-4282.3828125,304.1603698730469,0.8558619618415833,0.3858969807624817,0.2722187638282776,293.3027038574219,297.1499938964844,293.1499938964844,0.4428249895572662,-7868.3056640625,304.1437072753906,0.9548940658569336,0.5261626839637756,0.5008007884025574,293.17926025390625,297.1499938964844,293.1499938964844,0.0202854517847299,-4387.88720703125,304.15191650390625,0.4343862235546112,0.0580344460904598,0.2791067361831665,291.1468811035156,291.1499938964844,268.8291320800781,266.4284362792969,284.5489501953125,293.2803955078125,291.1476135253906,1.0,0.3853944540023803,0.839686930179596,0.839686930179596,1.0,1.0,-1.7178421020507812,0.753971517086029,0.9638705849647522,0.3586820662021637,0.0,0.0,0.580156683921814,110.96993255615234,120.0,20.36454200744629,-14901.451171875,612.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.115234375,308.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.3260190784931183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941147208213806,0.594120979309082,-6.21464459982235e-06,0.0,0.0003308679151814,0.0,0.0,41.08570861816406,0.0,0.0,0.0,0.4031103849411011,4.0,0.0,1.0
