time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1611941754817962,-3357.3466796875,304.16064453125,0.728751003742218,0.2331106513738632,0.2134126424789428,293.2995300292969,297.1499938964844,293.1499938964844,0.1102809458971023,-2607.685546875,304.1644897460937,0.6564146876335144,0.1702677458524704,0.1657106876373291,293.2384948730469,297.1499938964844,293.1499938964844,0.3006618320941925,-4282.3828125,304.1603698730469,0.8558619618415833,0.3858969807624817,0.2722187638282776,293.3027038574219,297.1499938964844,293.1499938964844,0.4428249895572662,-7868.3056640625,304.1437072753906,0.9548940658569336,0.5261626839637756,0.5008007884025574,293.17926025390625,297.1499938964844,293.1499938964844,0.0202854517847299,-4387.88720703125,304.15191650390625,0.4343862235546112,0.0580344460904598,0.2791067361831665,291.1468811035156,291.1499938964844,268.8291320800781,266.4284362792969,284.5489501953125,293.2803955078125,291.1476135253906,1.0,0.3853944540023803,0.839686930179596,0.839686930179596,1.0,1.0,-1.7178421020507812,0.753971517086029,0.9638705849647522,0.3586820662021637,0.0,0.0,0.580156683921814,110.96993255615234,120.0,20.36454200744629,-14901.451171875,612.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.115234375,308.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.3260190784931183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941147208213806,0.594120979309082,-6.21464459982235e-06,0.0,0.0003308679151814,0.0,0.0,41.08570861816406,0.0,0.0,0.0,0.4031103849411011,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601080149412155,-3339.18408203125,304.1606750488281,0.7245752811431885,0.2318131923675537,0.21233531832695,293.2997131347656,297.1499938964844,293.1499938964844,0.1088060140609741,-2579.513427734375,304.16455078125,0.6511352062225342,0.1683375984430313,0.1639799326658249,293.2387390136719,297.1499938964844,293.1499938964844,0.2995026409626007,-4269.23681640625,304.1606140136719,0.851353645324707,0.3847284018993377,0.2714780271053314,293.3036804199219,297.1499938964844,293.1499938964844,0.4407943487167358,-7837.41162109375,304.1485290527344,0.9488205313682556,0.5240398645401001,0.4988343119621277,293.179443359375,297.1499938964844,293.1499938964844,0.0200730487704277,-4364.4541015625,304.1519470214844,0.4302788972854614,0.0576313473284244,0.2777173519134521,291.1517333984375,291.1499938964844,268.8563842773437,266.45123291015625,284.5658264160156,293.28082275390625,291.1523132324219,1.0,0.3865549862384796,0.839055061340332,0.839055061340332,1.0,1.0,-1.709551453590393,0.7500066757202148,0.959544837474823,0.3564101457595825,0.0,0.0,0.5795425772666931,113.29898071289062,120.0,16.910371780395508,-14804.1240234375,613.2348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01385498046875,308.048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.123046875,18000.0,0.0,0.0,0.325209230184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932486653327942,0.5932548642158508,-6.210610081325285e-06,0.0,0.0003300460230093,0.0,0.0,40.9819564819336,0.0,0.0,0.0,0.4028158783912658,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1590441465377807,-3321.38818359375,304.1606750488281,0.7206829190254211,0.2305355668067932,0.2112688869237899,293.2998046875,297.1499938964844,293.1499938964844,0.1073476299643516,-2551.593994140625,304.16455078125,0.6462543606758118,0.1664221733808517,0.162254974246025,293.2389221191406,297.1499938964844,293.1499938964844,0.2983624041080475,-4256.3212890625,304.1607360839844,0.8472694158554077,0.3835673928260803,0.2707370817661285,293.3040771484375,297.1499938964844,293.1499938964844,0.4388436377048492,-7808.162109375,304.1523132324219,0.943167805671692,0.5220128893852234,0.4969813525676727,293.1794738769531,297.1499938964844,293.1499938964844,0.0198721699416637,-4342.1669921875,304.1519775390625,0.4266392886638641,0.0572469867765903,0.2763842046260834,291.1557922363281,291.1499938964844,268.8835144042969,266.4739990234375,284.5821533203125,293.2809753417969,291.1562805175781,1.0,0.3875823616981506,0.8386307954788208,0.8386307954788208,1.0,1.0,-1.7014846801757812,0.7461677193641663,0.955316960811615,0.3542203605175018,0.0,0.0,0.5787486433982849,115.44940185546876,108.0,14.246952056884766,-14710.44140625,613.9087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9251708984375,307.98504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.736328125,18000.0,0.0,0.0,0.3244592249393463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920119285583496,0.5920181274414062,-6.20343053014949e-06,0.0,0.0003292848705314,0.0,0.0,40.826473236083984,0.0,0.0,0.0,0.4023763537406921,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1567927896976471,-3283.583251953125,304.1608581542969,0.7191264629364014,0.2280822694301605,0.2090092003345489,293.2995910644531,297.1499938964844,293.1499938964844,0.1043152138590812,-2493.236328125,304.1647644042969,0.6423747539520264,0.1626721024513244,0.1586539298295974,293.2389831542969,297.1499938964844,293.1499938964844,0.2958884239196777,-4228.18505859375,304.1612854003906,0.8467118740081787,0.3813008368015289,0.2691269218921661,293.3038635253906,297.1499938964844,293.1499938964844,0.4347618222236633,-7747.9541015625,304.1582946777344,0.9418864846229552,0.5181514024734497,0.4932736456394195,293.17919921875,297.1499938964844,293.1499938964844,0.0193757023662328,-4286.3818359375,304.1521301269531,0.4249069094657898,0.0565593875944614,0.2730230987071991,291.1649780273437,291.1499938964844,268.9374389648437,266.51934814453125,284.61492919921875,293.2806396484375,291.1656494140625,1.0,0.3842705190181732,0.8377822637557983,0.8377822637557983,1.0,1.0,-1.6840286254882812,0.7378639578819275,0.9461646676063538,0.3495425879955292,0.0,0.0,0.5761805176734924,114.33367156982422,96.0,13.866701126098633,-14521.6611328125,598.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78662109375,307.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.544921875,18000.0,0.0,0.0,0.323038786649704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880438089370728,0.5880500078201294,-6.179248885018751e-06,0.0,0.0003278432996012,0.0,0.0,40.32389831542969,0.0,0.0,0.0,0.4009422957897186,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1567927896976471,-3283.583251953125,304.1608581542969,0.7191264629364014,0.2280822694301605,0.2090092003345489,293.2995910644531,297.1499938964844,293.1499938964844,0.1043152138590812,-2493.236328125,304.1647644042969,0.6423747539520264,0.1626721024513244,0.1586539298295974,293.2389831542969,297.1499938964844,293.1499938964844,0.2958884239196777,-4228.18505859375,304.1612854003906,0.8467118740081787,0.3813008368015289,0.2691269218921661,293.3038635253906,297.1499938964844,293.1499938964844,0.4347618222236633,-7747.9541015625,304.1582946777344,0.9418864846229552,0.5181514024734497,0.4932736456394195,293.17919921875,297.1499938964844,293.1499938964844,0.0193757023662328,-4286.3818359375,304.1521301269531,0.4249069094657898,0.0565593875944614,0.2730230987071991,291.1649780273437,291.1499938964844,268.9374389648437,266.51934814453125,284.61492919921875,293.2806396484375,291.1656494140625,1.0,0.3842705190181732,0.8377822637557983,0.8377822637557983,1.0,1.0,-1.6840286254882812,0.7378639578819275,0.9461646676063538,0.3495425879955292,0.0,0.0,0.5761805176734924,114.33367156982422,96.0,13.866701126098633,-14521.6611328125,598.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78662109375,307.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.544921875,18000.0,0.0,0.0,0.323038786649704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880438089370728,0.5880500078201294,-6.179248885018751e-06,0.0,0.0003278432996012,0.0,0.0,40.32389831542969,0.0,0.0,0.0,0.4009422957897186,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545378565788269,-3245.608154296875,304.1610107421875,0.7223226428031921,0.225789725780487,0.2067456543445587,293.2987060546875,297.1499938964844,293.1499938964844,0.1012751907110214,-2434.375244140625,304.1649169921875,0.6427557468414307,0.1590589135885238,0.1550234407186508,293.23858642578125,297.1499938964844,293.1499938964844,0.2933337092399597,-4199.09716796875,304.1617736816406,0.8518456816673279,0.3791283965110779,0.2674668729305267,293.3027648925781,297.1499938964844,293.1499938964844,0.4305640459060669,-7686.99072265625,304.1625061035156,0.9481151103973388,0.5144757628440857,0.4896042346954345,293.1783142089844,297.1499938964844,293.1499938964844,0.0188637524843215,-4227.7177734375,304.1522827148437,0.4274021089076996,0.0559967756271362,0.2694868743419647,291.1748046875,291.1499938964844,268.9908447265625,266.5644836425781,284.6473388671875,293.27960205078125,291.1754455566406,1.0,0.3776703178882599,0.8369337320327759,0.8369337320327759,1.0,1.0,-1.66630756855011,0.72944176197052,0.9368658065795898,0.3448147177696228,0.0,0.0,0.5722063779830933,109.31439208984376,84.0,13.592814445495604,-14330.388671875,572.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70098876953125,307.809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.53515625,18000.0,0.0,0.0,0.3215349614620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813343524932861,0.581340491771698,-6.136804131529061e-06,0.0,0.0003263171238359,0.0,0.0,39.47445297241211,0.0,0.0,0.0,0.3985241651535034,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545378565788269,-3245.608154296875,304.1610107421875,0.7223226428031921,0.225789725780487,0.2067456543445587,293.2987060546875,297.1499938964844,293.1499938964844,0.1012751907110214,-2434.375244140625,304.1649169921875,0.6427557468414307,0.1590589135885238,0.1550234407186508,293.23858642578125,297.1499938964844,293.1499938964844,0.2933337092399597,-4199.09716796875,304.1617736816406,0.8518456816673279,0.3791283965110779,0.2674668729305267,293.3027648925781,297.1499938964844,293.1499938964844,0.4305640459060669,-7686.99072265625,304.1625061035156,0.9481151103973388,0.5144757628440857,0.4896042346954345,293.1783142089844,297.1499938964844,293.1499938964844,0.0188637524843215,-4227.7177734375,304.1522827148437,0.4274021089076996,0.0559967756271362,0.2694868743419647,291.1748046875,291.1499938964844,268.9908447265625,266.5644836425781,284.6473388671875,293.27960205078125,291.1754455566406,1.0,0.3776703178882599,0.8369337320327759,0.8369337320327759,1.0,1.0,-1.66630756855011,0.72944176197052,0.9368658065795898,0.3448147177696228,0.0,0.0,0.5722063779830933,109.31439208984376,84.0,13.592814445495604,-14330.388671875,572.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70098876953125,307.809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.53515625,18000.0,0.0,0.0,0.3215349614620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813343524932861,0.581340491771698,-6.136804131529061e-06,0.0,0.0003263171238359,0.0,0.0,39.47445297241211,0.0,0.0,0.0,0.3985241651535034,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523374915122985,-3208.468994140625,304.1610107421875,0.7289537787437439,0.2236372679471969,0.204523354768753,293.2973022460937,297.1499938964844,293.1499938964844,0.0982876569032669,-2376.19775390625,304.1649169921875,0.6462804675102234,0.1555766016244888,0.1514247208833694,293.2378234863281,297.1499938964844,293.1499938964844,0.2907828092575073,-4170.05078125,304.162109375,0.861382007598877,0.3770374059677124,0.2657965123653412,293.3011169433594,297.1499938964844,293.1499938964844,0.4263487458229065,-7626.39990234375,304.1653137207031,0.959450662136078,0.5109394788742065,0.4859803318977356,293.177001953125,297.1499938964844,293.1499938964844,0.0183725729584693,-4170.32177734375,304.15234375,0.4333524703979492,0.0555425435304641,0.2660139203071594,291.1839599609375,291.1499938964844,269.04376220703125,266.60943603515625,284.67919921875,293.2780456542969,291.1845397949219,1.0,0.3688542544841766,0.8361186981201172,0.8361186981201172,1.0,1.0,-1.6487922668457031,0.7211245894432068,0.9276677370071412,0.3401690721511841,0.0,0.0,0.5670556426048279,101.92472076416016,72.0,12.805967330932615,-14140.7890625,540.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,307.76055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.3197739422321319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723143219947815,0.5723204016685486,-6.078047590563074e-06,0.0,0.0003245298867113,0.0,0.0,38.34080505371094,0.0,0.0,0.0,0.3952685892581939,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523374915122985,-3208.468994140625,304.1610107421875,0.7289537787437439,0.2236372679471969,0.204523354768753,293.2973022460937,297.1499938964844,293.1499938964844,0.0982876569032669,-2376.19775390625,304.1649169921875,0.6462804675102234,0.1555766016244888,0.1514247208833694,293.2378234863281,297.1499938964844,293.1499938964844,0.2907828092575073,-4170.05078125,304.162109375,0.861382007598877,0.3770374059677124,0.2657965123653412,293.3011169433594,297.1499938964844,293.1499938964844,0.4263487458229065,-7626.39990234375,304.1653137207031,0.959450662136078,0.5109394788742065,0.4859803318977356,293.177001953125,297.1499938964844,293.1499938964844,0.0183725729584693,-4170.32177734375,304.15234375,0.4333524703979492,0.0555425435304641,0.2660139203071594,291.1839599609375,291.1499938964844,269.04376220703125,266.60943603515625,284.67919921875,293.2780456542969,291.1845397949219,1.0,0.3688542544841766,0.8361186981201172,0.8361186981201172,1.0,1.0,-1.6487922668457031,0.7211245894432068,0.9276677370071412,0.3401690721511841,0.0,0.0,0.5670556426048279,101.92472076416016,72.0,12.805967330932615,-14140.7890625,540.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,307.76055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.3197739422321319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723143219947815,0.5723204016685486,-6.078047590563074e-06,0.0,0.0003245298867113,0.0,0.0,38.34080505371094,0.0,0.0,0.0,0.3952685892581939,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502121686935424,-3172.5234375,304.1608581542969,0.7386642098426819,0.2216040045022964,0.2023573368787765,293.29547119140625,297.1499938964844,293.1499938964844,0.0953724756836891,-2319.1767578125,304.164794921875,0.6526873707771301,0.152211993932724,0.1478824615478515,293.2368469238281,297.1499938964844,293.1499938964844,0.2882716953754425,-4141.45849609375,304.1622619628906,0.8750896453857422,0.3750126957893371,0.264132022857666,293.2991027832031,297.1499938964844,293.1499938964844,0.4221746921539306,-7566.8056640625,304.1671447753906,0.9742699861526488,0.5075154304504395,0.4824091792106628,293.1754455566406,297.1499938964844,293.1499938964844,0.0179127734154462,-4115.56884765625,304.1523132324219,0.442868709564209,0.0551754422485828,0.2626819610595703,291.19195556640625,291.1499938964844,269.0961608886719,266.6541442871094,284.7105407714844,293.27618408203125,291.19244384765625,1.0,0.3585257530212402,0.8353037238121033,0.8353037238121033,1.0,1.0,-1.6316522359848022,0.7129878997802734,0.9186643362045288,0.3356491923332214,0.0,0.0,0.5609130263328552,93.08504486083984,60.0,11.279744148254396,-13952.939453125,505.0145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6728515625,307.7332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.8984375,18000.0,0.0,0.0,0.3176325857639313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613386631011963,0.5613446831703186,-6.006081548548536e-06,0.0,0.0003223566745873,0.0,0.0,36.9856071472168,0.0,0.0,0.0,0.3913248479366302,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502121686935424,-3172.5234375,304.1608581542969,0.7386642098426819,0.2216040045022964,0.2023573368787765,293.29547119140625,297.1499938964844,293.1499938964844,0.0953724756836891,-2319.1767578125,304.164794921875,0.6526873707771301,0.152211993932724,0.1478824615478515,293.2368469238281,297.1499938964844,293.1499938964844,0.2882716953754425,-4141.45849609375,304.1622619628906,0.8750896453857422,0.3750126957893371,0.264132022857666,293.2991027832031,297.1499938964844,293.1499938964844,0.4221746921539306,-7566.8056640625,304.1671447753906,0.9742699861526488,0.5075154304504395,0.4824091792106628,293.1754455566406,297.1499938964844,293.1499938964844,0.0179127734154462,-4115.56884765625,304.1523132324219,0.442868709564209,0.0551754422485828,0.2626819610595703,291.19195556640625,291.1499938964844,269.0961608886719,266.6541442871094,284.7105407714844,293.27618408203125,291.19244384765625,1.0,0.3585257530212402,0.8353037238121033,0.8353037238121033,1.0,1.0,-1.6316522359848022,0.7129878997802734,0.9186643362045288,0.3356491923332214,0.0,0.0,0.5609130263328552,93.08504486083984,60.0,11.279744148254396,-13952.939453125,505.0145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6728515625,307.7332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.8984375,18000.0,0.0,0.0,0.3176325857639313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613386631011963,0.5613446831703186,-6.006081548548536e-06,0.0,0.0003223566745873,0.0,0.0,36.9856071472168,0.0,0.0,0.0,0.3913248479366302,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491812169551849,-3155.062255859375,304.1607666015625,0.7447918057441711,0.2206271886825561,0.2012976258993148,293.2944641113281,297.1499938964844,293.1499938964844,0.0939438939094543,-2291.177734375,304.1647033691406,0.6570468544960022,0.1505701392889022,0.1461361944675445,293.2362976074219,297.1499938964844,293.1499938964844,0.2870381474494934,-4127.4130859375,304.1622619628906,0.883604109287262,0.3740213811397552,0.2633045315742492,293.29803466796875,297.1499938964844,293.1499938964844,0.4201167225837707,-7537.52783203125,304.1677551269531,0.9825294017791748,0.5058401226997375,0.4806450009346008,293.1745910644531,297.1499938964844,293.1499938964844,0.0176954828202724,-4089.34326171875,304.1522827148437,0.4491603076457977,0.0550189167261123,0.2610767483711242,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,284.72607421875,293.275146484375,291.19580078125,1.0,0.3529284298419952,0.8348962068557739,0.8348962068557739,1.0,1.0,-1.6232445240020752,0.7089968323707581,0.9142476916313172,0.3334430754184723,0.0,0.0,0.5575405955314636,88.3059310913086,60.0,10.301493644714355,-13859.75390625,486.6836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6904602050781,307.726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.9765625,18000.0,0.0,0.0,0.3163935840129852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552681684494019,0.5552741289138794,-5.966332992102252e-06,0.0,0.0003210992435924,0.0,0.0,36.24884033203125,0.0,0.0,0.0,0.3891545534133911,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1481721401214599,-3137.95556640625,304.16064453125,0.7519064545631409,0.2196742296218872,0.2002536803483963,293.2933654785156,297.1499938964844,293.1499938964844,0.0925344973802566,-2263.535400390625,304.1645812988281,0.662265419960022,0.1489529758691787,0.1444072127342224,293.2357177734375,297.1499938964844,293.1499938964844,0.2858215570449829,-4113.560546875,304.1622314453125,0.8933089375495911,0.3730421662330627,0.2624809443950653,293.2969055175781,297.1499938964844,293.1499938964844,0.418083131313324,-7508.646484375,304.1682434082031,0.9910902380943298,0.5041864514350891,0.4788952171802521,293.1737365722656,297.1499938964844,293.1499938964844,0.0174864251166582,-4063.897216796875,304.1522521972656,0.4566205739974975,0.0548774190247058,0.2595120668411255,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,284.7414245605469,293.2740783691406,291.19873046875,1.0,0.3470974862575531,0.8345184326171875,0.8345184326171875,1.0,1.0,-1.6149470806121826,0.7050606608390808,0.9098864197731018,0.3312769532203674,0.0,0.0,0.5540135502815247,83.3634262084961,48.0,9.199735641479492,-13767.0771484375,468.14459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7156066894531,307.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.833984375,18000.0,0.0,0.0,0.3150364458560943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489046573638916,0.5489106178283691,-5.92483092987095e-06,0.0,0.0003197219339199,0.0,0.0,35.486820220947266,0.0,0.0,0.0,0.3868890404701233,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461758911609649,-3103.911376953125,304.1604309082031,0.7665882706642151,0.2178625166416168,0.1982826441526413,293.2908935546875,297.1499938964844,293.1499938964844,0.0897648409008979,-2209.07421875,304.1643371582031,0.6728565692901611,0.1458207070827484,0.1410765498876571,293.2343444824219,297.1499938964844,293.1499938964844,0.2833071053028106,-4084.750732421875,304.1623840332031,0.9133446216583252,0.3711445033550262,0.2609006464481354,293.2889709472656,297.1499938964844,293.1499938964844,0.4020413756370544,-7271.37255859375,304.19073486328125,0.9990000128746032,0.5020264983177185,0.4634890556335449,293.1717834472656,297.1499938964844,293.1499938964844,0.0171212032437324,-4018.2724609375,304.152099609375,0.4714069962501526,0.0546721443533897,0.2568589746952057,291.210205078125,291.1499938964844,269.19927978515625,266.74285888671875,284.7779541015625,293.2697448730469,291.2131042480469,1.0,0.334382563829422,0.8337627649307251,0.8337627649307251,1.0,1.0,-1.5847877264022827,0.6907529234886169,0.8940348029136658,0.3237556517124176,0.0,0.0,0.5455047488212585,74.31523895263672,36.0,25.12993049621582,-13523.53125,426.3650512695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7885437011719,307.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.19140625,18000.0,0.0,0.0,0.3119100630283355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350626707077026,0.5350685119628906,-5.837458957103081e-06,0.0,0.0003165490634273,0.0,0.0,33.876522064208984,0.0,0.0,0.0,0.3819872140884399,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461758911609649,-3103.911376953125,304.1604309082031,0.7665882706642151,0.2178625166416168,0.1982826441526413,293.2908935546875,297.1499938964844,293.1499938964844,0.0897648409008979,-2209.07421875,304.1643371582031,0.6728565692901611,0.1458207070827484,0.1410765498876571,293.2343444824219,297.1499938964844,293.1499938964844,0.2833071053028106,-4084.750732421875,304.1623840332031,0.9133446216583252,0.3711445033550262,0.2609006464481354,293.2889709472656,297.1499938964844,293.1499938964844,0.4020413756370544,-7271.37255859375,304.19073486328125,0.9990000128746032,0.5020264983177185,0.4634890556335449,293.1717834472656,297.1499938964844,293.1499938964844,0.0171212032437324,-4018.2724609375,304.152099609375,0.4714069962501526,0.0546721443533897,0.2568589746952057,291.210205078125,291.1499938964844,269.19927978515625,266.74285888671875,284.7779541015625,293.2697448730469,291.2131042480469,1.0,0.334382563829422,0.8337627649307251,0.8337627649307251,1.0,1.0,-1.5847877264022827,0.6907529234886169,0.8940348029136658,0.3237556517124176,0.0,0.0,0.5455047488212585,74.31523895263672,36.0,25.12993049621582,-13523.53125,426.3650512695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7885437011719,307.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.19140625,18000.0,0.0,0.0,0.3119100630283355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350626707077026,0.5350685119628906,-5.837458957103081e-06,0.0,0.0003165490634273,0.0,0.0,33.876522064208984,0.0,0.0,0.0,0.3819872140884399,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439322233200073,-3065.0107421875,304.1606750488281,0.7826626300811768,0.2161052376031875,0.1964204311370849,293.2883605957031,297.1499938964844,293.1499938964844,0.0868932679295539,-2152.198974609375,304.1643371582031,0.6843806505203247,0.1427698582410812,0.1378840804100036,293.2331237792969,297.1499938964844,293.1499938964844,0.2801744043827057,-4048.258544921875,304.1634521484375,0.9365704655647278,0.3692587018013,0.2593758702278137,293.2493591308594,297.1499938964844,293.1499938964844,0.3689098060131073,-6775.89111328125,304.232177734375,0.9990000128746032,0.506472110748291,0.431816428899765,293.1693725585937,297.1499938964844,293.1499938964844,0.016808008775115,-3976.220947265625,304.15191650390625,0.4838761389255523,0.0546056032180786,0.2549885511398315,291.25164794921875,291.1499938964844,269.25,266.7868347167969,284.81768798828125,293.2543029785156,291.2539978027344,1.0,0.3198067247867584,0.8330071568489075,0.8330071568489075,1.0,1.0,-1.5368523597717283,0.6681694984436035,0.8686829209327698,0.3117267489433288,0.0,0.0,0.5290362238883972,65.84066009521484,39.0,44.45494842529297,-13119.67578125,378.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92840576171875,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.630859375,18000.0,0.0,0.0,0.3077064156532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100516676902771,0.5100573897361755,-5.701149348169565e-06,0.0,0.0003122829075437,0.0,0.0,31.17845916748047,0.0,0.0,0.0,0.3735312819480896,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439322233200073,-3065.0107421875,304.1606750488281,0.7826626300811768,0.2161052376031875,0.1964204311370849,293.2883605957031,297.1499938964844,293.1499938964844,0.0868932679295539,-2152.198974609375,304.1643371582031,0.6843806505203247,0.1427698582410812,0.1378840804100036,293.2331237792969,297.1499938964844,293.1499938964844,0.2801744043827057,-4048.258544921875,304.1634521484375,0.9365704655647278,0.3692587018013,0.2593758702278137,293.2493591308594,297.1499938964844,293.1499938964844,0.3689098060131073,-6775.89111328125,304.232177734375,0.9990000128746032,0.506472110748291,0.431816428899765,293.1693725585937,297.1499938964844,293.1499938964844,0.016808008775115,-3976.220947265625,304.15191650390625,0.4838761389255523,0.0546056032180786,0.2549885511398315,291.25164794921875,291.1499938964844,269.25,266.7868347167969,284.81768798828125,293.2543029785156,291.2539978027344,1.0,0.3198067247867584,0.8330071568489075,0.8330071568489075,1.0,1.0,-1.5368523597717283,0.6681694984436035,0.8686829209327698,0.3117267489433288,0.0,0.0,0.5290362238883972,65.84066009521484,39.0,44.45494842529297,-13119.67578125,378.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92840576171875,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.630859375,18000.0,0.0,0.0,0.3077064156532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100516676902771,0.5100573897361755,-5.701149348169565e-06,0.0,0.0003122829075437,0.0,0.0,31.17845916748047,0.0,0.0,0.0,0.3735312819480896,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421206295490265,-3033.95654296875,304.1601257324219,0.7949315309524536,0.2143519669771194,0.1946588903665542,293.2860412597656,297.1499938964844,293.1499938964844,0.0843205153942108,-2101.75341796875,304.1638488769531,0.692188560962677,0.1397315859794616,0.1348098218441009,293.232177734375,297.1499938964844,293.1499938964844,0.2777532041072845,-4020.546875,304.1629638671875,0.953835666179657,0.3673415780067444,0.2579017579555511,293.19207763671875,297.1499938964844,293.1499938964844,0.3445170223712921,-6415.8759765625,304.2446594238281,0.9990000128746032,0.5155612826347351,0.4089591205120086,293.1669311523437,297.1499938964844,293.1499938964844,0.0166612789034843,-3956.727294921875,304.1515197753906,0.4927986264228821,0.0546137243509292,0.2540336847305298,291.26739501953125,291.1499938964844,269.299072265625,266.8296813964844,284.8511047363281,293.2395935058594,291.2672424316406,1.0,0.3096599876880646,0.8325417637825012,0.8325417637825012,1.0,1.0,-1.5006792545318604,0.6511943936347961,0.8494848608970642,0.302692711353302,0.0,0.0,0.511927604675293,60.0493049621582,57.0,20.463607788085938,-12734.7646484375,345.1246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1494140625,307.81719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18233.93359375,18000.0,0.0,0.0,0.3019600808620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801578819751739,0.480163425207138,-5.527632310986519e-06,0.0,0.0003064511111006,0.0,0.0,28.079574584960938,0.0,0.0,0.0,0.3635554313659668,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421206295490265,-3033.95654296875,304.1601257324219,0.7949315309524536,0.2143519669771194,0.1946588903665542,293.2860412597656,297.1499938964844,293.1499938964844,0.0843205153942108,-2101.75341796875,304.1638488769531,0.692188560962677,0.1397315859794616,0.1348098218441009,293.232177734375,297.1499938964844,293.1499938964844,0.2777532041072845,-4020.546875,304.1629638671875,0.953835666179657,0.3673415780067444,0.2579017579555511,293.19207763671875,297.1499938964844,293.1499938964844,0.3445170223712921,-6415.8759765625,304.2446594238281,0.9990000128746032,0.5155612826347351,0.4089591205120086,293.1669311523437,297.1499938964844,293.1499938964844,0.0166612789034843,-3956.727294921875,304.1515197753906,0.4927986264228821,0.0546137243509292,0.2540336847305298,291.26739501953125,291.1499938964844,269.299072265625,266.8296813964844,284.8511047363281,293.2395935058594,291.2672424316406,1.0,0.3096599876880646,0.8325417637825012,0.8325417637825012,1.0,1.0,-1.5006792545318604,0.6511943936347961,0.8494848608970642,0.302692711353302,0.0,0.0,0.511927604675293,60.0493049621582,57.0,20.463607788085938,-12734.7646484375,345.1246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1494140625,307.81719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18233.93359375,18000.0,0.0,0.0,0.3019600808620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801578819751739,0.480163425207138,-5.527632310986519e-06,0.0,0.0003064511111006,0.0,0.0,28.079574584960938,0.0,0.0,0.0,0.3635554313659668,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408867835998535,-3013.42626953125,304.1587829589844,0.7937980890274048,0.2125581055879593,0.1930511742830276,293.2842102050781,297.1499938964844,293.1499938964844,0.0821360722184181,-2059.60302734375,304.162841796875,0.6878480911254883,0.1366599649190902,0.1319041848182678,293.2316589355469,297.1499938964844,293.1499938964844,0.2763288617134094,-4005.010986328125,304.16094970703125,0.9534256458282472,0.3653672337532043,0.2565322816371918,293.1466369628906,297.1499938964844,293.1499938964844,0.3415956199169159,-6385.60595703125,304.217041015625,0.9990000128746032,0.5237663388252258,0.4072708189487457,293.165283203125,297.1499938964844,293.1499938964844,0.0166573692113161,-3957.897216796875,304.1510314941406,0.493299126625061,0.0545191168785095,0.253710001707077,291.2481689453125,291.1499938964844,269.3455810546875,266.8706359863281,284.8757019042969,293.2364501953125,291.2448425292969,1.0,0.3086477518081665,0.8320763111114502,0.8320763111114502,1.0,1.0,-1.4911845922470093,0.6467366218566895,0.8444479703903198,0.3002249598503113,0.0,0.0,0.4995996356010437,59.509559631347656,75.0,-24.070226669311523,-12511.7744140625,339.1697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39080810546875,307.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18175.638671875,18000.0,0.0,0.0,0.2950574159622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456193596124649,0.4561989903450012,-5.381412393035134e-06,0.0,0.000299445760902,0.0,0.0,25.70163917541504,0.0,0.0,0.0,0.3555706441402435,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408867835998535,-3013.42626953125,304.1587829589844,0.7937980890274048,0.2125581055879593,0.1930511742830276,293.2842102050781,297.1499938964844,293.1499938964844,0.0821360722184181,-2059.60302734375,304.162841796875,0.6878480911254883,0.1366599649190902,0.1319041848182678,293.2316589355469,297.1499938964844,293.1499938964844,0.2763288617134094,-4005.010986328125,304.16094970703125,0.9534256458282472,0.3653672337532043,0.2565322816371918,293.1466369628906,297.1499938964844,293.1499938964844,0.3415956199169159,-6385.60595703125,304.217041015625,0.9990000128746032,0.5237663388252258,0.4072708189487457,293.165283203125,297.1499938964844,293.1499938964844,0.0166573692113161,-3957.897216796875,304.1510314941406,0.493299126625061,0.0545191168785095,0.253710001707077,291.2481689453125,291.1499938964844,269.3455810546875,266.8706359863281,284.8757019042969,293.2364501953125,291.2448425292969,1.0,0.3086477518081665,0.8320763111114502,0.8320763111114502,1.0,1.0,-1.4911845922470093,0.6467366218566895,0.8444479703903198,0.3002249598503113,0.0,0.0,0.4995996356010437,59.509559631347656,75.0,-24.070226669311523,-12511.7744140625,339.1697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39080810546875,307.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18175.638671875,18000.0,0.0,0.0,0.2950574159622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456193596124649,0.4561989903450012,-5.381412393035134e-06,0.0,0.000299445760902,0.0,0.0,25.70163917541504,0.0,0.0,0.0,0.3555706441402435,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404509544372558,-3006.4599609375,304.1579895019531,0.7887272834777832,0.2116446495056152,0.1922864913940429,293.283447265625,297.1499938964844,293.1499938964844,0.0811598896980285,-2041.0126953125,304.16229248046875,0.6816431879997253,0.135109931230545,0.1304951459169387,293.2315368652344,297.1499938964844,293.1499938964844,0.2759453654289245,-4001.214599609375,304.15966796875,0.9473887085914612,0.3643597364425659,0.2558752298355102,293.1373291015625,297.1499938964844,293.1499938964844,0.3473216891288757,-6479.91357421875,304.19439697265625,0.9990000128746032,0.525645911693573,0.4133044481277466,293.164794921875,297.1499938964844,293.1499938964844,0.0166822485625743,-3962.76708984375,304.1507873535156,0.4906465113162994,0.0544200912117958,0.2535907030105591,291.2262878417969,291.1499938964844,269.367919921875,266.8904724121094,284.8837890625,293.236328125,291.2225036621094,1.0,0.3108433485031128,0.8318436145782471,0.8318436145782471,1.0,1.0,-1.494881272315979,0.6484477519989014,0.8464335203170776,0.3010969460010528,0.0,0.0,0.4966901242733001,60.8974494934082,75.0,-42.59703063964844,-12477.533203125,344.4797668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4908447265625,307.85699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.41015625,18000.0,0.0,0.0,0.2914715409278869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491811692714691,0.4491865038871765,-5.332427917892346e-06,0.0,0.000295806559734,0.0,0.0,25.00352096557617,0.0,0.0,0.0,0.353156715631485,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.140066996216774,-3000.408203125,304.1572265625,0.7814369201660156,0.2107212245464325,0.1915446370840072,293.28277587890625,297.1499938964844,293.1499938964844,0.0802178159356117,-2023.1466064453125,304.1617736816406,0.6734977960586548,0.1335513740777969,0.1291114836931228,293.2314758300781,297.1499938964844,293.1499938964844,0.2756492495536804,-3998.427490234375,304.158447265625,0.9381760954856871,0.3633382022380829,0.2552335262298584,293.138671875,297.1499938964844,293.1499938964844,0.3569137156009674,-6632.0107421875,304.1688842773437,0.9990000128746032,0.5255537033081055,0.4230343699455261,293.1645812988281,297.1499938964844,293.1499938964844,0.0167109984904527,-3968.30908203125,304.1506042480469,0.4864736795425415,0.0542790703475475,0.2534646391868591,291.2018127441406,291.1499938964844,269.38970947265625,266.90985107421875,284.888671875,293.235107421875,291.1976623535156,1.0,0.3145546317100525,0.8315593600273132,0.8315593600273132,1.0,1.0,-1.5030843019485474,0.6522607803344727,0.8508235216140747,0.303081065416336,0.0,0.0,0.4956767559051513,63.21751403808594,93.0,-55.81906509399414,-12486.77734375,354.4053039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56317138671875,307.8661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.623046875,18000.0,0.0,0.0,0.2879887223243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445385992527008,0.445391297340393,-5.301217242958956e-06,0.0,0.0002922719286289,0.0,0.0,24.61133003234864,0.0,0.0,0.0,0.3517825007438659,4.0,0.0,1.0
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.139407604932785,-2990.190185546875,304.1559143066406,0.7625467777252197,0.2088416963815689,0.1901189386844635,293.2817077636719,297.1499938964844,293.1499938964844,0.0784041807055473,-1988.920654296875,304.160888671875,0.6537196636199951,0.1304057389497757,0.1264092922210693,293.2315979003906,297.1499938964844,293.1499938964844,0.2752305567264557,-3994.805908203125,304.1563415527344,0.9130961894989014,0.361246645450592,0.2539849579334259,293.1734924316406,297.1499938964844,293.1499938964844,0.3858963847160339,-7078.39404296875,304.1142578125,0.9990000128746032,0.518865704536438,0.451528936624527,293.1649169921875,297.1499938964844,293.1499938964844,0.0167480055242776,-3977.145263671875,304.1503295898437,0.4737583100795746,0.0538387410342693,0.2529787421226501,291.14801025390625,291.1499938964844,269.4316101074219,266.9474182128906,284.89215087890625,293.2326354980469,291.143798828125,1.0,0.325724720954895,0.8309908509254456,0.8309908509254456,1.0,1.0,-1.5302475690841677,0.6649246215820312,0.8653229475021362,0.3097408711910248,0.0,0.0,0.4995123445987701,70.36683654785156,96.0,-69.80599212646484,-12615.2861328125,386.5923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5985717773437,307.85504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.78515625,18000.0,0.0,0.0,0.2818598747253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447142630815506,0.447147935628891,-5.288526608637767e-06,0.0,0.0002860519452951,0.0,0.0,24.682430267333984,0.0,0.0,0.0,0.3520499169826507,4.0,0.0,1.0
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.139407604932785,-2990.190185546875,304.1559143066406,0.7625467777252197,0.2088416963815689,0.1901189386844635,293.2817077636719,297.1499938964844,293.1499938964844,0.0784041807055473,-1988.920654296875,304.160888671875,0.6537196636199951,0.1304057389497757,0.1264092922210693,293.2315979003906,297.1499938964844,293.1499938964844,0.2752305567264557,-3994.805908203125,304.1563415527344,0.9130961894989014,0.361246645450592,0.2539849579334259,293.1734924316406,297.1499938964844,293.1499938964844,0.3858963847160339,-7078.39404296875,304.1142578125,0.9990000128746032,0.518865704536438,0.451528936624527,293.1649169921875,297.1499938964844,293.1499938964844,0.0167480055242776,-3977.145263671875,304.1503295898437,0.4737583100795746,0.0538387410342693,0.2529787421226501,291.14801025390625,291.1499938964844,269.4316101074219,266.9474182128906,284.89215087890625,293.2326354980469,291.143798828125,1.0,0.325724720954895,0.8309908509254456,0.8309908509254456,1.0,1.0,-1.5302475690841677,0.6649246215820312,0.8653229475021362,0.3097408711910248,0.0,0.0,0.4995123445987701,70.36683654785156,96.0,-69.80599212646484,-12615.2861328125,386.5923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5985717773437,307.85504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.78515625,18000.0,0.0,0.0,0.2818598747253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447142630815506,0.447147935628891,-5.288526608637767e-06,0.0,0.0002860519452951,0.0,0.0,24.682430267333984,0.0,0.0,0.0,0.3520499169826507,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385004669427871,-2975.222900390625,304.1554870605469,0.7473750114440918,0.2069750279188156,0.1886707991361618,293.2807006835937,297.1499938964844,293.1499938964844,0.0764207392930984,-1951.2127685546875,304.1605834960937,0.6376889944076538,0.1272743791341781,0.1236860454082489,293.2318420410156,297.1499938964844,293.1499938964844,0.2743297517299652,-3985.0078125,304.1557922363281,0.894140899181366,0.3591348230838775,0.2526993155479431,293.2377319335937,297.1499938964844,293.1499938964844,0.4125285148620605,-7475.1845703125,304.0824584960937,0.9990000128746032,0.5052793025970459,0.4767136871814728,293.1659851074219,297.1499938964844,293.1499938964844,0.0166462138295173,-3966.99658203125,304.150390625,0.4592508375644684,0.0532502979040145,0.2516608834266662,291.1121520996094,291.1499938964844,269.4715270996094,266.9835205078125,284.9059753417969,293.2445373535156,291.1108093261719,1.0,0.3349283337593078,0.8304224014282227,0.8304224014282227,1.0,1.0,-1.552356481552124,0.6751905083656311,0.8771659135818481,0.3153293132781982,0.0,0.0,0.5074256658554077,77.02532958984375,99.0,-46.51683807373047,-12774.822265625,415.7778015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4740600585937,307.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17914.388671875,18000.0,0.0,0.0,0.277510792016983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584829211235046,0.458488255739212,-5.334690740710357e-06,0.0,0.0002816381747834,0.0,0.0,25.67132377624512,0.0,0.0,0.0,0.3554754257202148,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385004669427871,-2975.222900390625,304.1554870605469,0.7473750114440918,0.2069750279188156,0.1886707991361618,293.2807006835937,297.1499938964844,293.1499938964844,0.0764207392930984,-1951.2127685546875,304.1605834960937,0.6376889944076538,0.1272743791341781,0.1236860454082489,293.2318420410156,297.1499938964844,293.1499938964844,0.2743297517299652,-3985.0078125,304.1557922363281,0.894140899181366,0.3591348230838775,0.2526993155479431,293.2377319335937,297.1499938964844,293.1499938964844,0.4125285148620605,-7475.1845703125,304.0824584960937,0.9990000128746032,0.5052793025970459,0.4767136871814728,293.1659851074219,297.1499938964844,293.1499938964844,0.0166462138295173,-3966.99658203125,304.150390625,0.4592508375644684,0.0532502979040145,0.2516608834266662,291.1121520996094,291.1499938964844,269.4715270996094,266.9835205078125,284.9059753417969,293.2445373535156,291.1108093261719,1.0,0.3349283337593078,0.8304224014282227,0.8304224014282227,1.0,1.0,-1.552356481552124,0.6751905083656311,0.8771659135818481,0.3153293132781982,0.0,0.0,0.5074256658554077,77.02532958984375,99.0,-46.51683807373047,-12774.822265625,415.7778015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4740600585937,307.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17914.388671875,18000.0,0.0,0.0,0.277510792016983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584829211235046,0.458488255739212,-5.334690740710357e-06,0.0,0.0002816381747834,0.0,0.0,25.67132377624512,0.0,0.0,0.0,0.3554754257202148,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.137096032500267,-2950.635498046875,304.1560363769531,0.7304940819740295,0.2051682770252227,0.1873685717582702,293.2794189453125,297.1499938964844,293.1499938964844,0.0741887763142585,-1908.133544921875,304.1607971191406,0.6204137206077576,0.1242189481854438,0.1211244836449623,293.23193359375,297.1499938964844,293.1499938964844,0.2722901999950409,-3960.940185546875,304.1573486328125,0.8727197647094727,0.3570412993431091,0.2514985799789428,293.28436279296875,297.1499938964844,293.1499938964844,0.4074262678623199,-7385.359375,304.114501953125,0.9790233969688416,0.4934965670108795,0.4704352617263794,293.1674194335937,297.1499938964844,293.1499938964844,0.0164395160973072,-3939.345947265625,304.150634765625,0.441074013710022,0.0525519475340843,0.2502567172050476,291.1283874511719,291.1499938964844,269.5096130371094,267.0182189941406,284.94293212890625,293.2620849609375,291.1318054199219,1.0,0.341583251953125,0.8293098211288452,0.8293098211288452,1.0,1.0,-1.5371330976486206,0.6678408980369568,0.8692922592163086,0.3117765188217163,0.0,0.0,0.51017826795578,85.36943817138672,102.0,18.001108169555664,-12719.9521484375,429.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25177001953125,307.7426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17950.7265625,18000.0,0.0,0.0,0.274872362613678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672886729240417,0.4672940671443939,-5.391138074628543e-06,0.0,0.000278960505966,0.0,0.0,26.54185485839844,0.0,0.0,0.0,0.358359158039093,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.137096032500267,-2950.635498046875,304.1560363769531,0.7304940819740295,0.2051682770252227,0.1873685717582702,293.2794189453125,297.1499938964844,293.1499938964844,0.0741887763142585,-1908.133544921875,304.1607971191406,0.6204137206077576,0.1242189481854438,0.1211244836449623,293.23193359375,297.1499938964844,293.1499938964844,0.2722901999950409,-3960.940185546875,304.1573486328125,0.8727197647094727,0.3570412993431091,0.2514985799789428,293.28436279296875,297.1499938964844,293.1499938964844,0.4074262678623199,-7385.359375,304.114501953125,0.9790233969688416,0.4934965670108795,0.4704352617263794,293.1674194335937,297.1499938964844,293.1499938964844,0.0164395160973072,-3939.345947265625,304.150634765625,0.441074013710022,0.0525519475340843,0.2502567172050476,291.1283874511719,291.1499938964844,269.5096130371094,267.0182189941406,284.94293212890625,293.2620849609375,291.1318054199219,1.0,0.341583251953125,0.8293098211288452,0.8293098211288452,1.0,1.0,-1.5371330976486206,0.6678408980369568,0.8692922592163086,0.3117765188217163,0.0,0.0,0.51017826795578,85.36943817138672,102.0,18.001108169555664,-12719.9521484375,429.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25177001953125,307.7426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17950.7265625,18000.0,0.0,0.0,0.274872362613678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672886729240417,0.4672940671443939,-5.391138074628543e-06,0.0,0.000278960505966,0.0,0.0,26.54185485839844,0.0,0.0,0.0,0.358359158039093,4.0,0.0,1.0
