time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356156766414642,-2924.728515625,304.1564636230469,0.7180012464523315,0.2033160477876663,0.1859731078147888,293.2785339355469,297.1499938964844,293.1499938964844,0.0718818828463554,-1863.9334716796875,304.1610412597656,0.6057527661323547,0.1211237534880638,0.1184794008731842,293.2324523925781,297.1499938964844,293.1499938964844,0.2701120972633362,-3935.379638671875,304.1584777832031,0.8574459552764893,0.3548633158206939,0.2501981556415558,293.297607421875,297.1499938964844,293.1499938964844,0.4012017250061035,-7286.1826171875,304.1361999511719,0.959555208683014,0.4873724281787872,0.464016854763031,293.1689453125,297.1499938964844,293.1499938964844,0.0161550492048263,-3901.44775390625,304.15087890625,0.4283637404441833,0.0518011599779129,0.248185396194458,291.14764404296875,291.1499938964844,269.5460205078125,267.0517272949219,284.9735717773437,293.2680053710937,291.148193359375,1.0,0.3463693857192993,0.8281973004341125,0.8281973004341125,1.0,1.0,-1.5204675197601318,0.6598646640777588,0.860602855682373,0.3077307641506195,0.0,0.0,0.5087718963623047,92.04029083251952,105.0,17.4167423248291,-12540.923828125,437.6253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04412841796875,307.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.21484375,18000.0,0.0,0.0,0.2729715406894684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653094410896301,0.4653148353099823,-5.392977527662879e-06,0.0,0.0002770314167719,0.0,0.0,26.405990600585938,0.0,0.0,0.0,0.3579648435115814,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356156766414642,-2924.728515625,304.1564636230469,0.7180012464523315,0.2033160477876663,0.1859731078147888,293.2785339355469,297.1499938964844,293.1499938964844,0.0718818828463554,-1863.9334716796875,304.1610412597656,0.6057527661323547,0.1211237534880638,0.1184794008731842,293.2324523925781,297.1499938964844,293.1499938964844,0.2701120972633362,-3935.379638671875,304.1584777832031,0.8574459552764893,0.3548633158206939,0.2501981556415558,293.297607421875,297.1499938964844,293.1499938964844,0.4012017250061035,-7286.1826171875,304.1361999511719,0.959555208683014,0.4873724281787872,0.464016854763031,293.1689453125,297.1499938964844,293.1499938964844,0.0161550492048263,-3901.44775390625,304.15087890625,0.4283637404441833,0.0518011599779129,0.248185396194458,291.14764404296875,291.1499938964844,269.5460205078125,267.0517272949219,284.9735717773437,293.2680053710937,291.148193359375,1.0,0.3463693857192993,0.8281973004341125,0.8281973004341125,1.0,1.0,-1.5204675197601318,0.6598646640777588,0.860602855682373,0.3077307641506195,0.0,0.0,0.5087718963623047,92.04029083251952,105.0,17.4167423248291,-12540.923828125,437.6253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04412841796875,307.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.21484375,18000.0,0.0,0.0,0.2729715406894684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653094410896301,0.4653148353099823,-5.392977527662879e-06,0.0,0.0002770314167719,0.0,0.0,26.405990600585938,0.0,0.0,0.0,0.3579648435115814,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349168121814727,-2912.558837890625,304.15655517578125,0.7127425670623779,0.2024061977863311,0.1852603405714035,293.278076171875,297.1499938964844,293.1499938964844,0.0707359239459037,-1842.1663818359373,304.1611022949219,0.5990845561027527,0.1195845305919647,0.117134504020214,293.2326354980469,297.1499938964844,293.1499938964844,0.269100159406662,-3923.58935546875,304.1587829589844,0.8514907956123352,0.3537777364253998,0.2495268881320953,293.2998046875,297.1499938964844,293.1499938964844,0.399055540561676,-7252.40087890625,304.142578125,0.9515023231506348,0.4850730001926422,0.4617967009544372,293.16949462890625,297.1499938964844,293.1499938964844,0.0160182286053895,-3883.365478515625,304.1509704589844,0.4235620200634002,0.0514522716403007,0.2471168339252472,291.1519775390625,291.1499938964844,269.56365966796875,267.0680847167969,284.987060546875,293.2689819335937,291.1526794433594,1.0,0.3483201861381531,0.8276410102844238,0.8276410102844238,1.0,1.0,-1.5132428407669067,0.6563940644264221,0.8568487763404846,0.3060005903244018,0.0,0.0,0.5082077383995056,94.82486724853516,105.0,15.63275146484375,-12466.005859375,440.8336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95440673828125,307.5403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.2721733748912811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4646574556827545,0.4646628499031067,-5.389991201809608e-06,0.0,0.0002762213989626,0.0,0.0,26.346179962158203,0.0,0.0,0.0,0.3577552139759063,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342267245054245,-2900.541259765625,304.1566162109375,0.7078076004981995,0.2015124261379242,0.1845511645078659,293.277587890625,297.1499938964844,293.1499938964844,0.0695886984467506,-1820.4691162109373,304.1611633300781,0.5927860736846924,0.1180581748485565,0.115789458155632,293.2328186035156,297.1499938964844,293.1499938964844,0.2680931091308594,-3911.868408203125,304.15899658203125,0.8462648391723633,0.3527001738548279,0.2488525956869125,293.3007507324219,297.1499938964844,293.1499938964844,0.3971120715141296,-7222.248046875,304.1474304199219,0.9442081451416016,0.4829865097999573,0.4598458707332611,293.169921875,297.1499938964844,293.1499938964844,0.0158884897828102,-3866.124267578125,304.1510314941406,0.4194623231887817,0.0511244982481002,0.2460934817790985,291.15606689453125,291.1499938964844,269.5809631347656,267.0841369628906,284.9996032714844,293.26934814453125,291.1565246582031,1.0,0.3500541150569916,0.8273227214813232,0.8273227214813232,1.0,1.0,-1.5063964128494265,0.653120756149292,0.8532755970954895,0.3043988645076751,0.0,0.0,0.5073889493942261,97.35558319091795,93.0,13.078125,-12391.40234375,443.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87322998046875,307.4830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.484375,18000.0,0.0,0.0,0.2714592814445495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635663032531738,0.4635716676712036,-5.385261829360388e-06,0.0,0.0002754966553766,0.0,0.0,26.24738121032715,0.0,0.0,0.0,0.3574129045009613,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327535808086395,-2874.854248046875,304.1568908691406,0.7056576013565063,0.1998156905174255,0.1830008327960968,293.2763061523437,297.1499938964844,293.1499938964844,0.0671688169240951,-1775.006591796875,304.1614990234375,0.5870802998542786,0.1150820404291153,0.1129490733146667,293.2327880859375,297.1499938964844,293.1499938964844,0.2659634053707123,-3887.05615234375,304.1595458984375,0.8446081876754761,0.3506053984165191,0.2473820894956588,293.3007507324219,297.1499938964844,293.1499938964844,0.3933349847793579,-7164.77099609375,304.1545104980469,0.9412496089935304,0.4791633784770965,0.4561581611633301,293.17022705078125,297.1499938964844,293.1499938964844,0.0155589953064918,-3822.112060546875,304.1512451171875,0.4173041880130768,0.0505556613206863,0.243404358625412,291.16229248046875,291.1499938964844,269.6146545410156,267.1156005859375,285.0243530273437,293.26910400390625,291.162841796875,1.0,0.3478125929832458,0.8266860842704773,0.8266860842704773,1.0,1.0,-1.4917054176330566,0.6460996866226196,0.845605731010437,0.3010097146034241,0.0,0.0,0.5053512454032898,97.1378936767578,81.0,10.51963996887207,-12242.1708984375,434.9475708007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7390441894531,307.38629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8359375,18000.0,0.0,0.0,0.2701894342899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606513082981109,0.4606566727161407,-5.37121695742826e-06,0.0,0.000274207937764,0.0,0.0,25.978605270385746,0.0,0.0,0.0,0.3564850687980652,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327535808086395,-2874.854248046875,304.1568908691406,0.7056576013565063,0.1998156905174255,0.1830008327960968,293.2763061523437,297.1499938964844,293.1499938964844,0.0671688169240951,-1775.006591796875,304.1614990234375,0.5870802998542786,0.1150820404291153,0.1129490733146667,293.2327880859375,297.1499938964844,293.1499938964844,0.2659634053707123,-3887.05615234375,304.1595458984375,0.8446081876754761,0.3506053984165191,0.2473820894956588,293.3007507324219,297.1499938964844,293.1499938964844,0.3933349847793579,-7164.77099609375,304.1545104980469,0.9412496089935304,0.4791633784770965,0.4561581611633301,293.17022705078125,297.1499938964844,293.1499938964844,0.0155589953064918,-3822.112060546875,304.1512451171875,0.4173041880130768,0.0505556613206863,0.243404358625412,291.16229248046875,291.1499938964844,269.6146545410156,267.1156005859375,285.0243530273437,293.26910400390625,291.162841796875,1.0,0.3478125929832458,0.8266860842704773,0.8266860842704773,1.0,1.0,-1.4917054176330566,0.6460996866226196,0.845605731010437,0.3010097146034241,0.0,0.0,0.5053512454032898,97.1378936767578,81.0,10.51963996887207,-12242.1708984375,434.9475708007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7390441894531,307.38629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8359375,18000.0,0.0,0.0,0.2701894342899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606513082981109,0.4606566727161407,-5.37121695742826e-06,0.0,0.000274207937764,0.0,0.0,25.978605270385746,0.0,0.0,0.0,0.3564850687980652,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312609761953354,-2848.77490234375,304.1570739746094,0.7096408009529114,0.1982644200325012,0.1814302057027816,293.2745666503906,297.1499938964844,293.1499938964844,0.0646933987736702,-1728.9364013671875,304.1617736816406,0.5868253707885742,0.1122367084026336,0.1100708991289138,293.2322692871094,297.1499938964844,293.1499938964844,0.2637630701065063,-3861.3994140625,304.1600341796875,0.8496354818344116,0.3486134111881256,0.2458651065826416,293.2994384765625,297.1499938964844,293.1499938964844,0.3895392417907715,-7108.068359375,304.1593017578125,0.9472683668136596,0.4756090044975281,0.4526126980781555,293.1698608398437,297.1499938964844,293.1499938964844,0.0152150020003318,-3775.36083984375,304.1513977050781,0.4197898805141449,0.0501155480742454,0.2405464947223663,291.1689758300781,291.1499938964844,269.647216796875,267.146240234375,285.0485534667969,293.2679443359375,291.16943359375,1.0,0.3418816924095154,0.8260495066642761,0.8260495066642761,1.0,1.0,-1.476856708526611,0.6389962434768677,0.8378604054450989,0.2976418137550354,0.0,0.0,0.5023636221885681,92.9383544921875,69.0,9.430545806884766,-12092.5908203125,416.3647155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6444396972656,307.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.984375,18000.0,0.0,0.0,0.2689799070358276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562858045101166,0.456291139125824,-5.350099854695145e-06,0.0,0.0002729803964029,0.0,0.0,25.57872009277344,0.0,0.0,0.0,0.3550983071327209,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312609761953354,-2848.77490234375,304.1570739746094,0.7096408009529114,0.1982644200325012,0.1814302057027816,293.2745666503906,297.1499938964844,293.1499938964844,0.0646933987736702,-1728.9364013671875,304.1617736816406,0.5868253707885742,0.1122367084026336,0.1100708991289138,293.2322692871094,297.1499938964844,293.1499938964844,0.2637630701065063,-3861.3994140625,304.1600341796875,0.8496354818344116,0.3486134111881256,0.2458651065826416,293.2994384765625,297.1499938964844,293.1499938964844,0.3895392417907715,-7108.068359375,304.1593017578125,0.9472683668136596,0.4756090044975281,0.4526126980781555,293.1698608398437,297.1499938964844,293.1499938964844,0.0152150020003318,-3775.36083984375,304.1513977050781,0.4197898805141449,0.0501155480742454,0.2405464947223663,291.1689758300781,291.1499938964844,269.647216796875,267.146240234375,285.0485534667969,293.2679443359375,291.16943359375,1.0,0.3418816924095154,0.8260495066642761,0.8260495066642761,1.0,1.0,-1.476856708526611,0.6389962434768677,0.8378604054450989,0.2976418137550354,0.0,0.0,0.5023636221885681,92.9383544921875,69.0,9.430545806884766,-12092.5908203125,416.3647155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6444396972656,307.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.984375,18000.0,0.0,0.0,0.2689799070358276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562858045101166,0.456291139125824,-5.350099854695145e-06,0.0,0.0002729803964029,0.0,0.0,25.57872009277344,0.0,0.0,0.0,0.3550983071327209,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1297992616891861,-2823.20703125,304.1571350097656,0.7179229855537415,0.1968341320753097,0.1798779070377349,293.2724609375,297.1499938964844,293.1499938964844,0.0622133426368236,-1683.260498046875,304.1619873046875,0.5907796621322632,0.1095093265175819,0.1072072461247444,293.2313842773437,297.1499938964844,293.1499938964844,0.2615715265274048,-3835.853759765625,304.16033935546875,0.8600643873214722,0.3467096388339996,0.2443375438451767,293.2974548339844,297.1499938964844,293.1499938964844,0.3857579827308655,-7052.26904296875,304.1624450683594,0.9596906304359436,0.4722248017787933,0.4491432309150696,293.1690673828125,297.1499938964844,293.1499938964844,0.0149395884945988,-3737.816162109375,304.14825439453125,0.4267729222774505,0.050000000745058,0.2383365631103515,291.1746520996094,291.1499938964844,269.6788635253906,267.1762084960937,285.0719299316406,293.2662658691406,291.1749572753906,1.0,0.3334109783172607,0.82545405626297,0.82545405626297,1.0,1.0,-1.4629024267196655,0.6323033571243286,0.8305990099906921,0.294562816619873,0.0,0.0,0.4986772537231445,86.18389129638672,57.0,7.735926151275635,-11948.669921875,392.2058715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885925292969,307.2528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.84765625,18000.0,0.0,0.0,0.2676844000816345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507137238979339,0.4507190585136413,-5.322322977008298e-06,0.0,0.0002716656308621,0.0,0.0,25.070127487182617,0.0,0.0,0.0,0.3533234000205993,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1297992616891861,-2823.20703125,304.1571350097656,0.7179229855537415,0.1968341320753097,0.1798779070377349,293.2724609375,297.1499938964844,293.1499938964844,0.0622133426368236,-1683.260498046875,304.1619873046875,0.5907796621322632,0.1095093265175819,0.1072072461247444,293.2313842773437,297.1499938964844,293.1499938964844,0.2615715265274048,-3835.853759765625,304.16033935546875,0.8600643873214722,0.3467096388339996,0.2443375438451767,293.2974548339844,297.1499938964844,293.1499938964844,0.3857579827308655,-7052.26904296875,304.1624450683594,0.9596906304359436,0.4722248017787933,0.4491432309150696,293.1690673828125,297.1499938964844,293.1499938964844,0.0149395884945988,-3737.816162109375,304.14825439453125,0.4267729222774505,0.050000000745058,0.2383365631103515,291.1746520996094,291.1499938964844,269.6788635253906,267.1762084960937,285.0719299316406,293.2662658691406,291.1749572753906,1.0,0.3334109783172607,0.82545405626297,0.82545405626297,1.0,1.0,-1.4629024267196655,0.6323033571243286,0.8305990099906921,0.294562816619873,0.0,0.0,0.4986772537231445,86.18389129638672,57.0,7.735926151275635,-11948.669921875,392.2058715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885925292969,307.2528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.84765625,18000.0,0.0,0.0,0.2676844000816345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507137238979339,0.4507190585136413,-5.322322977008298e-06,0.0,0.0002716656308621,0.0,0.0,25.070127487182617,0.0,0.0,0.0,0.3533234000205993,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.1283892840147018,-2798.531494140625,304.1571044921875,0.7296301126480103,0.1954986155033111,0.1783557385206222,293.2701416015625,297.1499938964844,293.1499938964844,0.0597469806671142,-1638.333251953125,304.162109375,0.5983559489250183,0.1068747416138649,0.1043739095330238,293.2302551269531,297.1499938964844,293.1499938964844,0.2594305574893951,-3810.916259765625,304.16046142578125,0.8757667541503906,0.3448750078678131,0.2428142875432968,293.29510498046875,297.1499938964844,293.1499938964844,0.3820428550243377,-6997.8876953125,304.1644897460937,0.9765033721923828,0.4689644575119018,0.445734828710556,293.1683349609375,297.1499938964844,293.1499938964844,0.0147500084713101,-3711.784423828125,304.1435546875,0.4387732446193695,0.050000000745058,0.2368196994066238,291.1783142089844,291.1499938964844,269.7098083496094,267.2055969238281,285.0947265625,293.26434326171875,291.1786193847656,1.0,0.3231940865516662,0.824858546257019,0.824858546257019,1.0,1.0,-1.4499329328536987,0.6260486245155334,0.8238843083381653,0.2918195128440857,0.0,0.0,0.4946543872356415,77.84970092773438,45.0,5.96910572052002,-11814.0537109375,365.0524597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655822753906,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.224609375,18000.0,0.0,0.0,0.2662149667739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444927275180816,0.4444980025291443,-5.290580702421721e-06,0.0,0.0002701743505895,0.0,0.0,24.50627899169922,0.0,0.0,0.0,0.3513378202915191,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.1283892840147018,-2798.531494140625,304.1571044921875,0.7296301126480103,0.1954986155033111,0.1783557385206222,293.2701416015625,297.1499938964844,293.1499938964844,0.0597469806671142,-1638.333251953125,304.162109375,0.5983559489250183,0.1068747416138649,0.1043739095330238,293.2302551269531,297.1499938964844,293.1499938964844,0.2594305574893951,-3810.916259765625,304.16046142578125,0.8757667541503906,0.3448750078678131,0.2428142875432968,293.29510498046875,297.1499938964844,293.1499938964844,0.3820428550243377,-6997.8876953125,304.1644897460937,0.9765033721923828,0.4689644575119018,0.445734828710556,293.1683349609375,297.1499938964844,293.1499938964844,0.0147500084713101,-3711.784423828125,304.1435546875,0.4387732446193695,0.050000000745058,0.2368196994066238,291.1783142089844,291.1499938964844,269.7098083496094,267.2055969238281,285.0947265625,293.26434326171875,291.1786193847656,1.0,0.3231940865516662,0.824858546257019,0.824858546257019,1.0,1.0,-1.4499329328536987,0.6260486245155334,0.8238843083381653,0.2918195128440857,0.0,0.0,0.4946543872356415,77.84970092773438,45.0,5.96910572052002,-11814.0537109375,365.0524597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655822753906,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.224609375,18000.0,0.0,0.0,0.2662149667739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444927275180816,0.4444980025291443,-5.290580702421721e-06,0.0,0.0002701743505895,0.0,0.0,24.50627899169922,0.0,0.0,0.0,0.3513378202915191,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276938021183014,-2786.33447265625,304.1570739746094,0.7369000911712646,0.1948593705892563,0.1776082664728164,293.2689514160156,297.1499938964844,293.1499938964844,0.0585138238966465,-1616.03955078125,304.1621398925781,0.6034163236618042,0.1055843830108642,0.1029703915119171,293.2296447753906,297.1499938964844,293.1499938964844,0.2583590745925903,-3798.417236328125,304.1604919433594,0.8857197761535645,0.3439780175685882,0.2420571893453598,293.2938537597656,297.1499938964844,293.1499938964844,0.380182534456253,-6970.7373046875,304.16522216796875,0.985880434513092,0.4673719406127929,0.4440537095069885,293.1679992675781,297.1499938964844,293.1499938964844,0.0146470684558153,-3697.507080078125,304.14129638671875,0.4466873407363891,0.050000000745058,0.2359889149665832,291.18048095703125,291.1499938964844,269.7250366210937,267.2201232910156,285.1063842773437,293.2633361816406,291.1808166503906,1.0,0.3175658881664276,0.824560821056366,0.824560821056366,1.0,1.0,-1.443426489830017,0.6228923201560974,0.8205341100692749,0.2905114889144897,0.0,0.0,0.4924052059650421,73.31192016601562,45.0,6.055201530456543,-11747.5341796875,350.7241516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5644836425781,307.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.056640625,18000.0,0.0,0.0,0.2653970420360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411180019378662,0.4411232769489288,-5.273693659546552e-06,0.0,0.000269344280241,0.0,0.0,24.204805374145508,0.0,0.0,0.0,0.3502647578716278,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270060837268829,-2774.259765625,304.15704345703125,0.7453922629356384,0.1942359060049057,0.1768691837787628,293.2677917480469,297.1499938964844,293.1499938964844,0.0572808384895324,-1593.8631591796875,304.16217041015625,0.6093499660491943,0.1043080687522888,0.1015743613243103,293.22900390625,297.1499938964844,293.1499938964844,0.2572909891605377,-3785.949462890625,304.1605224609375,0.8972394466400146,0.3430921137332916,0.2413031011819839,293.2925720214844,297.1499938964844,293.1499938964844,0.3783279657363891,-6943.70947265625,304.16583251953125,0.9955596923828124,0.4658010601997375,0.4423867762088775,293.1676330566406,297.1499938964844,293.1499938964844,0.0145413363352417,-3682.734619140625,304.1390991210937,0.4561540782451629,0.050000000745058,0.2351251989603042,291.1827087402344,291.1499938964844,269.7401733398437,267.23455810546875,285.1184387207031,293.2623291015625,291.1830444335937,1.0,0.3116472661495209,0.8242800831794739,0.8242800831794739,1.0,1.0,-1.436920166015625,0.6197096109390259,0.8172106146812439,0.2893005907535553,0.0,0.0,0.4899993538856506,68.60065460205078,33.0,6.1039886474609375,-11680.380859375,336.0931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5694885253906,307.1898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.28125,18000.0,0.0,0.0,0.26451376080513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375034272670746,0.4375086724758148,-5.255827545624925e-06,0.0,0.0002684478531591,0.0,0.0,23.885141372680664,0.0,0.0,0.0,0.3491219878196716,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255080103874206,-2747.5224609375,304.1572265625,0.7615715861320496,0.1930573433637619,0.1755165755748748,293.26531982421875,297.1499938964844,293.1499938964844,0.0547829307615757,-1548.9847412109375,304.16229248046875,0.61923748254776,0.1018268167972564,0.0989131182432174,293.22760009765625,297.1499938964844,293.1499938964844,0.2547919750213623,-3756.30908203125,304.1612548828125,0.9197256565093994,0.3413789868354797,0.2398847937583923,293.2761535644531,297.1499938964844,293.1499938964844,0.3540318310260772,-6573.8671875,304.20233154296875,0.9990000128746032,0.4654372334480285,0.4184655547142029,293.16656494140625,297.1499938964844,293.1499938964844,0.014340660534799,-3652.595947265625,304.1358947753906,0.4731006920337677,0.050000000745058,0.2337260842323303,291.2069091796875,291.1499938964844,269.7701721191406,267.26324462890625,285.1593017578125,293.2544250488281,291.211669921875,1.0,0.29826220870018,0.8237185478210449,0.8237185478210449,1.0,1.0,-1.4000204801559448,0.6017810106277466,0.7982394099235535,0.2825628519058227,0.0,0.0,0.4814736545085907,60.57106018066406,25.0,41.55968475341797,-11435.583984375,300.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60772705078125,307.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18087.08203125,18000.0,0.0,0.0,0.2623956203460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427677184343338,0.4276823997497558,-5.2136247177259065e-06,0.0,0.0002662981860339,0.0,0.0,23.052997589111328,0.0,0.0,0.0,0.3460473418235779,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255080103874206,-2747.5224609375,304.1572265625,0.7615715861320496,0.1930573433637619,0.1755165755748748,293.26531982421875,297.1499938964844,293.1499938964844,0.0547829307615757,-1548.9847412109375,304.16229248046875,0.61923748254776,0.1018268167972564,0.0989131182432174,293.22760009765625,297.1499938964844,293.1499938964844,0.2547919750213623,-3756.30908203125,304.1612548828125,0.9197256565093994,0.3413789868354797,0.2398847937583923,293.2761535644531,297.1499938964844,293.1499938964844,0.3540318310260772,-6573.8671875,304.20233154296875,0.9990000128746032,0.4654372334480285,0.4184655547142029,293.16656494140625,297.1499938964844,293.1499938964844,0.014340660534799,-3652.595947265625,304.1358947753906,0.4731006920337677,0.050000000745058,0.2337260842323303,291.2069091796875,291.1499938964844,269.7701721191406,267.26324462890625,285.1593017578125,293.2544250488281,291.211669921875,1.0,0.29826220870018,0.8237185478210449,0.8237185478210449,1.0,1.0,-1.4000204801559448,0.6017810106277466,0.7982394099235535,0.2825628519058227,0.0,0.0,0.4814736545085907,60.57106018066406,25.0,41.55968475341797,-11435.583984375,300.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60772705078125,307.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18087.08203125,18000.0,0.0,0.0,0.2623956203460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427677184343338,0.4276823997497558,-5.2136247177259065e-06,0.0,0.0002662981860339,0.0,0.0,23.052997589111328,0.0,0.0,0.0,0.3460473418235779,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.123870238661766,-2717.9833984375,304.15753173828125,0.7795716524124146,0.1918697953224182,0.1742050945758819,293.2631530761719,297.1499938964844,293.1499938964844,0.0522167682647705,-1503.126953125,304.1624755859375,0.6291446685791016,0.0993424877524375,0.0963037982583046,293.2264404296875,297.1499938964844,293.1499938964844,0.2519493997097015,-3722.3427734375,304.1622009277344,0.9453532099723816,0.3396483361721039,0.2384916543960571,293.22711181640625,297.1499938964844,293.1499938964844,0.3218037188053131,-6083.076171875,304.2382202148437,0.9990000128746032,0.4721337556838989,0.3874452114105224,293.1649475097656,297.1499938964844,293.1499938964844,0.0141407223418354,-3620.705078125,304.1346435546875,0.4867291152477264,0.050000000745058,0.2324762791395187,291.2509155273437,291.1499938964844,269.79998779296875,267.291748046875,285.211181640625,293.2352905273437,291.2535400390625,1.0,0.284486323595047,0.8231570720672607,0.8231570720672607,1.0,1.0,-1.3549039363861084,0.5794658660888672,0.775438129901886,0.2758088707923889,0.0,0.0,0.4647393524646759,53.27180480957031,28.0,48.98007583618164,-11041.37890625,263.94744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7300720214844,307.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18166.978515625,18000.0,0.0,0.0,0.259130448102951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052813947200775,0.4052865207195282,-5.1236652325314935e-06,0.0,0.0002629844530019,0.0,0.0,21.24067497253418,0.0,0.0,0.0,0.3393616676330566,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.123870238661766,-2717.9833984375,304.15753173828125,0.7795716524124146,0.1918697953224182,0.1742050945758819,293.2631530761719,297.1499938964844,293.1499938964844,0.0522167682647705,-1503.126953125,304.1624755859375,0.6291446685791016,0.0993424877524375,0.0963037982583046,293.2264404296875,297.1499938964844,293.1499938964844,0.2519493997097015,-3722.3427734375,304.1622009277344,0.9453532099723816,0.3396483361721039,0.2384916543960571,293.22711181640625,297.1499938964844,293.1499938964844,0.3218037188053131,-6083.076171875,304.2382202148437,0.9990000128746032,0.4721337556838989,0.3874452114105224,293.1649475097656,297.1499938964844,293.1499938964844,0.0141407223418354,-3620.705078125,304.1346435546875,0.4867291152477264,0.050000000745058,0.2324762791395187,291.2509155273437,291.1499938964844,269.79998779296875,267.291748046875,285.211181640625,293.2352905273437,291.2535400390625,1.0,0.284486323595047,0.8231570720672607,0.8231570720672607,1.0,1.0,-1.3549039363861084,0.5794658660888672,0.775438129901886,0.2758088707923889,0.0,0.0,0.4647393524646759,53.27180480957031,28.0,48.98007583618164,-11041.37890625,263.94744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7300720214844,307.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18166.978515625,18000.0,0.0,0.0,0.259130448102951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052813947200775,0.4052865207195282,-5.1236652325314935e-06,0.0,0.0002629844530019,0.0,0.0,21.24067497253418,0.0,0.0,0.0,0.3393616676330566,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225491240620613,-2694.426513671875,304.1571960449219,0.7939316034317017,0.1906688958406448,0.1729621589183807,293.26141357421875,297.1499938964844,293.1499938964844,0.0498278960585594,-1461.1077880859375,304.16229248046875,0.6358239650726318,0.0968290716409683,0.093755304813385,293.2254638671875,297.1499938964844,293.1499938964844,0.2496895045042038,-3695.714599609375,304.161865234375,0.9641460180282592,0.3379079699516296,0.2371516525745391,293.1633605957031,297.1499938964844,293.1499938964844,0.297976553440094,-5721.50341796875,304.24786376953125,0.9990000128746032,0.4830945432186126,0.3647113144397735,293.1631164550781,297.1499938964844,293.1499938964844,0.0140205789357423,-3601.835693359375,304.1343994140625,0.4966882169246673,0.050000000745058,0.2316215187311172,291.27154541015625,291.1499938964844,269.829833984375,267.3202209472656,285.26544189453125,293.22296142578125,291.27197265625,1.0,0.2746914327144623,0.8229575753211975,0.8229575753211975,1.0,1.0,-1.3204216957092283,0.5620076656341553,0.758414089679718,0.2720813155174255,0.0,0.0,0.446839690208435,48.279563903808594,46.0,27.07883071899414,-10670.6328125,239.09893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9419250488281,307.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18181.76953125,18000.0,0.0,0.0,0.2542901039123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799386918544769,0.3799437284469604,-5.013177542423364e-06,0.0,0.0002580721338745,0.0,0.0,19.257307052612305,0.0,0.0,0.0,0.3317247927188873,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225491240620613,-2694.426513671875,304.1571960449219,0.7939316034317017,0.1906688958406448,0.1729621589183807,293.26141357421875,297.1499938964844,293.1499938964844,0.0498278960585594,-1461.1077880859375,304.16229248046875,0.6358239650726318,0.0968290716409683,0.093755304813385,293.2254638671875,297.1499938964844,293.1499938964844,0.2496895045042038,-3695.714599609375,304.161865234375,0.9641460180282592,0.3379079699516296,0.2371516525745391,293.1633605957031,297.1499938964844,293.1499938964844,0.297976553440094,-5721.50341796875,304.24786376953125,0.9990000128746032,0.4830945432186126,0.3647113144397735,293.1631164550781,297.1499938964844,293.1499938964844,0.0140205789357423,-3601.835693359375,304.1343994140625,0.4966882169246673,0.050000000745058,0.2316215187311172,291.27154541015625,291.1499938964844,269.829833984375,267.3202209472656,285.26544189453125,293.22296142578125,291.27197265625,1.0,0.2746914327144623,0.8229575753211975,0.8229575753211975,1.0,1.0,-1.3204216957092283,0.5620076656341553,0.758414089679718,0.2720813155174255,0.0,0.0,0.446839690208435,48.279563903808594,46.0,27.07883071899414,-10670.6328125,239.09893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9419250488281,307.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18181.76953125,18000.0,0.0,0.0,0.2542901039123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799386918544769,0.3799437284469604,-5.013177542423364e-06,0.0,0.0002580721338745,0.0,0.0,19.257307052612305,0.0,0.0,0.0,0.3317247927188873,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217367798089981,-2680.533203125,304.1561279296875,0.7935019135475159,0.1894134283065796,0.1718392819166183,293.2602844238281,297.1499938964844,293.1499938964844,0.0477344468235969,-1425.03955078125,304.1616516113281,0.631553053855896,0.0942407399415969,0.0913150161504745,293.2248229980469,297.1499938964844,293.1499938964844,0.2483892738819122,-3681.12841796875,304.1600341796875,0.9640471935272216,0.3361270427703857,0.2359127253293991,293.1119384765625,297.1499938964844,293.1499938964844,0.2950407564640045,-5688.451171875,304.2192077636719,0.9990000128746032,0.4932439923286438,0.362915426492691,293.1617736816406,297.1499938964844,293.1499938964844,0.0140358880162239,-3605.61669921875,304.1332702636719,0.4975121021270752,0.050000000745058,0.2315563857555389,291.2552795410156,291.1499938964844,269.8598327636719,267.34881591796875,285.30438232421875,293.2281494140625,291.2512512207031,1.0,0.2739635109901428,0.8227580785751343,0.8227580785751343,1.0,1.0,-1.3124090433120728,0.5573894381523132,0.7550195455551147,0.2728638052940368,0.0,0.0,0.4332785010337829,47.87797546386719,64.0,-23.315887451171875,-10442.4794921875,235.18179321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1887512207031,307.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.111328125,18000.0,0.0,0.0,0.2481581717729568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586682975292206,0.3586732149124145,-4.914757482765708e-06,0.0,0.0002518490073271,0.0,0.0,17.654537200927734,0.0,0.0,0.0,0.3253894746303558,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217367798089981,-2680.533203125,304.1561279296875,0.7935019135475159,0.1894134283065796,0.1718392819166183,293.2602844238281,297.1499938964844,293.1499938964844,0.0477344468235969,-1425.03955078125,304.1616516113281,0.631553053855896,0.0942407399415969,0.0913150161504745,293.2248229980469,297.1499938964844,293.1499938964844,0.2483892738819122,-3681.12841796875,304.1600341796875,0.9640471935272216,0.3361270427703857,0.2359127253293991,293.1119384765625,297.1499938964844,293.1499938964844,0.2950407564640045,-5688.451171875,304.2192077636719,0.9990000128746032,0.4932439923286438,0.362915426492691,293.1617736816406,297.1499938964844,293.1499938964844,0.0140358880162239,-3605.61669921875,304.1332702636719,0.4975121021270752,0.050000000745058,0.2315563857555389,291.2552795410156,291.1499938964844,269.8598327636719,267.34881591796875,285.30438232421875,293.2281494140625,291.2512512207031,1.0,0.2739635109901428,0.8227580785751343,0.8227580785751343,1.0,1.0,-1.3124090433120728,0.5573894381523132,0.7550195455551147,0.2728638052940368,0.0,0.0,0.4332785010337829,47.87797546386719,64.0,-23.315887451171875,-10442.4794921875,235.18179321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1887512207031,307.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.111328125,18000.0,0.0,0.0,0.2481581717729568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586682975292206,0.3586732149124145,-4.914757482765708e-06,0.0,0.0002518490073271,0.0,0.0,17.654537200927734,0.0,0.0,0.0,0.3253894746303558,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215207502245903,-2677.2119140625,304.1553955078125,0.7881500720977783,0.1887647956609726,0.1713079363107681,293.2598876953125,297.1499938964844,293.1499938964844,0.0467876084148883,-1409.01513671875,304.1612548828125,0.625688374042511,0.0929165333509445,0.0901184976100921,293.224609375,297.1499938964844,293.1499938964844,0.2481174767017364,-3678.5537109375,304.15869140625,0.9576649069786072,0.3352226614952087,0.2353214919567108,293.1005554199219,297.1499938964844,293.1499938964844,0.3007577657699585,-5784.50634765625,304.1961975097656,0.9990000128746032,0.4959724247455597,0.3689997494220733,293.1612854003906,297.1499938964844,293.1499938964844,0.014091495424509,-3615.6982421875,304.13232421875,0.4947493076324463,0.050000000745058,0.2317791134119033,291.2310791015625,291.1499938964844,269.8749694824219,267.3631896972656,285.3135986328125,293.2308044433594,291.2261657714844,1.0,0.2763498723506927,0.8226583003997803,0.8226583003997803,1.0,1.0,-1.3171916007995603,0.5593772530555725,0.7578144073486328,0.2746398746967315,0.0,0.0,0.4302709698677063,49.160186767578125,64.0,-46.53049850463867,-10410.4560546875,239.85379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29736328125,307.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.240234375,18000.0,0.0,0.0,0.2448824942111969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526315689086914,0.3526364266872406,-4.880972483078949e-06,0.0,0.0002485245931893,0.0,0.0,17.194398880004883,0.0,0.0,0.0,0.323529839515686,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213587448000907,-2674.895751953125,304.1547241210937,0.780248761177063,0.188102975487709,0.1707944124937057,293.2596435546875,297.1499938964844,293.1499938964844,0.0458661131560802,-1393.5115966796875,304.160888671875,0.6178336143493652,0.0915724709630012,0.0889345929026603,293.2244567871094,297.1499938964844,293.1499938964844,0.2479508519172668,-3677.2451171875,304.15740966796875,0.947652280330658,0.334307461977005,0.234746441245079,293.10040283203125,297.1499938964844,293.1499938964844,0.3103822767734527,-5940.67578125,304.1702880859375,0.9990000128746032,0.4966381788253784,0.3788930475711822,293.1610717773437,297.1499938964844,293.1499938964844,0.0141663746908307,-3628.8974609375,304.1307373046875,0.4903998374938965,0.050000000745058,0.2321491241455078,291.2030639648437,291.1499938964844,269.89019775390625,267.3776550292969,285.31500244140625,293.2297668457031,291.1976318359375,1.0,0.2803073227405548,0.8225009441375732,0.8225009441375732,1.0,1.0,-1.3267797231674194,0.5637253522872925,0.7630544304847717,0.2771360278129577,0.0,0.0,0.4295251667499542,51.2944221496582,82.0,-63.33241653442383,-10428.474609375,248.32823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3803100585937,307.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.748046875,18000.0,0.0,0.0,0.2416698932647705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497379720211029,0.3497428297996521,-4.85998634758289e-06,0.0,0.0002452642074786,0.0,0.0,16.960956573486328,0.0,0.0,0.0,0.3225641250610351,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211448460817337,-2672.29150390625,304.15350341796875,0.7595928311347961,0.1867335140705108,0.1698100268840789,293.2595520019531,297.1499938964844,293.1499938964844,0.0440641157329082,-1363.38818359375,304.1602783203125,0.596020519733429,0.0888153985142707,0.0865911915898323,293.22442626953125,297.1499938964844,293.1499938964844,0.2478273212909698,-3677.103759765625,304.1551513671875,0.919278085231781,0.3324301242828369,0.2336308658123016,293.134033203125,297.1499938964844,293.1499938964844,0.3396363258361816,-6402.12646484375,304.1147155761719,0.9990000128746032,0.4911701679229736,0.4080699980258941,293.1618957519531,297.1499938964844,293.1499938964844,0.0143623519688844,-3662.701904296875,304.1241455078125,0.4778395593166351,0.050000000745058,0.2332973033189773,291.1397399902344,291.1499938964844,269.9211120605469,267.4068298339844,285.2994689941406,293.22021484375,291.1340637207031,1.0,0.2921821475028991,0.822186291217804,0.822186291217804,1.0,1.0,-1.3578413724899292,0.5783114433288574,0.779529869556427,0.2838740050792694,0.0,0.0,0.4350604712963104,57.908958435058594,100.0,-82.3909683227539,-10594.1962890625,275.8549499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4360656738281,307.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.67578125,18000.0,0.0,0.0,0.2360261678695678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530101776123047,0.3530150055885315,-4.854072813031962e-06,0.0,0.0002395365590928,0.0,0.0,17.130210876464844,0.0,0.0,0.0,0.3232104182243347,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211448460817337,-2672.29150390625,304.15350341796875,0.7595928311347961,0.1867335140705108,0.1698100268840789,293.2595520019531,297.1499938964844,293.1499938964844,0.0440641157329082,-1363.38818359375,304.1602783203125,0.596020519733429,0.0888153985142707,0.0865911915898323,293.22442626953125,297.1499938964844,293.1499938964844,0.2478273212909698,-3677.103759765625,304.1551513671875,0.919278085231781,0.3324301242828369,0.2336308658123016,293.134033203125,297.1499938964844,293.1499938964844,0.3396363258361816,-6402.12646484375,304.1147155761719,0.9990000128746032,0.4911701679229736,0.4080699980258941,293.1618957519531,297.1499938964844,293.1499938964844,0.0143623519688844,-3662.701904296875,304.1241455078125,0.4778395593166351,0.050000000745058,0.2332973033189773,291.1397399902344,291.1499938964844,269.9211120605469,267.4068298339844,285.2994689941406,293.22021484375,291.1340637207031,1.0,0.2921821475028991,0.822186291217804,0.822186291217804,1.0,1.0,-1.3578413724899292,0.5783114433288574,0.779529869556427,0.2838740050792694,0.0,0.0,0.4350604712963104,57.908958435058594,100.0,-82.3909683227539,-10594.1962890625,275.8549499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4360656738281,307.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.67578125,18000.0,0.0,0.0,0.2360261678695678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530101776123047,0.3530150055885315,-4.854072813031962e-06,0.0,0.0002395365590928,0.0,0.0,17.130210876464844,0.0,0.0,0.0,0.3232104182243347,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209235861897468,-2669.421875,304.1527099609375,0.7366893291473389,0.1852947473526001,0.1688657253980636,293.260009765625,297.1499938964844,293.1499938964844,0.0422244928777217,-1332.6478271484375,304.159912109375,0.5689465999603271,0.0859509631991386,0.0842559561133384,293.22479248046875,297.1499938964844,293.1499938964844,0.2476654648780822,-3676.26416015625,304.1537475585937,0.888587236404419,0.3304705023765564,0.2325396984815597,293.2093811035156,297.1499938964844,293.1499938964844,0.3794206082820892,-7011.22412109375,304.060302734375,0.9990000128746032,0.476380318403244,0.4467216432094574,293.1644287109375,297.1499938964844,293.1499938964844,0.0145976981148123,-3702.020263671875,304.1125183105469,0.4582622051239013,0.050000000745058,0.2349494695663452,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,285.2790832519531,293.22564697265625,291.0753173828125,1.0,0.3081974983215332,0.8218715786933899,0.8218715786933899,1.0,1.0,-1.4009519815444946,0.5989333391189575,0.8020185828208923,0.2923291027545929,0.0,0.0,0.4485339820384979,67.39424896240234,103.0,-79.83140563964844,-10893.7900390625,316.69268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3110046386719,307.2231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17892.267578125,18000.0,0.0,0.0,0.2323213666677475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676835298538208,0.3676884174346924,-4.8958145271171816e-06,0.0,0.0002357766643399,0.0,0.0,18.122617721557617,0.0,0.0,0.0,0.327189028263092,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209235861897468,-2669.421875,304.1527099609375,0.7366893291473389,0.1852947473526001,0.1688657253980636,293.260009765625,297.1499938964844,293.1499938964844,0.0422244928777217,-1332.6478271484375,304.159912109375,0.5689465999603271,0.0859509631991386,0.0842559561133384,293.22479248046875,297.1499938964844,293.1499938964844,0.2476654648780822,-3676.26416015625,304.1537475585937,0.888587236404419,0.3304705023765564,0.2325396984815597,293.2093811035156,297.1499938964844,293.1499938964844,0.3794206082820892,-7011.22412109375,304.060302734375,0.9990000128746032,0.476380318403244,0.4467216432094574,293.1644287109375,297.1499938964844,293.1499938964844,0.0145976981148123,-3702.020263671875,304.1125183105469,0.4582622051239013,0.050000000745058,0.2349494695663452,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,285.2790832519531,293.22564697265625,291.0753173828125,1.0,0.3081974983215332,0.8218715786933899,0.8218715786933899,1.0,1.0,-1.4009519815444946,0.5989333391189575,0.8020185828208923,0.2923291027545929,0.0,0.0,0.4485339820384979,67.39424896240234,103.0,-79.83140563964844,-10893.7900390625,316.69268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3110046386719,307.2231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17892.267578125,18000.0,0.0,0.0,0.2323213666677475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676835298538208,0.3676884174346924,-4.8958145271171816e-06,0.0,0.0002357766643399,0.0,0.0,18.122617721557617,0.0,0.0,0.0,0.327189028263092,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1199884861707687,-2652.38330078125,304.1534729003906,0.7125473022460938,0.1838766634464264,0.1680411398410797,293.2604064941406,297.1499938964844,293.1499938964844,0.0400558561086654,-1295.22021484375,304.1602783203125,0.5395553112030029,0.0830820724368095,0.0820155516266822,293.2251281738281,297.1499938964844,293.1499938964844,0.2459238171577453,-3655.0634765625,304.15557861328125,0.8575723767280579,0.3285068273544311,0.2315277606248855,293.2762756347656,297.1499938964844,293.1499938964844,0.3749727606773376,-6926.14892578125,304.0995178222656,0.9681087732315063,0.4611709713935852,0.4405403733253479,293.16802978515625,297.1499938964844,293.1499938964844,0.0147746335715055,-3726.97998046875,304.09747314453125,0.4355847537517547,0.050000000745058,0.2371903955936432,291.09490966796875,291.1499938964844,269.9853515625,267.46685791015625,285.3280029296875,293.2520446777344,291.10211181640625,1.0,0.3197576403617859,0.8208604454994202,0.8208604454994202,1.0,1.0,-1.3915307521820068,0.5935614109039307,0.7979693412780762,0.2927328646183014,0.0,0.0,0.4569077789783478,79.27876281738281,106.0,29.77211570739746,-10975.076171875,340.5786437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0345764160156,307.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17905.775390625,18000.0,0.0,0.0,0.2309703379869461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849097788333893,0.384914755821228,-4.972393526259111e-06,0.0,0.0002344055392313,0.0,0.0,19.42013359069824,0.0,0.0,0.0,0.3322072625160217,4.0,0.0,1.0
