time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1199884861707687,-2652.38330078125,304.1534729003906,0.7125473022460938,0.1838766634464264,0.1680411398410797,293.2604064941406,297.1499938964844,293.1499938964844,0.0400558561086654,-1295.22021484375,304.1602783203125,0.5395553112030029,0.0830820724368095,0.0820155516266822,293.2251281738281,297.1499938964844,293.1499938964844,0.2459238171577453,-3655.0634765625,304.15557861328125,0.8575723767280579,0.3285068273544311,0.2315277606248855,293.2762756347656,297.1499938964844,293.1499938964844,0.3749727606773376,-6926.14892578125,304.0995178222656,0.9681087732315063,0.4611709713935852,0.4405403733253479,293.16802978515625,297.1499938964844,293.1499938964844,0.0147746335715055,-3726.97998046875,304.09747314453125,0.4355847537517547,0.050000000745058,0.2371903955936432,291.09490966796875,291.1499938964844,269.9853515625,267.46685791015625,285.3280029296875,293.2520446777344,291.10211181640625,1.0,0.3197576403617859,0.8208604454994202,0.8208604454994202,1.0,1.0,-1.3915307521820068,0.5935614109039307,0.7979693412780762,0.2927328646183014,0.0,0.0,0.4569077789783478,79.27876281738281,106.0,29.77211570739746,-10975.076171875,340.5786437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0345764160156,307.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17905.775390625,18000.0,0.0,0.0,0.2309703379869461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849097788333893,0.384914755821228,-4.972393526259111e-06,0.0,0.0002344055392313,0.0,0.0,19.42013359069824,0.0,0.0,0.0,0.3322072625160217,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187752410769462,-2630.170654296875,304.154296875,0.6943739056587219,0.1823814511299133,0.1670645922422409,293.2613220214844,297.1499938964844,293.1499938964844,0.0376614741981029,-1253.6668701171875,304.16082763671875,0.5186857581138611,0.0800985619425773,0.0795909911394119,293.2260131835937,297.1499938964844,293.1499938964844,0.243669793009758,-3627.680419921875,304.1573791503906,0.8377949595451355,0.3264239132404327,0.2303701192140579,293.29620361328125,297.1499938964844,293.1499938964844,0.367127001285553,-6799.201171875,304.128662109375,0.9386758804321288,0.4538820087909698,0.4327156543731689,293.1724853515625,297.1499938964844,293.1499938964844,0.014868532307446,-3739.541259765625,304.0790405273437,0.4226287007331848,0.050000000745058,0.2389668077230453,291.1322937011719,291.1499938964844,270.0190124511719,267.4979248046875,285.3741455078125,293.2630920410156,291.1331787109375,1.0,0.3281211853027344,0.8198493123054504,0.8198493123054504,1.0,1.0,-1.37864351272583,0.586546003818512,0.7920975089073181,0.2923794090747833,0.0,0.0,0.4558541178703308,88.62612915039062,94.0,29.594627380371094,-10810.7900390625,356.5965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76776123046875,307.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.2306559532880783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840219974517822,0.3840270042419433,-4.98834697282291e-06,0.0,0.000234086473938,0.0,0.0,19.42135238647461,0.0,0.0,0.0,0.3323427140712738,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187752410769462,-2630.170654296875,304.154296875,0.6943739056587219,0.1823814511299133,0.1670645922422409,293.2613220214844,297.1499938964844,293.1499938964844,0.0376614741981029,-1253.6668701171875,304.16082763671875,0.5186857581138611,0.0800985619425773,0.0795909911394119,293.2260131835937,297.1499938964844,293.1499938964844,0.243669793009758,-3627.680419921875,304.1573791503906,0.8377949595451355,0.3264239132404327,0.2303701192140579,293.29620361328125,297.1499938964844,293.1499938964844,0.367127001285553,-6799.201171875,304.128662109375,0.9386758804321288,0.4538820087909698,0.4327156543731689,293.1724853515625,297.1499938964844,293.1499938964844,0.014868532307446,-3739.541259765625,304.0790405273437,0.4226287007331848,0.050000000745058,0.2389668077230453,291.1322937011719,291.1499938964844,270.0190124511719,267.4979248046875,285.3741455078125,293.2630920410156,291.1331787109375,1.0,0.3281211853027344,0.8198493123054504,0.8198493123054504,1.0,1.0,-1.37864351272583,0.586546003818512,0.7920975089073181,0.2923794090747833,0.0,0.0,0.4558541178703308,88.62612915039062,94.0,29.594627380371094,-10810.7900390625,356.5965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76776123046875,307.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.2306559532880783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840219974517822,0.3840270042419433,-4.98834697282291e-06,0.0,0.000234086473938,0.0,0.0,19.42135238647461,0.0,0.0,0.0,0.3323427140712738,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1181941851973533,-2619.674072265625,304.1545715332031,0.689977765083313,0.1816563457250595,0.1664841026067733,293.2616577148437,297.1499938964844,293.1499938964844,0.0364126712083816,-1232.0447998046875,304.1611328125,0.5124849677085876,0.078626848757267,0.0782585889101028,293.22637939453125,297.1499938964844,293.1499938964844,0.2426532208919525,-3615.476318359375,304.15789794921875,0.8332971334457397,0.3253911435604095,0.2297101020812988,293.2996520996094,297.1499938964844,293.1499938964844,0.3646761775016784,-6759.64599609375,304.136962890625,0.93134206533432,0.451348602771759,0.4301590323448181,293.17462158203125,297.1499938964844,293.1499938964844,0.014876278117299,-3741.16455078125,304.0695495605469,0.4201163053512573,0.050000000745058,0.2393747270107269,291.1390991210937,291.1499938964844,270.03631591796875,267.5137939453125,285.39453125,293.26544189453125,291.140625,1.0,0.3293410837650299,0.8193437457084656,0.8193437457084656,1.0,1.0,-1.3729764223098757,0.583441436290741,0.7895349860191345,0.29225954413414,0.0,0.0,0.4559233486652374,90.7457275390625,94.0,27.28117561340332,-10750.8974609375,358.8669128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559753417969,306.96875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.416015625,18000.0,0.0,0.0,0.2306520938873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844425976276397,0.3844475746154785,-4.990391971659847e-06,0.0,0.0002340825449209,0.0,0.0,19.45426368713379,0.0,0.0,0.0,0.3324679136276245,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175721809267997,-2608.41455078125,304.1548767089844,0.6881345510482788,0.1809703111648559,0.1658731251955032,293.2579650878906,297.1499938964844,293.1499938964844,0.0354073941707611,-1214.5694580078125,304.1609191894531,0.5091316103935242,0.0779327601194381,0.077201671898365,293.2265625,297.1499938964844,293.1499938964844,0.2415638118982315,-3602.37939453125,304.158447265625,0.8315229415893555,0.3243843019008636,0.2290180325508117,293.3012390136719,297.1499938964844,293.1499938964844,0.362434983253479,-6723.96826171875,304.1434020996094,0.9280992150306702,0.4491389989852905,0.4279592335224151,293.176513671875,297.1499938964844,293.1499938964844,0.0148493377491831,-3737.811279296875,304.06036376953125,0.419458657503128,0.050000000745058,0.2394856363534927,291.147705078125,291.1499938964844,270.0539855957031,267.5298767089844,285.4131774902344,293.2660217285156,291.14898681640625,1.0,0.3291791379451751,0.8191070556640625,0.8191070556640625,1.0,1.0,-1.3676354885101318,0.5805408358573914,0.7870947122573853,0.2921558320522308,0.0,0.0,0.4552066326141357,91.28299713134766,82.0,24.912425994873047,-10686.982421875,357.5844421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570983886719,306.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.2307302802801132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840304017066955,0.3840353786945343,-4.990707566321362e-06,0.0,0.0002341619110666,0.0,0.0,19.430084228515625,0.0,0.0,0.0,0.3323636054992676,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164078712463378,-2587.47998046875,304.1551818847656,0.6899185180664062,0.1797209978103637,0.1646302193403244,293.2409362792969,297.1499938964844,293.1499938964844,0.0353294052183628,-1213.3475341796875,304.1573486328125,0.5119427442550659,0.0786326974630355,0.0771900340914726,293.2265014648437,297.1499938964844,293.1499938964844,0.2395295649766922,-3578.102783203125,304.15899658203125,0.8337374925613403,0.3224599063396454,0.227592334151268,293.3016357421875,297.1499938964844,293.1499938964844,0.3585398197174072,-6663.16943359375,304.1519775390625,0.9301296472549438,0.4452264308929443,0.4240498542785644,293.17938232421875,297.1499938964844,293.1499938964844,0.0147432889789342,-3724.336181640625,304.0434875488281,0.4220278561115265,0.050000000745058,0.2390626221895218,291.155517578125,291.1499938964844,270.09039306640625,267.5628662109375,285.4453430175781,293.2637634277344,291.15582275390625,1.0,0.3256377875804901,0.8186336159706116,0.8186336159706116,1.0,1.0,-1.3592170476913452,0.5759163498878479,0.7833006381988525,0.2921226918697357,0.0,0.0,0.4538256525993347,88.9427719116211,70.0,12.532466888427734,-10569.556640625,348.1983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010009765625,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.623046875,18000.0,0.0,0.0,0.2309928983449936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820897042751312,0.3820946812629699,-4.984243787475862e-06,0.0,0.000234428429394,0.0,0.0,19.28886985778809,0.0,0.0,0.0,0.3318210542201996,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164078712463378,-2587.47998046875,304.1551818847656,0.6899185180664062,0.1797209978103637,0.1646302193403244,293.2409362792969,297.1499938964844,293.1499938964844,0.0353294052183628,-1213.3475341796875,304.1573486328125,0.5119427442550659,0.0786326974630355,0.0771900340914726,293.2265014648437,297.1499938964844,293.1499938964844,0.2395295649766922,-3578.102783203125,304.15899658203125,0.8337374925613403,0.3224599063396454,0.227592334151268,293.3016357421875,297.1499938964844,293.1499938964844,0.3585398197174072,-6663.16943359375,304.1519775390625,0.9301296472549438,0.4452264308929443,0.4240498542785644,293.17938232421875,297.1499938964844,293.1499938964844,0.0147432889789342,-3724.336181640625,304.0434875488281,0.4220278561115265,0.050000000745058,0.2390626221895218,291.155517578125,291.1499938964844,270.09039306640625,267.5628662109375,285.4453430175781,293.2637634277344,291.15582275390625,1.0,0.3256377875804901,0.8186336159706116,0.8186336159706116,1.0,1.0,-1.3592170476913452,0.5759163498878479,0.7833006381988525,0.2921226918697357,0.0,0.0,0.4538256525993347,88.9427719116211,70.0,12.532466888427734,-10569.556640625,348.1983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010009765625,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.623046875,18000.0,0.0,0.0,0.2309928983449936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820897042751312,0.3820946812629699,-4.984243787475862e-06,0.0,0.000234428429394,0.0,0.0,19.28886985778809,0.0,0.0,0.0,0.3318210542201996,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153002604842186,-2567.59912109375,304.1553039550781,0.6972600221633911,0.1786251664161682,0.1634114533662796,293.22027587890625,297.1499938964844,293.1499938964844,0.0365157090127468,-1234.088134765625,304.1529235839844,0.5229324102401733,0.0805170163512229,0.0785587057471275,293.225830078125,297.1499938964844,293.1499938964844,0.2375568300485611,-3554.6162109375,304.1592712402344,0.8418488502502441,0.3206549286842346,0.2261593490839004,293.3001708984375,297.1499938964844,293.1499938964844,0.3548746109008789,-6607.11328125,304.1573486328125,0.9404665231704712,0.4416763186454773,0.4204316139221191,293.1810913085937,297.1499938964844,293.1499938964844,0.0145853552967309,-3703.4150390625,304.0289306640625,0.4288528263568878,0.050000000745058,0.2380525916814804,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,285.4750061035156,293.2608337402344,291.15966796875,1.0,0.3189680278301239,0.8181601762771606,0.8181601762771606,1.0,1.0,-1.3521212339401243,0.5720247030258179,0.7800965905189514,0.2920451760292053,0.0,0.0,0.4523322284221649,83.4810791015625,58.0,7.451826572418213,-10475.3857421875,332.3363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29376220703125,306.7076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3984375,18000.0,0.0,0.0,0.2312897145748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380187839269638,0.3801928162574768,-4.976402578904526e-06,0.0,0.0002347296540392,0.0,0.0,19.145814895629883,0.0,0.0,0.0,0.331249862909317,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153002604842186,-2567.59912109375,304.1553039550781,0.6972600221633911,0.1786251664161682,0.1634114533662796,293.22027587890625,297.1499938964844,293.1499938964844,0.0365157090127468,-1234.088134765625,304.1529235839844,0.5229324102401733,0.0805170163512229,0.0785587057471275,293.225830078125,297.1499938964844,293.1499938964844,0.2375568300485611,-3554.6162109375,304.1592712402344,0.8418488502502441,0.3206549286842346,0.2261593490839004,293.3001708984375,297.1499938964844,293.1499938964844,0.3548746109008789,-6607.11328125,304.1573486328125,0.9404665231704712,0.4416763186454773,0.4204316139221191,293.1810913085937,297.1499938964844,293.1499938964844,0.0145853552967309,-3703.4150390625,304.0289306640625,0.4288528263568878,0.050000000745058,0.2380525916814804,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,285.4750061035156,293.2608337402344,291.15966796875,1.0,0.3189680278301239,0.8181601762771606,0.8181601762771606,1.0,1.0,-1.3521212339401243,0.5720247030258179,0.7800965905189514,0.2920451760292053,0.0,0.0,0.4523322284221649,83.4810791015625,58.0,7.451826572418213,-10475.3857421875,332.3363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29376220703125,306.7076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3984375,18000.0,0.0,0.0,0.2312897145748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380187839269638,0.3801928162574768,-4.976402578904526e-06,0.0,0.0002347296540392,0.0,0.0,19.145814895629883,0.0,0.0,0.0,0.331249862909317,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142312958836555,-2548.382080078125,304.1553039550781,0.7092356085777283,0.1776556968688964,0.1622395515441894,293.2001342773437,297.1499938964844,293.1499938964844,0.0381218045949935,-1261.91552734375,304.1492919921875,0.5398353934288025,0.0828203558921814,0.0803773254156112,293.2247619628906,297.1499938964844,293.1499938964844,0.2355984300374984,-3531.280517578125,304.1594543457031,0.8552461862564087,0.3189496099948883,0.2247428148984909,293.2978820800781,297.1499938964844,293.1499938964844,0.3512449562549591,-6552.2958984375,304.1609191894531,0.9570234417915344,0.4383389353752136,0.4169618487358093,293.18182373046875,297.1499938964844,293.1499938964844,0.0143947266042232,-3677.333984375,304.016357421875,0.4400652647018432,0.050000000745058,0.2366782873868942,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,285.50421142578125,293.2590637207031,291.1638488769531,1.0,0.3100965321063995,0.8176963925361633,0.8176963925361633,1.0,1.0,-1.345382571220398,0.5683965086936951,0.7769860625267029,0.2917591333389282,0.0,0.0,0.4502620100975036,76.0726089477539,46.0,6.256468296051025,-10388.7919921875,312.3299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,306.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.353515625,18000.0,0.0,0.0,0.2315073609352111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377575010061264,0.3775799870491028,-4.9662803576211445e-06,0.0,0.0002349505375605,0.0,0.0,18.952436447143555,0.0,0.0,0.0,0.3304803073406219,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142312958836555,-2548.382080078125,304.1553039550781,0.7092356085777283,0.1776556968688964,0.1622395515441894,293.2001342773437,297.1499938964844,293.1499938964844,0.0381218045949935,-1261.91552734375,304.1492919921875,0.5398353934288025,0.0828203558921814,0.0803773254156112,293.2247619628906,297.1499938964844,293.1499938964844,0.2355984300374984,-3531.280517578125,304.1594543457031,0.8552461862564087,0.3189496099948883,0.2247428148984909,293.2978820800781,297.1499938964844,293.1499938964844,0.3512449562549591,-6552.2958984375,304.1609191894531,0.9570234417915344,0.4383389353752136,0.4169618487358093,293.18182373046875,297.1499938964844,293.1499938964844,0.0143947266042232,-3677.333984375,304.016357421875,0.4400652647018432,0.050000000745058,0.2366782873868942,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,285.50421142578125,293.2590637207031,291.1638488769531,1.0,0.3100965321063995,0.8176963925361633,0.8176963925361633,1.0,1.0,-1.345382571220398,0.5683965086936951,0.7769860625267029,0.2917591333389282,0.0,0.0,0.4502620100975036,76.0726089477539,46.0,6.256468296051025,-10388.7919921875,312.3299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,306.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.353515625,18000.0,0.0,0.0,0.2315073609352111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377575010061264,0.3775799870491028,-4.9662803576211445e-06,0.0,0.0002349505375605,0.0,0.0,18.952436447143555,0.0,0.0,0.0,0.3304803073406219,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132025644183158,-2529.8505859375,304.1552429199219,0.7246672511100769,0.1767884790897369,0.161119282245636,293.1820983886719,297.1499938964844,293.1499938964844,0.0398371219635009,-1291.457763671875,304.1466979980469,0.5620324611663818,0.08521568775177,0.0823048204183578,293.22344970703125,297.1499938964844,293.1499938964844,0.2336587607860565,-3508.135986328125,304.1595458984375,0.8745762705802917,0.3173241019248962,0.223349928855896,293.2950744628906,297.1499938964844,293.1499938964844,0.3476400673389435,-6498.26513671875,304.16326904296875,0.9779106974601746,0.4351563453674316,0.4136005043983459,293.1819152832031,297.1499938964844,293.1499938964844,0.0141856698319315,-3648.03173828125,304.0052795410156,0.4567378461360931,0.050000000745058,0.2350778579711914,291.168212890625,291.1499938964844,270.2102966308594,267.66925048828125,285.5335693359375,293.2587585449219,291.1686706542969,1.0,0.2995914816856384,0.817232608795166,0.817232608795166,1.0,1.0,-1.3387237787246704,0.5648978352546692,0.7738259434700012,0.2912132441997528,0.0,0.0,0.4475190639495849,67.45081329345703,34.0,6.622596740722656,-10305.1640625,289.7843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,306.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.412109375,18000.0,0.0,0.0,0.2315336465835571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741109073162079,0.3741158545017242,-4.952887138642836e-06,0.0,0.000234977225773,0.0,0.0,18.6977481842041,0.0,0.0,0.0,0.3294654488563537,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132025644183158,-2529.8505859375,304.1552429199219,0.7246672511100769,0.1767884790897369,0.161119282245636,293.1820983886719,297.1499938964844,293.1499938964844,0.0398371219635009,-1291.457763671875,304.1466979980469,0.5620324611663818,0.08521568775177,0.0823048204183578,293.22344970703125,297.1499938964844,293.1499938964844,0.2336587607860565,-3508.135986328125,304.1595458984375,0.8745762705802917,0.3173241019248962,0.223349928855896,293.2950744628906,297.1499938964844,293.1499938964844,0.3476400673389435,-6498.26513671875,304.16326904296875,0.9779106974601746,0.4351563453674316,0.4136005043983459,293.1819152832031,297.1499938964844,293.1499938964844,0.0141856698319315,-3648.03173828125,304.0052795410156,0.4567378461360931,0.050000000745058,0.2350778579711914,291.168212890625,291.1499938964844,270.2102966308594,267.66925048828125,285.5335693359375,293.2587585449219,291.1686706542969,1.0,0.2995914816856384,0.817232608795166,0.817232608795166,1.0,1.0,-1.3387237787246704,0.5648978352546692,0.7738259434700012,0.2912132441997528,0.0,0.0,0.4475190639495849,67.45081329345703,34.0,6.622596740722656,-10305.1640625,289.7843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,306.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.412109375,18000.0,0.0,0.0,0.2315336465835571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741109073162079,0.3741158545017242,-4.952887138642836e-06,0.0,0.000234977225773,0.0,0.0,18.6977481842041,0.0,0.0,0.0,0.3294654488563537,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127043217420578,-2520.862060546875,304.1552124023437,0.7338524460792542,0.1763873845338821,0.1605787724256515,293.1741638183594,297.1499938964844,293.1499938964844,0.0406669899821281,-1305.708984375,304.14581298828125,0.5749036073684692,0.086365595459938,0.0832347720861435,293.22271728515625,297.1499938964844,293.1499938964844,0.2326989322900772,-3496.671142578125,304.1595458984375,0.8868975639343262,0.3165362477302551,0.2226632237434387,293.2935791015625,297.1499938964844,293.1499938964844,0.345852792263031,-6471.57568359375,304.1640930175781,0.9892320036888124,0.4336133003234863,0.411955863237381,293.1817932128906,297.1499938964844,293.1499938964844,0.0140774482861161,-3632.62841796875,304.0002136230469,0.4673448801040649,0.050000000745058,0.2342225760221481,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,285.5483093261719,293.259033203125,291.17120361328125,1.0,0.2938429415225982,0.817000687122345,0.817000687122345,1.0,1.0,-1.335366129875183,0.563169002532959,0.7721971869468689,0.2908328771591186,0.0,0.0,0.4458776414394378,62.842803955078125,34.0,6.842741966247559,-10263.2021484375,277.9056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,306.6074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.640625,18000.0,0.0,0.0,0.2314448952674865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720230162143707,0.3720279633998871,-4.944797638017917e-06,0.0,0.0002348871494177,0.0,0.0,18.54506492614746,0.0,0.0,0.0,0.3288565278053283,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122199669480323,-2512.115234375,304.1551513671875,0.7443059086799622,0.1760078072547912,0.1600559800863266,293.16705322265625,297.1499938964844,293.1499938964844,0.0414485968649387,-1319.113525390625,304.1451416015625,0.588528037071228,0.087457500398159,0.0841108933091163,293.2219543457031,297.1499938964844,293.1499938964844,0.2317491024732589,-3485.3173828125,304.1595458984375,0.9008954167366028,0.3157652616500854,0.2219869047403335,293.2918701171875,297.1499938964844,293.1499938964844,0.3431014120578766,-6429.26904296875,304.1666564941406,0.9990000128746032,0.4321327209472656,0.4092224240303039,293.1815490722656,297.1499938964844,293.1499938964844,0.0139704765751957,-3617.243896484375,303.9954528808594,0.4771132171154022,0.050000000745058,0.2333640158176422,291.1734313964844,291.1499938964844,270.2544250488281,267.7076110839844,285.5640563964844,293.2593994140625,291.1739807128906,1.0,0.2877754271030426,0.8167669177055359,0.8167669177055359,1.0,1.0,-1.3307396173477173,0.5608270168304443,0.7699126601219177,0.2902219295501709,0.0,0.0,0.4440453946590423,58.19876480102539,25.0,7.656901836395264,-10216.3134765625,265.48004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,306.6021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.837890625,18000.0,0.0,0.0,0.2312736213207245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697002530097961,0.3697051703929901,-4.935778179060435e-06,0.0,0.0002347133267903,0.0,0.0,18.37591361999512,0.0,0.0,0.0,0.3281808495521545,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110661700367927,-2490.673583984375,304.1553649902344,0.7619650959968567,0.1753070503473281,0.1591744124889373,293.1441345214844,297.1499938964844,293.1499938964844,0.0439248569309711,-1361.296875,304.1425476074219,0.6135222911834717,0.0916412323713302,0.0870872139930725,293.2203369140625,297.1499938964844,293.1499938964844,0.2293201088905334,-3455.60595703125,304.16046142578125,0.9255261421203612,0.3142721951007843,0.2207546532154083,293.2648010253906,297.1499938964844,293.1499938964844,0.3125804960727691,-5955.72802734375,304.2118225097656,0.9990000128746032,0.4339397251605987,0.3789096772670746,293.1805114746094,297.1499938964844,293.1499938964844,0.013769875280559,-3585.25537109375,303.9879455566406,0.490392804145813,0.050000000745058,0.2321496605873108,291.2112731933594,291.1499938964844,270.3009338378906,267.7476501464844,285.61529541015625,293.24151611328125,291.2159118652344,1.0,0.2749927341938019,0.8162994384765625,0.8162994384765625,1.0,1.0,-1.2939518690109253,0.5428985953330994,0.7510532736778259,0.2838969230651855,0.0,0.0,0.4340053796768188,51.19254302978516,25.0,49.87843322753906,-9982.0625,235.61880493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,306.641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.8828125,18000.0,0.0,0.0,0.230425015091896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602212369441986,0.3602261245250702,-4.907864877168322e-06,0.0,0.0002338521007914,0.0,0.0,17.723079681396484,0.0,0.0,0.0,0.3255167007446289,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110661700367927,-2490.673583984375,304.1553649902344,0.7619650959968567,0.1753070503473281,0.1591744124889373,293.1441345214844,297.1499938964844,293.1499938964844,0.0439248569309711,-1361.296875,304.1425476074219,0.6135222911834717,0.0916412323713302,0.0870872139930725,293.2203369140625,297.1499938964844,293.1499938964844,0.2293201088905334,-3455.60595703125,304.16046142578125,0.9255261421203612,0.3142721951007843,0.2207546532154083,293.2648010253906,297.1499938964844,293.1499938964844,0.3125804960727691,-5955.72802734375,304.2118225097656,0.9990000128746032,0.4339397251605987,0.3789096772670746,293.1805114746094,297.1499938964844,293.1499938964844,0.013769875280559,-3585.25537109375,303.9879455566406,0.490392804145813,0.050000000745058,0.2321496605873108,291.2112731933594,291.1499938964844,270.3009338378906,267.7476501464844,285.61529541015625,293.24151611328125,291.2159118652344,1.0,0.2749927341938019,0.8162994384765625,0.8162994384765625,1.0,1.0,-1.2939518690109253,0.5428985953330994,0.7510532736778259,0.2838969230651855,0.0,0.0,0.4340053796768188,51.19254302978516,25.0,49.87843322753906,-9982.0625,235.61880493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,306.641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.8828125,18000.0,0.0,0.0,0.230425015091896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602212369441986,0.3602261245250702,-4.907864877168322e-06,0.0,0.0002338521007914,0.0,0.0,17.723079681396484,0.0,0.0,0.0,0.3255167007446289,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101246178150177,-2473.367919921875,304.1551208496094,0.7789545655250549,0.1745820939540863,0.1583389490842819,293.1166687011719,297.1499938964844,293.1499938964844,0.048371847718954,-1438.1837158203125,304.1376342773437,0.6390470266342163,0.097364567220211,0.0921962335705757,293.2190856933594,297.1499938964844,293.1499938964844,0.2272762507200241,-3430.89794921875,304.1603088378906,0.9490328431129456,0.3127446472644806,0.2195493131875991,293.21044921875,297.1499938964844,293.1499938964844,0.2862129509449005,-5547.7724609375,304.2344970703125,0.9990000128746032,0.4420197904109955,0.352977454662323,293.17926025390625,297.1499938964844,293.1499938964844,0.0136248469352722,-3562.587890625,303.98114013671875,0.5022187232971191,0.050000000745058,0.2312007397413253,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,285.6437683105469,293.2010803222656,291.23565673828125,1.0,0.2649604082107544,0.8158319592475891,0.8158319592475891,1.0,1.0,-1.2652814388275146,0.5291721820831299,0.7361092567443848,0.2783235907554626,0.0,0.0,0.4204838871955871,45.70965576171875,28.0,27.08722877502441,-9703.015625,213.3393096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994445800781,306.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18112.171875,18000.0,0.0,0.0,0.2283423990011215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342472493648529,0.3424773514270782,-4.845119747187709e-06,0.0,0.000231738507864,0.0,0.0,16.499889373779297,0.0,0.0,0.0,0.320675641298294,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101246178150177,-2473.367919921875,304.1551208496094,0.7789545655250549,0.1745820939540863,0.1583389490842819,293.1166687011719,297.1499938964844,293.1499938964844,0.048371847718954,-1438.1837158203125,304.1376342773437,0.6390470266342163,0.097364567220211,0.0921962335705757,293.2190856933594,297.1499938964844,293.1499938964844,0.2272762507200241,-3430.89794921875,304.1603088378906,0.9490328431129456,0.3127446472644806,0.2195493131875991,293.21044921875,297.1499938964844,293.1499938964844,0.2862129509449005,-5547.7724609375,304.2344970703125,0.9990000128746032,0.4420197904109955,0.352977454662323,293.17926025390625,297.1499938964844,293.1499938964844,0.0136248469352722,-3562.587890625,303.98114013671875,0.5022187232971191,0.050000000745058,0.2312007397413253,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,285.6437683105469,293.2010803222656,291.23565673828125,1.0,0.2649604082107544,0.8158319592475891,0.8158319592475891,1.0,1.0,-1.2652814388275146,0.5291721820831299,0.7361092567443848,0.2783235907554626,0.0,0.0,0.4204838871955871,45.70965576171875,28.0,27.08722877502441,-9703.015625,213.3393096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994445800781,306.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18112.171875,18000.0,0.0,0.0,0.2283423990011215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342472493648529,0.3424773514270782,-4.845119747187709e-06,0.0,0.000231738507864,0.0,0.0,16.499889373779297,0.0,0.0,0.0,0.320675641298294,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094180196523666,-2460.61181640625,304.15460205078125,0.7918422222137451,0.1738506108522415,0.1575590968132019,293.0973205566406,297.1499938964844,293.1499938964844,0.0525336675345897,-1511.12158203125,304.1348876953125,0.6611793041229248,0.1021512225270271,0.0969091728329658,293.218017578125,297.1499938964844,293.1499938964844,0.2256796211004257,-3411.875244140625,304.1595458984375,0.9651795029640198,0.3112122416496277,0.2183872312307357,293.1490478515625,297.1499938964844,293.1499938964844,0.2677018642425537,-5261.7041015625,304.2367553710937,0.9990000128746032,0.4529346525669098,0.3347924351692199,293.17803955078125,297.1499938964844,293.1499938964844,0.013540375046432,-3550.360107421875,303.97430419921875,0.5116266012191772,0.050000000745058,0.2305754721164703,291.23828125,291.1499938964844,270.40289306640625,267.8341064453125,285.6753845214844,293.18475341796875,291.2380065917969,1.0,0.2581576108932495,0.815696120262146,0.815696120262146,1.0,1.0,-1.2460241317749023,0.5201213359832764,0.7259027361869812,0.2742165327072143,0.0,0.0,0.4084288477897644,42.085880279541016,46.0,8.065873146057129,-9493.5546875,198.989974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5927734375,306.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.3828125,18000.0,0.0,0.0,0.2250337749719619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271680176258087,0.3271727859973907,-4.785318651556736e-06,0.0,0.000228380667977,0.0,0.0,15.463393211364746,0.0,0.0,0.0,0.3164578080177307,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094180196523666,-2460.61181640625,304.15460205078125,0.7918422222137451,0.1738506108522415,0.1575590968132019,293.0973205566406,297.1499938964844,293.1499938964844,0.0525336675345897,-1511.12158203125,304.1348876953125,0.6611793041229248,0.1021512225270271,0.0969091728329658,293.218017578125,297.1499938964844,293.1499938964844,0.2256796211004257,-3411.875244140625,304.1595458984375,0.9651795029640198,0.3112122416496277,0.2183872312307357,293.1490478515625,297.1499938964844,293.1499938964844,0.2677018642425537,-5261.7041015625,304.2367553710937,0.9990000128746032,0.4529346525669098,0.3347924351692199,293.17803955078125,297.1499938964844,293.1499938964844,0.013540375046432,-3550.360107421875,303.97430419921875,0.5116266012191772,0.050000000745058,0.2305754721164703,291.23828125,291.1499938964844,270.40289306640625,267.8341064453125,285.6753845214844,293.18475341796875,291.2380065917969,1.0,0.2581576108932495,0.815696120262146,0.815696120262146,1.0,1.0,-1.2460241317749023,0.5201213359832764,0.7259027361869812,0.2742165327072143,0.0,0.0,0.4084288477897644,42.085880279541016,46.0,8.065873146057129,-9493.5546875,198.989974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5927734375,306.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.3828125,18000.0,0.0,0.0,0.2250337749719619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271680176258087,0.3271727859973907,-4.785318651556736e-06,0.0,0.000228380667977,0.0,0.0,15.463393211364746,0.0,0.0,0.0,0.3164578080177307,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090565547347068,-2454.561279296875,304.1536560058594,0.7887164354324341,0.1730725020170211,0.1568918973207473,293.0936889648437,297.1499938964844,293.1499938964844,0.0552058294415473,-1558.6365966796875,304.1355895996094,0.6661683320999146,0.1042685955762863,0.0997625365853309,293.2172546386719,297.1499938964844,293.1499938964844,0.2247204631567001,-3401.006103515625,304.15789794921875,0.9611603021621704,0.309640496969223,0.2173155695199966,293.104736328125,297.1499938964844,293.1499938964844,0.2691711485385895,-5296.4326171875,304.2045288085937,0.9990000128746032,0.462016761302948,0.3372401297092438,293.17694091796875,297.1499938964844,293.1499938964844,0.0135623896494507,-3556.2763671875,303.9671630859375,0.510292112827301,0.050000000745058,0.2306578308343887,291.21649169921875,291.1499938964844,270.4605407714844,267.8824157714844,285.6921081542969,293.1825256347656,291.2119140625,1.0,0.2600064873695373,0.8155602812767029,0.8155602812767029,1.0,1.0,-1.2503855228424072,0.5223531126976013,0.7280323505401611,0.274550050497055,0.0,0.0,0.4004475772380829,42.57355117797852,64.0,-33.989341735839844,-9398.9345703125,201.49888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908935546875,306.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.42578125,18000.0,0.0,0.0,0.2208762615919113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151625394821167,0.3151672482490539,-4.7357621042465325e-06,0.0,0.0002241613256046,0.0,0.0,14.666104316711426,0.0,0.0,0.0,0.3132107555866241,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090565547347068,-2454.561279296875,304.1536560058594,0.7887164354324341,0.1730725020170211,0.1568918973207473,293.0936889648437,297.1499938964844,293.1499938964844,0.0552058294415473,-1558.6365966796875,304.1355895996094,0.6661683320999146,0.1042685955762863,0.0997625365853309,293.2172546386719,297.1499938964844,293.1499938964844,0.2247204631567001,-3401.006103515625,304.15789794921875,0.9611603021621704,0.309640496969223,0.2173155695199966,293.104736328125,297.1499938964844,293.1499938964844,0.2691711485385895,-5296.4326171875,304.2045288085937,0.9990000128746032,0.462016761302948,0.3372401297092438,293.17694091796875,297.1499938964844,293.1499938964844,0.0135623896494507,-3556.2763671875,303.9671630859375,0.510292112827301,0.050000000745058,0.2306578308343887,291.21649169921875,291.1499938964844,270.4605407714844,267.8824157714844,285.6921081542969,293.1825256347656,291.2119140625,1.0,0.2600064873695373,0.8155602812767029,0.8155602812767029,1.0,1.0,-1.2503855228424072,0.5223531126976013,0.7280323505401611,0.274550050497055,0.0,0.0,0.4004475772380829,42.57355117797852,64.0,-33.989341735839844,-9398.9345703125,201.49888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908935546875,306.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.42578125,18000.0,0.0,0.0,0.2208762615919113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151625394821167,0.3151672482490539,-4.7357621042465325e-06,0.0,0.0002241613256046,0.0,0.0,14.666104316711426,0.0,0.0,0.0,0.3132107555866241,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090294644236564,-2454.543701171875,304.1530456542969,0.7815501093864441,0.1726652383804321,0.1565892398357391,293.0998840332031,297.1499938964844,293.1499938964844,0.0554796978831291,-1563.6455078125,304.1377258300781,0.660736620426178,0.1037703976035118,0.0998678877949714,293.21697998046875,297.1499938964844,293.1499938964844,0.2245447933673858,-3399.454833984375,304.15679931640625,0.9519349932670592,0.308841735124588,0.2168075442314148,293.09869384765625,297.1499938964844,293.1499938964844,0.2771614789962768,-5429.4765625,304.1800537109375,0.9990000128746032,0.4637892246246338,0.3456871807575226,293.1766052246094,297.1499938964844,293.1499938964844,0.0136144151911139,-3566.56201171875,303.9628295898437,0.5058547258377075,0.050000000745058,0.2309463024139404,291.1912841796875,291.1499938964844,270.49102783203125,267.9078063964844,285.69317626953125,293.1822204589844,291.186279296875,1.0,0.2635445892810821,0.8154923915863037,0.8154923915863037,1.0,1.0,-1.2600208520889282,0.5270398855209351,0.7329809665679932,0.276087075471878,0.0,0.0,0.4002050459384918,44.24240112304688,64.0,-52.04067993164063,-9422.90234375,208.36013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8698425292969,306.68359375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6640625,18000.0,0.0,0.0,0.2187223732471466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131609559059143,0.3131656646728515,-4.721433469967451e-06,0.0,0.0002219754096586,0.0,0.0,14.517979621887209,0.0,0.0,0.0,0.3125793039798736,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090250238776207,-2454.936279296875,304.1524963378906,0.7717666625976562,0.1722472012042999,0.1563064754009246,293.111328125,297.1499938964844,293.1499938964844,0.0548956543207168,-1553.2998046875,304.1410522460937,0.6509284377098083,0.1021627709269523,0.0989812314510345,293.216796875,297.1499938964844,293.1499938964844,0.2244048416614532,-3398.310791015625,304.15582275390625,0.9385988712310792,0.3080317676067352,0.2163159996271133,293.1045227050781,297.1499938964844,293.1499938964844,0.2891150116920471,-5624.0859375,304.15283203125,0.9990000128746032,0.4633033871650696,0.3581106960773468,293.1767272949219,297.1499938964844,293.1499938964844,0.0136795043945312,-3578.964111328125,303.9573974609375,0.499754786491394,0.050000000745058,0.2313835471868515,291.1652526855469,291.1499938964844,270.5225524902344,267.9340209960937,285.69140625,293.18408203125,291.1603088378906,1.0,0.2685601711273193,0.8152879476547241,0.8152879476547241,1.0,1.0,-1.2734613418579102,0.533582329750061,0.7398789525032043,0.2781971395015716,0.0,0.0,0.4017947018146515,46.75716400146485,82.0,-62.0623779296875,-9484.96875,218.49380493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92266845703125,306.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.2166967988014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31366628408432,0.3136709928512573,-4.716201601695502e-06,0.0,0.0002199196896981,0.0,0.0,14.53014087677002,0.0,0.0,0.0,0.3125940561294555,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090634986758232,-2456.554443359375,304.151611328125,0.7478986382484436,0.1713764816522598,0.1557967364788055,293.14971923828125,297.1499938964844,293.1499938964844,0.0508986040949821,-1482.67578125,304.1507873535156,0.62176114320755,0.0954020023345947,0.0940309539437294,293.2166748046875,297.1499938964844,293.1499938964844,0.2241774350404739,-3396.5703125,304.1542663574219,0.904609441757202,0.3063628077507019,0.2153692096471786,293.1519470214844,297.1499938964844,293.1499938964844,0.3232461810111999,-6165.87841796875,304.094970703125,0.9990000128746032,0.4549391865730285,0.392785370349884,293.1786499023437,297.1499938964844,293.1499938964844,0.0138421216979622,-3609.029541015625,303.9417724609375,0.4844526350498199,0.050000000745058,0.2326856553554535,291.1132202148437,291.1499938964844,270.5885925292969,267.9887390136719,285.6752624511719,293.1845092773437,291.1085205078125,1.0,0.2822569608688354,0.8148791193962097,0.8148791193962097,1.0,1.0,-1.3089511394500732,0.5510268211364746,0.7579243183135986,0.2833943367004394,0.0,0.0,0.4101792573928833,54.18257141113281,85.0,-69.64653778076172,-9701.1171875,247.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9274597167969,306.7015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.61328125,18000.0,0.0,0.0,0.2135013341903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210116624832153,0.321016401052475,-4.72939973406028e-06,0.0,0.000216676708078,0.0,0.0,14.96317195892334,0.0,0.0,0.0,0.3143220841884613,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090634986758232,-2456.554443359375,304.151611328125,0.7478986382484436,0.1713764816522598,0.1557967364788055,293.14971923828125,297.1499938964844,293.1499938964844,0.0508986040949821,-1482.67578125,304.1507873535156,0.62176114320755,0.0954020023345947,0.0940309539437294,293.2166748046875,297.1499938964844,293.1499938964844,0.2241774350404739,-3396.5703125,304.1542663574219,0.904609441757202,0.3063628077507019,0.2153692096471786,293.1519470214844,297.1499938964844,293.1499938964844,0.3232461810111999,-6165.87841796875,304.094970703125,0.9990000128746032,0.4549391865730285,0.392785370349884,293.1786499023437,297.1499938964844,293.1499938964844,0.0138421216979622,-3609.029541015625,303.9417724609375,0.4844526350498199,0.050000000745058,0.2326856553554535,291.1132202148437,291.1499938964844,270.5885925292969,267.9887390136719,285.6752624511719,293.1845092773437,291.1085205078125,1.0,0.2822569608688354,0.8148791193962097,0.8148791193962097,1.0,1.0,-1.3089511394500732,0.5510268211364746,0.7579243183135986,0.2833943367004394,0.0,0.0,0.4101792573928833,54.18257141113281,85.0,-69.64653778076172,-9701.1171875,247.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9274597167969,306.7015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.61328125,18000.0,0.0,0.0,0.2135013341903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210116624832153,0.321016401052475,-4.72939973406028e-06,0.0,0.000216676708078,0.0,0.0,14.96317195892334,0.0,0.0,0.0,0.3143220841884613,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088747531175613,-2453.5947265625,304.15142822265625,0.7280286550521851,0.1704846769571304,0.1552744656801223,293.20367431640625,297.1499938964844,293.1499938964844,0.0427525304257869,-1341.209228515625,304.1641540527344,0.5809714198112488,0.0844902619719505,0.0847870856523513,293.2167358398437,297.1499938964844,293.1499938964844,0.2234813719987869,-3388.602294921875,304.1540832519531,0.8778513669967651,0.3046615123748779,0.2144020348787307,293.23406982421875,297.1499938964844,293.1499938964844,0.3514144122600555,-6595.0302734375,304.0682678222656,0.996101975440979,0.4382797181606293,0.4199086427688598,293.1818542480469,297.1499938964844,293.1499938964844,0.0139761446043849,-3633.169189453125,303.9222106933594,0.4690414667129516,0.050000000745058,0.2340807020664215,291.0824584960937,291.1499938964844,270.6583251953125,268.04620361328125,285.69024658203125,293.2156677246094,291.0829467773437,1.0,0.2935756146907806,0.8144702315330505,0.8144702315330505,1.0,1.0,-1.3305011987686155,0.5618139505386353,0.7686872482299805,0.2859552502632141,0.0,0.0,0.4219207167625427,61.907936096191406,88.0,-31.76297378540039,-9910.0380859375,273.7607727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908935546875,306.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.00390625,18000.0,0.0,0.0,0.2119880020618438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335112988948822,0.335117757320404,-4.772110060002888e-06,0.0,0.0002151408843928,0.0,0.0,15.862836837768556,0.0,0.0,0.0,0.3179463148117065,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088747531175613,-2453.5947265625,304.15142822265625,0.7280286550521851,0.1704846769571304,0.1552744656801223,293.20367431640625,297.1499938964844,293.1499938964844,0.0427525304257869,-1341.209228515625,304.1641540527344,0.5809714198112488,0.0844902619719505,0.0847870856523513,293.2167358398437,297.1499938964844,293.1499938964844,0.2234813719987869,-3388.602294921875,304.1540832519531,0.8778513669967651,0.3046615123748779,0.2144020348787307,293.23406982421875,297.1499938964844,293.1499938964844,0.3514144122600555,-6595.0302734375,304.0682678222656,0.996101975440979,0.4382797181606293,0.4199086427688598,293.1818542480469,297.1499938964844,293.1499938964844,0.0139761446043849,-3633.169189453125,303.9222106933594,0.4690414667129516,0.050000000745058,0.2340807020664215,291.0824584960937,291.1499938964844,270.6583251953125,268.04620361328125,285.69024658203125,293.2156677246094,291.0829467773437,1.0,0.2935756146907806,0.8144702315330505,0.8144702315330505,1.0,1.0,-1.3305011987686155,0.5618139505386353,0.7686872482299805,0.2859552502632141,0.0,0.0,0.4219207167625427,61.907936096191406,88.0,-31.76297378540039,-9910.0380859375,273.7607727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908935546875,306.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.00390625,18000.0,0.0,0.0,0.2119880020618438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335112988948822,0.335117757320404,-4.772110060002888e-06,0.0,0.0002151408843928,0.0,0.0,15.862836837768556,0.0,0.0,0.0,0.3179463148117065,4.0,0.0,1.0
