time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078847348690033,-2434.464111328125,304.1526184082031,0.706042468547821,0.169548287987709,0.1548256129026413,293.2354431152344,297.1499938964844,293.1499938964844,0.0348495058715343,-1204.1671142578125,304.1722717285156,0.5362889170646667,0.0766197592020034,0.0764652341604232,293.21697998046875,297.1499938964844,293.1499938964844,0.2210642546415329,-3358.08935546875,304.1567687988281,0.8504249453544617,0.3029245734214782,0.2134972661733627,293.2812194824219,297.1499938964844,293.1499938964844,0.3384663760662079,-6383.052734375,304.1161804199219,0.9603576064109802,0.4264781475067138,0.4070680737495422,293.1852722167969,297.1499938964844,293.1499938964844,0.0140236197039484,-3637.242919921875,303.9028625488281,0.4475169479846954,0.050000000745058,0.2359117269515991,291.14556884765625,291.1499938964844,270.7313232421875,268.10614013671875,285.7666320800781,293.2546081542969,291.1508483886719,1.0,0.3015858232975006,0.8135761618614197,0.8135761618614197,1.0,1.0,-1.305494785308838,0.549937903881073,0.7555568814277649,0.280545562505722,0.0,0.0,0.4190695881843567,71.2968521118164,91.0,59.13001251220703,-9789.5654296875,284.6229858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602294921875,306.6807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.2116986215114593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380577266216278,0.3380625247955322,-4.8036645239335485e-06,0.0,0.0002148471830878,0.0,0.0,16.123266220092773,0.0,0.0,0.0,0.3189776837825775,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078847348690033,-2434.464111328125,304.1526184082031,0.706042468547821,0.169548287987709,0.1548256129026413,293.2354431152344,297.1499938964844,293.1499938964844,0.0348495058715343,-1204.1671142578125,304.1722717285156,0.5362889170646667,0.0766197592020034,0.0764652341604232,293.21697998046875,297.1499938964844,293.1499938964844,0.2210642546415329,-3358.08935546875,304.1567687988281,0.8504249453544617,0.3029245734214782,0.2134972661733627,293.2812194824219,297.1499938964844,293.1499938964844,0.3384663760662079,-6383.052734375,304.1161804199219,0.9603576064109802,0.4264781475067138,0.4070680737495422,293.1852722167969,297.1499938964844,293.1499938964844,0.0140236197039484,-3637.242919921875,303.9028625488281,0.4475169479846954,0.050000000745058,0.2359117269515991,291.14556884765625,291.1499938964844,270.7313232421875,268.10614013671875,285.7666320800781,293.2546081542969,291.1508483886719,1.0,0.3015858232975006,0.8135761618614197,0.8135761618614197,1.0,1.0,-1.305494785308838,0.549937903881073,0.7555568814277649,0.280545562505722,0.0,0.0,0.4190695881843567,71.2968521118164,91.0,59.13001251220703,-9789.5654296875,284.6229858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602294921875,306.6807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.2116986215114593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380577266216278,0.3380625247955322,-4.8036645239335485e-06,0.0,0.0002148471830878,0.0,0.0,16.123266220092773,0.0,0.0,0.0,0.3189776837825775,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071498021483421,-2420.747802734375,304.1529541015625,0.6908228397369385,0.1685476601123809,0.1541957408189773,293.2489929199219,297.1499938964844,293.1499938964844,0.0304848849773406,-1126.8394775390625,304.1720275878906,0.510974645614624,0.0716918185353279,0.0716724544763565,293.2175598144531,297.1499938964844,293.1499938964844,0.2192968726158142,-3336.368408203125,304.15740966796875,0.8338112831115723,0.3011085987091064,0.2124453485012054,293.2945251464844,297.1499938964844,293.1499938964844,0.3323695957660675,-6283.3603515625,304.1371459960937,0.9346758723258972,0.4204190969467163,0.4007139503955841,293.18927001953125,297.1499938964844,293.1499938964844,0.0140710929408669,-3645.15185546875,303.8800048828125,0.4351690411567688,0.050000000745058,0.2372434586286544,291.16845703125,291.1499938964844,270.80731201171875,268.1683044433594,285.81561279296875,293.2674865722656,291.1694641113281,1.0,0.307768851518631,0.812682032585144,0.812682032585144,1.0,1.0,-1.2916913032531738,0.5435863733291626,0.7481049299240112,0.2768373191356659,0.0,0.0,0.4145636260509491,78.17677307128906,79.0,32.04929733276367,-9605.76171875,294.1069641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48126220703125,306.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.625,18000.0,0.0,0.0,0.2113667428493499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315310478210449,0.3315358161926269,-4.786138561030384e-06,0.0,0.0002145103790098,0.0,0.0,15.706684112548828,0.0,0.0,0.0,0.3173955678939819,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071498021483421,-2420.747802734375,304.1529541015625,0.6908228397369385,0.1685476601123809,0.1541957408189773,293.2489929199219,297.1499938964844,293.1499938964844,0.0304848849773406,-1126.8394775390625,304.1720275878906,0.510974645614624,0.0716918185353279,0.0716724544763565,293.2175598144531,297.1499938964844,293.1499938964844,0.2192968726158142,-3336.368408203125,304.15740966796875,0.8338112831115723,0.3011085987091064,0.2124453485012054,293.2945251464844,297.1499938964844,293.1499938964844,0.3323695957660675,-6283.3603515625,304.1371459960937,0.9346758723258972,0.4204190969467163,0.4007139503955841,293.18927001953125,297.1499938964844,293.1499938964844,0.0140710929408669,-3645.15185546875,303.8800048828125,0.4351690411567688,0.050000000745058,0.2372434586286544,291.16845703125,291.1499938964844,270.80731201171875,268.1683044433594,285.81561279296875,293.2674865722656,291.1694641113281,1.0,0.307768851518631,0.812682032585144,0.812682032585144,1.0,1.0,-1.2916913032531738,0.5435863733291626,0.7481049299240112,0.2768373191356659,0.0,0.0,0.4145636260509491,78.17677307128906,79.0,32.04929733276367,-9605.76171875,294.1069641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48126220703125,306.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.625,18000.0,0.0,0.0,0.2113667428493499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315310478210449,0.3315358161926269,-4.786138561030384e-06,0.0,0.0002145103790098,0.0,0.0,15.706684112548828,0.0,0.0,0.0,0.3173955678939819,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067582741379737,-2413.501953125,304.15313720703125,0.687624990940094,0.1680605858564376,0.1538055390119552,293.2540283203125,297.1499938964844,293.1499938964844,0.0283533819019794,-1094.637451171875,304.17193603515625,0.5033981204032898,0.069453053176403,0.0695639103651046,293.2177429199219,297.1499938964844,293.1499938964844,0.2184197604656219,-3325.63525390625,304.1576843261719,0.8303799629211426,0.3002157509326935,0.2118590772151947,293.2966613769531,297.1499938964844,293.1499938964844,0.3301852643489837,-6248.12158203125,304.1434326171875,0.9288411736488342,0.4181696474552154,0.3984663784503937,293.1911926269531,297.1499938964844,293.1499938964844,0.0140581941232085,-3644.0302734375,303.8682861328125,0.4330536127090454,0.050000000745058,0.2375038862228393,291.17462158203125,291.1499938964844,270.8462829589844,268.2001037597656,285.8370666503906,293.270263671875,291.1758117675781,1.0,0.3081902861595154,0.8122349977493286,0.8122349977493286,1.0,1.0,-1.2856030464172363,0.5408235192298889,0.7447794675827026,0.2750791609287262,0.0,0.0,0.4123109579086303,79.46368408203125,79.0,25.82433319091797,-9535.17578125,294.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,306.517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.970703125,18000.0,0.0,0.0,0.2111242860555648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290504515171051,0.3290552198886871,-4.7771372919669375e-06,0.0,0.0002142643061233,0.0,0.0,15.54272747039795,0.0,0.0,0.0,0.3167175948619842,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063423901796341,-2405.81591796875,304.1533203125,0.6868587136268616,0.1675980538129806,0.1533809155225753,293.2583923339844,297.1499938964844,293.1499938964844,0.0268924925476312,-1059.8759765625,304.17059326171875,0.4978415369987488,0.0672728791832923,0.067476212978363,293.2178039550781,297.1499938964844,293.1499938964844,0.2175212204456329,-3314.644287109375,304.15789794921875,0.8295409083366394,0.2993476092815399,0.211247831583023,293.29742431640625,297.1499938964844,293.1499938964844,0.3281947374343872,-6216.375,304.1482238769531,0.9268941283226012,0.4161617755889892,0.3964710235595703,293.19293212890625,297.1499938964844,293.1499938964844,0.0140203591436147,-3639.23974609375,303.85675048828125,0.4329811334609985,0.050000000745058,0.2375132292509079,291.18048095703125,291.1499938964844,270.8858642578125,268.2323608398437,285.857666015625,293.2720642089844,291.1813659667969,1.0,0.3073427677154541,0.8120954632759094,0.8120954632759094,1.0,1.0,-1.2794694900512695,0.5380797386169434,0.7413896918296814,0.2733110189437866,0.0,0.0,0.4096837043762207,79.4094009399414,67.0,20.47507095336914,-9462.244140625,291.7250671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41754150390625,306.4834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.994140625,18000.0,0.0,0.0,0.210822507739067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260866999626159,0.326091468334198,-4.767302016261965e-06,0.0,0.0002139580465154,0.0,0.0,15.350664138793944,0.0,0.0,0.0,0.3159337043762207,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055249273777008,-2390.767822265625,304.153564453125,0.690478503704071,0.1667616963386535,0.1525025218725204,293.2660217285156,297.1499938964844,293.1499938964844,0.0235086549073457,-993.3601684570312,304.1693725585937,0.4901918768882751,0.0629778951406478,0.0632888153195381,293.2174987792969,297.1499938964844,293.1499938964844,0.2157690078020095,-3293.27099609375,304.158203125,0.8333045244216919,0.2976880967617035,0.2099967002868652,293.2968444824219,297.1499938964844,293.1499938964844,0.3245575726032257,-6159.24658203125,304.15478515625,0.93098646402359,0.4125383794307709,0.3928464651107788,293.1957702636719,297.1499938964844,293.1499938964844,0.0138996513560414,-3623.127197265625,303.8343811035156,0.4371545910835266,0.050000000745058,0.2370097935199737,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,285.8982238769531,293.2742004394531,291.1884155273437,1.0,0.3025801181793213,0.8118164539337158,0.8118164539337158,1.0,1.0,-1.266931653022766,0.5324998497962952,0.7344317436218262,0.2696554958820343,0.0,0.0,0.4041120707988739,76.5094985961914,55.0,12.407909393310549,-9318.62890625,280.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010925292969,306.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.50390625,18000.0,0.0,0.0,0.2099630832672119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195592164993286,0.3195639550685882,-4.745048954646336e-06,0.0,0.0002130858483724,0.0,0.0,14.929999351501465,0.0,0.0,0.0,0.3142202198505401,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055249273777008,-2390.767822265625,304.153564453125,0.690478503704071,0.1667616963386535,0.1525025218725204,293.2660217285156,297.1499938964844,293.1499938964844,0.0235086549073457,-993.3601684570312,304.1693725585937,0.4901918768882751,0.0629778951406478,0.0632888153195381,293.2174987792969,297.1499938964844,293.1499938964844,0.2157690078020095,-3293.27099609375,304.158203125,0.8333045244216919,0.2976880967617035,0.2099967002868652,293.2968444824219,297.1499938964844,293.1499938964844,0.3245575726032257,-6159.24658203125,304.15478515625,0.93098646402359,0.4125383794307709,0.3928464651107788,293.1957702636719,297.1499938964844,293.1499938964844,0.0138996513560414,-3623.127197265625,303.8343811035156,0.4371545910835266,0.050000000745058,0.2370097935199737,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,285.8982238769531,293.2742004394531,291.1884155273437,1.0,0.3025801181793213,0.8118164539337158,0.8118164539337158,1.0,1.0,-1.266931653022766,0.5324998497962952,0.7344317436218262,0.2696554958820343,0.0,0.0,0.4041120707988739,76.5094985961914,55.0,12.407909393310549,-9318.62890625,280.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010925292969,306.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.50390625,18000.0,0.0,0.0,0.2099630832672119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195592164993286,0.3195639550685882,-4.745048954646336e-06,0.0,0.0002130858483724,0.0,0.0,14.929999351501465,0.0,0.0,0.0,0.3142202198505401,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.104720763862133,-2375.96826171875,304.1537170410156,0.6997911334037781,0.1660396456718444,0.1516289860010147,293.272705078125,297.1499938964844,293.1499938964844,0.0203812383115291,-925.837158203125,304.1681213378906,0.4855420589447021,0.0586856268346309,0.0590199343860149,293.2167358398437,297.1499938964844,293.1499938964844,0.2140302956104278,-3272.058837890625,304.1583557128906,0.843156099319458,0.2961325645446777,0.2087408304214477,293.294921875,297.1499938964844,293.1499938964844,0.3210517168045044,-6104.96875,304.15899658203125,0.9435064196586608,0.4092039763927459,0.389444887638092,293.1978454589844,297.1499938964844,293.1499938964844,0.0137344617396593,-3600.076416015625,303.8132629394531,0.4465456902980804,0.050000000745058,0.2360085099935531,291.1941223144531,291.1499938964844,271.04937744140625,268.3651123046875,285.9388122558594,293.2753601074219,291.19464111328125,1.0,0.2947229146957397,0.8115374445915222,0.8115374445915222,1.0,1.0,-1.253966212272644,0.5267574191093445,0.7272087931632996,0.2658348381519317,0.0,0.0,0.3978075087070465,70.946044921875,43.0,9.428601264953612,-9176.869140625,263.2523803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,306.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.32421875,18000.0,0.0,0.0,0.2086887210607528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123898506164551,0.3123945593833923,-4.720965534943389e-06,0.0,0.0002117925178026,0.0,0.0,14.475433349609377,0.0,0.0,0.0,0.3123601377010345,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.104720763862133,-2375.96826171875,304.1537170410156,0.6997911334037781,0.1660396456718444,0.1516289860010147,293.272705078125,297.1499938964844,293.1499938964844,0.0203812383115291,-925.837158203125,304.1681213378906,0.4855420589447021,0.0586856268346309,0.0590199343860149,293.2167358398437,297.1499938964844,293.1499938964844,0.2140302956104278,-3272.058837890625,304.1583557128906,0.843156099319458,0.2961325645446777,0.2087408304214477,293.294921875,297.1499938964844,293.1499938964844,0.3210517168045044,-6104.96875,304.15899658203125,0.9435064196586608,0.4092039763927459,0.389444887638092,293.1978454589844,297.1499938964844,293.1499938964844,0.0137344617396593,-3600.076416015625,303.8132629394531,0.4465456902980804,0.050000000745058,0.2360085099935531,291.1941223144531,291.1499938964844,271.04937744140625,268.3651123046875,285.9388122558594,293.2753601074219,291.19464111328125,1.0,0.2947229146957397,0.8115374445915222,0.8115374445915222,1.0,1.0,-1.253966212272644,0.5267574191093445,0.7272087931632996,0.2658348381519317,0.0,0.0,0.3978075087070465,70.946044921875,43.0,9.428601264953612,-9176.869140625,263.2523803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,306.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.32421875,18000.0,0.0,0.0,0.2086887210607528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123898506164551,0.3123945593833923,-4.720965534943389e-06,0.0,0.0002117925178026,0.0,0.0,14.475433349609377,0.0,0.0,0.0,0.3123601377010345,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039492264389991,-2361.771484375,304.1537475585937,0.7141008377075195,0.1654162853956222,0.1507831811904907,293.2787780761719,297.1499938964844,293.1499938964844,0.0175091736018657,-856.8162841796875,304.1668701171875,0.4831982553005218,0.0543461292982101,0.0546474233269691,293.2156982421875,297.1499938964844,293.1499938964844,0.2123222947120666,-3251.21630859375,304.1584167480469,0.8590763211250305,0.2946533262729645,0.2074937224388122,293.2923889160156,297.1499938964844,293.1499938964844,0.3176176846027374,-6052.28662109375,304.16168212890625,0.9626440405845642,0.4060461521148681,0.3861601054668426,293.1991882324219,297.1499938964844,293.1499938964844,0.013543807901442,-3572.77587890625,303.7933044433594,0.4616133868694305,0.050000000745058,0.2346837818622589,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,285.9795837402344,293.2760925292969,291.19989013671875,1.0,0.2845936417579651,0.8112174272537231,0.8112174272537231,1.0,1.0,-1.240671992301941,0.5208932757377625,0.7197787165641785,0.2618753612041473,0.0,0.0,0.3908464312553406,63.65193557739258,31.0,7.697376728057861,-9034.1123046875,242.72760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,306.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.349609375,18000.0,0.0,0.0,0.2069348990917205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045482039451599,0.3045529127120971,-4.695090410677949e-06,0.0,0.0002100126148434,0.0,0.0,13.987119674682615,0.0,0.0,0.0,0.3103608191013336,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039492264389991,-2361.771484375,304.1537475585937,0.7141008377075195,0.1654162853956222,0.1507831811904907,293.2787780761719,297.1499938964844,293.1499938964844,0.0175091736018657,-856.8162841796875,304.1668701171875,0.4831982553005218,0.0543461292982101,0.0546474233269691,293.2156982421875,297.1499938964844,293.1499938964844,0.2123222947120666,-3251.21630859375,304.1584167480469,0.8590763211250305,0.2946533262729645,0.2074937224388122,293.2923889160156,297.1499938964844,293.1499938964844,0.3176176846027374,-6052.28662109375,304.16168212890625,0.9626440405845642,0.4060461521148681,0.3861601054668426,293.1991882324219,297.1499938964844,293.1499938964844,0.013543807901442,-3572.77587890625,303.7933044433594,0.4616133868694305,0.050000000745058,0.2346837818622589,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,285.9795837402344,293.2760925292969,291.19989013671875,1.0,0.2845936417579651,0.8112174272537231,0.8112174272537231,1.0,1.0,-1.240671992301941,0.5208932757377625,0.7197787165641785,0.2618753612041473,0.0,0.0,0.3908464312553406,63.65193557739258,31.0,7.697376728057861,-9034.1123046875,242.72760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,306.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.349609375,18000.0,0.0,0.0,0.2069348990917205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045482039451599,0.3045529127120971,-4.695090410677949e-06,0.0,0.0002100126148434,0.0,0.0,13.987119674682615,0.0,0.0,0.0,0.3103608191013336,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031817644834518,-2347.58154296875,304.1537780761719,0.732302188873291,0.1648747026920318,0.1499737650156021,293.2843933105469,297.1499938964844,293.1499938964844,0.0148438941687345,-784.7437744140625,304.1649475097656,0.4832441806793213,0.050000000745058,0.050177089869976,293.21453857421875,297.1499938964844,293.1499938964844,0.210569754242897,-3229.73974609375,304.1585388183594,0.8823383450508118,0.2932251691818237,0.2062542140483856,293.2895202636719,297.1499938964844,293.1499938964844,0.3141447305679321,-5999.18408203125,304.16357421875,0.9861175417900084,0.4030192494392395,0.3829638957977295,293.1999816894531,297.1499938964844,293.1499938964844,0.0133350072428584,-3541.898193359375,303.7745056152344,0.4794180393218994,0.050000000745058,0.2331553697586059,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,286.0203857421875,293.27667236328125,291.2086181640625,1.0,0.2727185785770416,0.8108974695205688,0.8108974695205688,1.0,1.0,-1.227174997329712,0.5149678587913513,0.7122070789337158,0.2578174471855163,0.0,0.0,0.3826833963394165,55.26873779296875,25.0,11.6097412109375,-8902.392578125,220.26239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559387207031,306.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5,18000.0,0.0,0.0,0.2047049254179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958643138408661,0.2958689928054809,-4.667715529649286e-06,0.0,0.0002077494864352,0.0,0.0,13.458840370178224,0.0,0.0,0.0,0.3081922233104706,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031817644834518,-2347.58154296875,304.1537780761719,0.732302188873291,0.1648747026920318,0.1499737650156021,293.2843933105469,297.1499938964844,293.1499938964844,0.0148438941687345,-784.7437744140625,304.1649475097656,0.4832441806793213,0.050000000745058,0.050177089869976,293.21453857421875,297.1499938964844,293.1499938964844,0.210569754242897,-3229.73974609375,304.1585388183594,0.8823383450508118,0.2932251691818237,0.2062542140483856,293.2895202636719,297.1499938964844,293.1499938964844,0.3141447305679321,-5999.18408203125,304.16357421875,0.9861175417900084,0.4030192494392395,0.3829638957977295,293.1999816894531,297.1499938964844,293.1499938964844,0.0133350072428584,-3541.898193359375,303.7745056152344,0.4794180393218994,0.050000000745058,0.2331553697586059,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,286.0203857421875,293.27667236328125,291.2086181640625,1.0,0.2727185785770416,0.8108974695205688,0.8108974695205688,1.0,1.0,-1.227174997329712,0.5149678587913513,0.7122070789337158,0.2578174471855163,0.0,0.0,0.3826833963394165,55.26873779296875,25.0,11.6097412109375,-8902.392578125,220.26239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559387207031,306.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5,18000.0,0.0,0.0,0.2047049254179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958643138408661,0.2958689928054809,-4.667715529649286e-06,0.0,0.0002077494864352,0.0,0.0,13.458840370178224,0.0,0.0,0.0,0.3081922233104706,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028411388397216,-2341.31396484375,304.1537170410156,0.7424002289772034,0.164624884724617,0.1495990753173828,293.2876892089844,297.1499938964844,293.1499938964844,0.0141882235184311,-765.7568969726562,304.1312866210937,0.4875374138355255,0.050000000745058,0.0490590594708919,293.2139587402344,297.1499938964844,293.1499938964844,0.2097491472959518,-3219.721435546875,304.1584777832031,0.8956385254859924,0.292521059513092,0.20564965903759,293.2880554199219,297.1499938964844,293.1499938964844,0.3124881088733673,-5974.0537109375,304.1640930175781,0.99711936712265,0.4015430212020874,0.3814122080802917,293.2002258300781,297.1499938964844,293.1499938964844,0.0132383881136775,-3527.640380859375,303.7653503417969,0.4873191118240356,0.050000000745058,0.2324268519878387,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,286.039306640625,293.277099609375,291.2098693847656,1.0,0.2671650648117065,0.8107374310493469,0.8107374310493469,1.0,1.0,-1.2219072580337524,0.5127385258674622,0.7091687321662903,0.2559902369976043,0.0,0.0,0.3783266246318817,51.28669738769531,25.0,3.745162010192871,-8813.8359375,210.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5999450683594,306.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.185546875,18000.0,0.0,0.0,0.2034098803997039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909907698631286,0.2909954190254211,-4.652701591112418e-06,0.0,0.0002064351720036,0.0,0.0,13.16730785369873,0.0,0.0,0.0,0.3070039451122284,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.102600060403347,-2336.986083984375,304.1534729003906,0.7509192824363708,0.164398580789566,0.1492746472358703,293.29205322265625,297.1499938964844,293.1499938964844,0.0140056535601615,-761.1054077148438,304.09356689453125,0.4935882091522217,0.050000000745058,0.0488848872482776,293.2133178710937,297.1499938964844,293.1499938964844,0.2090907841920852,-3211.8076171875,304.1581420898437,0.9066759943962096,0.291834682226181,0.2050799876451492,293.283447265625,297.1499938964844,293.1499938964844,0.3033314645290375,-5829.6826171875,304.1784973144531,0.9990000128746032,0.400685966014862,0.3716281056404114,293.2003479003906,297.1499938964844,293.1499938964844,0.0131691340357065,-3518.048095703125,303.7562561035156,0.4935811758041382,0.050000000745058,0.2318795472383499,291.20587158203125,291.1499938964844,271.3052062988281,268.5715637207031,286.0663146972656,293.2768859863281,291.2061767578125,1.0,0.261551558971405,0.8106011152267456,0.8106011152267456,1.0,1.0,-1.2082453966140747,0.5064297318458557,0.7018157243728638,0.2529159784317016,0.0,0.0,0.3750774562358856,48.16789245605469,25.0,3.577311992645264,-8718.541015625,199.1039276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6503295898437,306.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.263671875,18000.0,0.0,0.0,0.2019567191600799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868825495243072,0.2868871688842773,-4.638185600924771e-06,0.0,0.0002049603936029,0.0,0.0,12.91892433166504,0.0,0.0,0.0,0.3059881925582886,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.10187928378582,-2323.31884765625,304.15350341796875,0.7645743489265442,0.1639569997787475,0.1487227082252502,293.2972106933594,297.1499938964844,293.1499938964844,0.0137137053534388,-753.0484008789062,304.027099609375,0.5034888982772827,0.050000000745058,0.0487213917076587,293.2123718261719,297.1499938964844,293.1499938964844,0.2071763128042221,-3187.953125,304.1585998535156,0.9252554774284364,0.2904231548309326,0.2039901316165924,293.2528991699219,297.1499938964844,293.1499938964844,0.2820770442485809,-5495.345703125,304.2038879394531,0.9990000128746032,0.4034591317176819,0.350397527217865,293.20037841796875,297.1499938964844,293.1499938964844,0.0130197890102863,-3493.988525390625,303.7396240234375,0.5034888982772827,0.050000000745058,0.2311132848262787,291.2332458496094,291.1499938964844,271.3918762207031,268.6412353515625,286.1177978515625,293.26531982421875,291.2347106933594,1.0,0.2525002360343933,0.8103285431861877,0.8103285431861877,1.0,1.0,-1.1796711683273315,0.4932898879051208,0.6863812804222107,0.2464454919099807,0.0,0.0,0.3622399866580963,43.66912078857422,25.0,24.9179801940918,-8483.8955078125,180.79803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77105712890625,306.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.990234375,18000.0,0.0,0.0,0.1985171139240265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753967344760895,0.2754013240337372,-4.608159088093089e-06,0.0,0.0002014696365222,0.0,0.0,12.262131690979004,0.0,0.0,0.0,0.3032918274402618,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.10187928378582,-2323.31884765625,304.15350341796875,0.7645743489265442,0.1639569997787475,0.1487227082252502,293.2972106933594,297.1499938964844,293.1499938964844,0.0137137053534388,-753.0484008789062,304.027099609375,0.5034888982772827,0.050000000745058,0.0487213917076587,293.2123718261719,297.1499938964844,293.1499938964844,0.2071763128042221,-3187.953125,304.1585998535156,0.9252554774284364,0.2904231548309326,0.2039901316165924,293.2528991699219,297.1499938964844,293.1499938964844,0.2820770442485809,-5495.345703125,304.2038879394531,0.9990000128746032,0.4034591317176819,0.350397527217865,293.20037841796875,297.1499938964844,293.1499938964844,0.0130197890102863,-3493.988525390625,303.7396240234375,0.5034888982772827,0.050000000745058,0.2311132848262787,291.2332458496094,291.1499938964844,271.3918762207031,268.6412353515625,286.1177978515625,293.26531982421875,291.2347106933594,1.0,0.2525002360343933,0.8103285431861877,0.8103285431861877,1.0,1.0,-1.1796711683273315,0.4932898879051208,0.6863812804222107,0.2464454919099807,0.0,0.0,0.3622399866580963,43.66912078857422,25.0,24.9179801940918,-8483.8955078125,180.79803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77105712890625,306.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.990234375,18000.0,0.0,0.0,0.1985171139240265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753967344760895,0.2754013240337372,-4.608159088093089e-06,0.0,0.0002014696365222,0.0,0.0,12.262131690979004,0.0,0.0,0.0,0.3032918274402618,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014093831181526,-2314.646484375,304.15313720703125,0.7767589688301086,0.1635470390319824,0.1482297033071518,293.3031921386719,297.1499938964844,293.1499938964844,0.0134661411866545,-746.6657104492188,303.95770263671875,0.51251220703125,0.050000000745058,0.0485974848270416,293.2117614746094,297.1499938964844,293.1499938964844,0.2056691944599151,-3169.498291015625,304.1582336425781,0.9414945244789124,0.2889715433120727,0.2028937935829162,293.2101745605469,297.1499938964844,293.1499938964844,0.265020340681076,-5227.5517578125,304.21405029296875,0.9990000128746032,0.409500777721405,0.3331959843635559,293.2004699707031,297.1499938964844,293.1499938964844,0.0129156885668635,-3478.770263671875,303.7221374511719,0.51251220703125,0.050000000745058,0.2305255383253097,291.2390441894531,291.1499938964844,271.4786376953125,268.7108459472656,286.1632080078125,293.2509765625,291.2392578125,1.0,0.2451221048831939,0.8100559115409851,0.8100559115409851,1.0,1.0,-1.1562598943710327,0.4825877845287323,0.6736721396446228,0.2410626709461212,0.0,0.0,0.3498478531837463,40.201637268066406,28.0,10.633031845092772,-8251.2607421875,166.8004608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233093261719,306.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.029296875,18000.0,0.0,0.0,0.1942109316587448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623478174209595,0.2623523771762848,-4.569581051327987e-06,0.0,0.0001970994053408,0.0,0.0,11.522515296936035,0.0,0.0,0.0,0.3002803921699524,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014093831181526,-2314.646484375,304.15313720703125,0.7767589688301086,0.1635470390319824,0.1482297033071518,293.3031921386719,297.1499938964844,293.1499938964844,0.0134661411866545,-746.6657104492188,303.95770263671875,0.51251220703125,0.050000000745058,0.0485974848270416,293.2117614746094,297.1499938964844,293.1499938964844,0.2056691944599151,-3169.498291015625,304.1582336425781,0.9414945244789124,0.2889715433120727,0.2028937935829162,293.2101745605469,297.1499938964844,293.1499938964844,0.265020340681076,-5227.5517578125,304.21405029296875,0.9990000128746032,0.409500777721405,0.3331959843635559,293.2004699707031,297.1499938964844,293.1499938964844,0.0129156885668635,-3478.770263671875,303.7221374511719,0.51251220703125,0.050000000745058,0.2305255383253097,291.2390441894531,291.1499938964844,271.4786376953125,268.7108459472656,286.1632080078125,293.2509765625,291.2392578125,1.0,0.2451221048831939,0.8100559115409851,0.8100559115409851,1.0,1.0,-1.1562598943710327,0.4825877845287323,0.6736721396446228,0.2410626709461212,0.0,0.0,0.3498478531837463,40.201637268066406,28.0,10.633031845092772,-8251.2607421875,166.8004608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233093261719,306.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.029296875,18000.0,0.0,0.0,0.1942109316587448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623478174209595,0.2623523771762848,-4.569581051327987e-06,0.0,0.0001970994053408,0.0,0.0,11.522515296936035,0.0,0.0,0.0,0.3002803921699524,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010498777031898,-2308.112548828125,304.1526794433594,0.7852392792701721,0.1631287038326263,0.14778833091259,293.3145446777344,297.1499938964844,293.1499938964844,0.013211959041655,-740.3751220703125,303.87237548828125,0.5191118717193604,0.050000000745058,0.0485188104212284,293.2113037109375,297.1499938964844,293.1499938964844,0.2043211907148361,-3153.0849609375,304.1577453613281,0.9519179463386536,0.2874948680400848,0.2018128782510757,293.1659545898437,297.1499938964844,293.1499938964844,0.2535388171672821,-5048.537109375,304.2115478515625,0.9990000128746032,0.416948527097702,0.3217948377132416,293.2007751464844,297.1499938964844,293.1499938964844,0.0128403380513191,-3468.67138671875,303.7037353515625,0.5191118717193604,0.050000000745058,0.230152353644371,291.23736572265625,291.1499938964844,271.5651550292969,268.7801208496094,286.2123413085937,293.2556457519531,291.2363586425781,1.0,0.2403041720390319,0.8100164532661438,0.8100164532661438,1.0,1.0,-1.1402018070220947,0.4753795862197876,0.6648221611976624,0.2371082603931427,0.0,0.0,0.3381704688072204,37.979740142822266,46.0,-3.016691207885742,-8053.384765625,157.7881622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824279785156,306.412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.09375,18000.0,0.0,0.0,0.1892060190439224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506297826766968,0.2506343424320221,-4.535134394245688e-06,0.0,0.0001920200593303,0.0,0.0,10.874870300292969,0.0,0.0,0.0,0.2976211309432983,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010498777031898,-2308.112548828125,304.1526794433594,0.7852392792701721,0.1631287038326263,0.14778833091259,293.3145446777344,297.1499938964844,293.1499938964844,0.013211959041655,-740.3751220703125,303.87237548828125,0.5191118717193604,0.050000000745058,0.0485188104212284,293.2113037109375,297.1499938964844,293.1499938964844,0.2043211907148361,-3153.0849609375,304.1577453613281,0.9519179463386536,0.2874948680400848,0.2018128782510757,293.1659545898437,297.1499938964844,293.1499938964844,0.2535388171672821,-5048.537109375,304.2115478515625,0.9990000128746032,0.416948527097702,0.3217948377132416,293.2007751464844,297.1499938964844,293.1499938964844,0.0128403380513191,-3468.67138671875,303.7037353515625,0.5191118717193604,0.050000000745058,0.230152353644371,291.23736572265625,291.1499938964844,271.5651550292969,268.7801208496094,286.2123413085937,293.2556457519531,291.2363586425781,1.0,0.2403041720390319,0.8100164532661438,0.8100164532661438,1.0,1.0,-1.1402018070220947,0.4753795862197876,0.6648221611976624,0.2371082603931427,0.0,0.0,0.3381704688072204,37.979740142822266,46.0,-3.016691207885742,-8053.384765625,157.7881622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824279785156,306.412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.09375,18000.0,0.0,0.0,0.1892060190439224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506297826766968,0.2506343424320221,-4.535134394245688e-06,0.0,0.0001920200593303,0.0,0.0,10.874870300292969,0.0,0.0,0.0,0.2976211309432983,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009438037872314,-2306.684326171875,304.1519470214844,0.7784577012062073,0.1625716984272003,0.1473720669746399,293.3387756347656,297.1499938964844,293.1499938964844,0.0129545461386442,-735.0786743164062,303.7475891113281,0.5147965550422668,0.050000000745058,0.0485692992806434,293.2112121582031,297.1499938964844,293.1499938964844,0.2035273164510727,-3143.9599609375,304.15643310546875,0.9421513080596924,0.2859619259834289,0.2007953077554702,293.1405334472656,297.1499938964844,293.1499938964844,0.260047435760498,-5162.37646484375,304.1794128417969,0.9990000128746032,0.4217737317085266,0.3291459679603576,293.2012634277344,297.1499938964844,293.1499938964844,0.0128517253324389,-3474.70703125,303.6837463378906,0.5147965550422668,0.050000000745058,0.2303918451070785,291.21044921875,291.1499938964844,271.65106201171875,268.8488464355469,286.2419738769531,293.2755432128906,291.20489501953125,1.0,0.2437255382537841,0.8099769949913025,0.8099769949913025,1.0,1.0,-1.1476393938064575,0.4795352220535278,0.6681041717529297,0.2366002649068832,0.0,0.0,0.331367552280426,39.306671142578125,64.0,-43.01206588745117,-7963.10107421875,162.5186004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2171325683594,306.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.04296875,18000.0,0.0,0.0,0.1838431656360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422783076763153,0.2422828078269958,-4.50754168923595e-06,0.0,0.00018657745386,0.0,0.0,10.415674209594728,0.0,0.0,0.0,0.2957265377044678,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009438037872314,-2306.684326171875,304.1519470214844,0.7784577012062073,0.1625716984272003,0.1473720669746399,293.3387756347656,297.1499938964844,293.1499938964844,0.0129545461386442,-735.0786743164062,303.7475891113281,0.5147965550422668,0.050000000745058,0.0485692992806434,293.2112121582031,297.1499938964844,293.1499938964844,0.2035273164510727,-3143.9599609375,304.15643310546875,0.9421513080596924,0.2859619259834289,0.2007953077554702,293.1405334472656,297.1499938964844,293.1499938964844,0.260047435760498,-5162.37646484375,304.1794128417969,0.9990000128746032,0.4217737317085266,0.3291459679603576,293.2012634277344,297.1499938964844,293.1499938964844,0.0128517253324389,-3474.70703125,303.6837463378906,0.5147965550422668,0.050000000745058,0.2303918451070785,291.21044921875,291.1499938964844,271.65106201171875,268.8488464355469,286.2419738769531,293.2755432128906,291.20489501953125,1.0,0.2437255382537841,0.8099769949913025,0.8099769949913025,1.0,1.0,-1.1476393938064575,0.4795352220535278,0.6681041717529297,0.2366002649068832,0.0,0.0,0.331367552280426,39.306671142578125,64.0,-43.01206588745117,-7963.10107421875,162.5186004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2171325683594,306.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.04296875,18000.0,0.0,0.0,0.1838431656360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422783076763153,0.2422828078269958,-4.50754168923595e-06,0.0,0.00018657745386,0.0,0.0,10.415674209594728,0.0,0.0,0.0,0.2957265377044678,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010189056396484,-2308.5595703125,304.1514587402344,0.7702006101608276,0.1622644066810608,0.1471693217754364,293.3529357910156,297.1499938964844,293.1499938964844,0.0128551069647073,-733.6526489257812,303.6756286621094,0.5092335343360901,0.050000000745058,0.0486402697861194,293.2112731933594,297.1499938964844,293.1499938964844,0.2034067660570144,-3143.031494140625,304.1554870605469,0.9303863644599916,0.285174548625946,0.2003042548894882,293.1429138183594,297.1499938964844,293.1499938964844,0.2697541117668152,-5322.68994140625,304.1564025878906,0.9990000128746032,0.4214363694190979,0.3392174839973449,293.2017822265625,297.1499938964844,293.1499938964844,0.01289221085608,-3484.556396484375,303.6723327636719,0.5092335343360901,0.050000000745058,0.2307285070419311,291.1820678710937,291.1499938964844,271.69366455078125,268.88287353515625,286.2472839355469,293.2872619628906,291.17578125,1.0,0.2479679584503173,0.8099572658538818,0.8099572658538818,1.0,1.0,-1.1593806743621826,0.4855079650878906,0.6738726496696472,0.2374760210514068,0.0,0.0,0.3320532739162445,41.222412109375,64.0,-62.06412124633789,-7987.49853515625,169.7432098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2574462890625,306.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.00390625,18000.0,0.0,0.0,0.1812616437673568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414789497852325,0.241483449935913,-4.500227532844292e-06,0.0,0.0001839575270423,0.0,0.0,10.36190700531006,0.0,0.0,0.0,0.2954697608947754,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011265888810157,-2311.059814453125,304.1510009765625,0.7599365711212158,0.1619587242603302,0.1469862014055252,293.3653259277344,297.1499938964844,293.1499938964844,0.0127758597955107,-732.8572387695312,303.6056213378906,0.5023393630981445,0.050000000745058,0.0487388931214809,293.2113952636719,297.1499938964844,293.1499938964844,0.2033345401287078,-3142.704345703125,304.1546325683594,0.9155506491661072,0.2843731641769409,0.1998240798711776,293.1563720703125,297.1499938964844,293.1499938964844,0.2829566597938537,-5537.1533203125,304.1312255859375,0.9990000128746032,0.4188899397850036,0.3527363538742065,293.20263671875,297.1499938964844,293.1499938964844,0.0129448771476745,-3496.601318359375,303.6598205566406,0.5023393630981445,0.050000000745058,0.231196328997612,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,286.2457275390625,293.2958374023437,291.1451110839844,1.0,0.2536619007587433,0.8097855448722839,0.8097855448722839,1.0,1.0,-1.1754871606826782,0.4935904741287231,0.6818967461585999,0.2389596253633499,0.0,0.0,0.3350116312503814,43.891075134277344,82.0,-73.83234405517578,-8055.01708984375,179.94830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26806640625,306.34576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80078125,18000.0,0.0,0.0,0.1789246350526809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429859638214111,0.2429904639720916,-4.498951966525056e-06,0.0,0.000181585754035,0.0,0.0,10.430208206176758,0.0,0.0,0.0,0.295703649520874,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013985723257064,-2317.099609375,304.15020751953125,0.7364904284477234,0.161283329129219,0.1466754674911499,293.3861999511719,297.1499938964844,293.1499938964844,0.012662717141211,-732.6897583007812,303.468994140625,0.4863433837890625,0.050000000745058,0.0490171983838081,293.2118835449219,297.1499938964844,293.1499938964844,0.2032485902309417,-3142.717529296875,304.1532287597656,0.8836496472358704,0.2827244102954864,0.1988922357559204,293.2164306640625,297.1499938964844,293.1499938964844,0.3179805278778076,-6094.107421875,304.0791931152344,0.9990000128746032,0.4066442847251892,0.3879819214344024,293.2053527832031,297.1499938964844,293.1499938964844,0.0130808595567941,-3525.9384765625,303.63134765625,0.4863433837890625,0.050000000745058,0.2325164973735809,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,286.23370361328125,293.3132019042969,291.0831298828125,1.0,0.2687004506587982,0.8094421625137329,0.8094421625137329,1.0,1.0,-1.2180413007736206,0.514715313911438,0.7033259272575378,0.2436670213937759,0.0,0.0,0.3473521173000335,51.41918182373047,85.0,-81.76392364501953,-8292.291015625,209.1369781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1778259277344,306.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.685546875,18000.0,0.0,0.0,0.1754838526248932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522725760936737,0.2522770762443542,-4.513749900070252e-06,0.0,0.0001780938036972,0.0,0.0,10.90481948852539,0.0,0.0,0.0,0.2975690960884094,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013985723257064,-2317.099609375,304.15020751953125,0.7364904284477234,0.161283329129219,0.1466754674911499,293.3861999511719,297.1499938964844,293.1499938964844,0.012662717141211,-732.6897583007812,303.468994140625,0.4863433837890625,0.050000000745058,0.0490171983838081,293.2118835449219,297.1499938964844,293.1499938964844,0.2032485902309417,-3142.717529296875,304.1532287597656,0.8836496472358704,0.2827244102954864,0.1988922357559204,293.2164306640625,297.1499938964844,293.1499938964844,0.3179805278778076,-6094.107421875,304.0791931152344,0.9990000128746032,0.4066442847251892,0.3879819214344024,293.2053527832031,297.1499938964844,293.1499938964844,0.0130808595567941,-3525.9384765625,303.63134765625,0.4863433837890625,0.050000000745058,0.2325164973735809,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,286.23370361328125,293.3132019042969,291.0831298828125,1.0,0.2687004506587982,0.8094421625137329,0.8094421625137329,1.0,1.0,-1.2180413007736206,0.514715313911438,0.7033259272575378,0.2436670213937759,0.0,0.0,0.3473521173000335,51.41918182373047,85.0,-81.76392364501953,-8292.291015625,209.1369781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1778259277344,306.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.685546875,18000.0,0.0,0.0,0.1754838526248932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522725760936737,0.2522770762443542,-4.513749900070252e-06,0.0,0.0001780938036972,0.0,0.0,10.90481948852539,0.0,0.0,0.0,0.2975690960884094,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009440794587135,-2308.305419921875,304.1509704589844,0.7094975709915161,0.1604292839765548,0.1463441699743271,293.4031982421875,297.1499938964844,293.1499938964844,0.0125237675383687,-730.0018310546875,303.3398742675781,0.4642354846000671,0.050000000745058,0.0494311824440956,293.2122802734375,297.1499938964844,293.1499938964844,0.2018407583236694,-3124.843994140625,304.1546630859375,0.8491144776344299,0.2810761928558349,0.1980561912059784,293.2681579589844,297.1499938964844,293.1499938964844,0.3081467449665069,-5927.39794921875,304.119140625,0.9579180479049684,0.3943660855293274,0.3767004907131195,293.2085876464844,297.1499938964844,293.1499938964844,0.0131754716858267,-3542.03759765625,303.6036682128906,0.4642354846000671,0.050000000745058,0.2344802469015121,291.1038818359375,291.1499938964844,271.90155029296875,269.0487060546875,286.2850036621094,293.33380126953125,291.1107788085937,1.0,0.2799433469772339,0.8090987205505371,0.8090987205505371,1.0,1.0,-1.206137776374817,0.5092458724975586,0.6968919038772583,0.2408882081508636,0.0,0.0,0.3543471395969391,61.73125457763672,73.0,26.72234916687012,-8360.5302734375,226.2494201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9553527832031,306.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17958.19140625,18000.0,0.0,0.0,0.1740171462297439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263024240732193,0.2630287706851959,-4.546219315670896e-06,0.0,0.0001766052737366,0.0,0.0,11.499919891357422,0.0,0.0,0.0,0.2999398708343506,4.0,0.0,1.0
