time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009440794587135,-2308.305419921875,304.1509704589844,0.7094975709915161,0.1604292839765548,0.1463441699743271,293.4031982421875,297.1499938964844,293.1499938964844,0.0125237675383687,-730.0018310546875,303.3398742675781,0.4642354846000671,0.050000000745058,0.0494311824440956,293.2122802734375,297.1499938964844,293.1499938964844,0.2018407583236694,-3124.843994140625,304.1546630859375,0.8491144776344299,0.2810761928558349,0.1980561912059784,293.2681579589844,297.1499938964844,293.1499938964844,0.3081467449665069,-5927.39794921875,304.119140625,0.9579180479049684,0.3943660855293274,0.3767004907131195,293.2085876464844,297.1499938964844,293.1499938964844,0.0131754716858267,-3542.03759765625,303.6036682128906,0.4642354846000671,0.050000000745058,0.2344802469015121,291.1038818359375,291.1499938964844,271.90155029296875,269.0487060546875,286.2850036621094,293.33380126953125,291.1107788085937,1.0,0.2799433469772339,0.8090987205505371,0.8090987205505371,1.0,1.0,-1.206137776374817,0.5092458724975586,0.6968919038772583,0.2408882081508636,0.0,0.0,0.3543471395969391,61.73125457763672,73.0,26.72234916687012,-8360.5302734375,226.2494201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9553527832031,306.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17958.19140625,18000.0,0.0,0.0,0.1740171462297439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263024240732193,0.2630287706851959,-4.546219315670896e-06,0.0,0.0001766052737366,0.0,0.0,11.499919891357422,0.0,0.0,0.0,0.2999398708343506,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.100112572312355,-2292.3828125,304.1520080566406,0.6986572742462158,0.1595127880573272,0.1456665843725204,293.4180908203125,297.1499938964844,293.1499938964844,0.0122701404616236,-722.9017944335938,303.21258544921875,0.4547576904296875,0.050000000745058,0.0495941564440727,293.2129821777344,297.1499938964844,293.1499938964844,0.1999548524618148,-3100.92626953125,304.1561889648437,0.8372139930725098,0.2793560922145843,0.1969814598560333,293.2840270996094,297.1499938964844,293.1499938964844,0.3014279305934906,-5816.71923828125,304.14013671875,0.9378260374069214,0.3881098926067352,0.36994668841362,293.21246337890625,297.1499938964844,293.1499938964844,0.0131361111998558,-3536.41796875,303.5740966796875,0.4547576904296875,0.050000000745058,0.2352533191442489,291.1372985839844,291.1499938964844,271.9814453125,269.11236572265625,286.3326416015625,293.34832763671875,291.1385192871094,1.0,0.2832376062870025,0.8084444403648376,0.8084444403648376,1.0,1.0,-1.1970618963241575,0.5051054954528809,0.6919564008712769,0.2385581582784652,0.0,0.0,0.3531089425086975,65.72364807128906,61.0,27.94847297668457,-8243.0283203125,231.1946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72412109375,306.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.1735840439796447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619779407978058,0.2619825005531311,-4.5525307541538496e-06,0.0,0.0001761657331371,0.0,0.0,11.463934898376465,0.0,0.0,0.0,0.2999173402786255,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.100112572312355,-2292.3828125,304.1520080566406,0.6986572742462158,0.1595127880573272,0.1456665843725204,293.4180908203125,297.1499938964844,293.1499938964844,0.0122701404616236,-722.9017944335938,303.21258544921875,0.4547576904296875,0.050000000745058,0.0495941564440727,293.2129821777344,297.1499938964844,293.1499938964844,0.1999548524618148,-3100.92626953125,304.1561889648437,0.8372139930725098,0.2793560922145843,0.1969814598560333,293.2840270996094,297.1499938964844,293.1499938964844,0.3014279305934906,-5816.71923828125,304.14013671875,0.9378260374069214,0.3881098926067352,0.36994668841362,293.21246337890625,297.1499938964844,293.1499938964844,0.0131361111998558,-3536.41796875,303.5740966796875,0.4547576904296875,0.050000000745058,0.2352533191442489,291.1372985839844,291.1499938964844,271.9814453125,269.11236572265625,286.3326416015625,293.34832763671875,291.1385192871094,1.0,0.2832376062870025,0.8084444403648376,0.8084444403648376,1.0,1.0,-1.1970618963241575,0.5051054954528809,0.6919564008712769,0.2385581582784652,0.0,0.0,0.3531089425086975,65.72364807128906,61.0,27.94847297668457,-8243.0283203125,231.1946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72412109375,306.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.1735840439796447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619779407978058,0.2619825005531311,-4.5525307541538496e-06,0.0,0.0001761657331371,0.0,0.0,11.463934898376465,0.0,0.0,0.0,0.2999173402786255,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.099345251917839,-2277.9140625,304.1526184082031,0.6989313364028931,0.158723384141922,0.144901692867279,293.43121337890625,297.1499938964844,293.1499938964844,0.0119674485176801,-713.9553833007812,303.0843200683594,0.4562751352787018,0.050000000745058,0.0495667606592178,293.2132873535156,297.1499938964844,293.1499938964844,0.198207676410675,-3079.005859375,304.15704345703125,0.8372988700866699,0.2776976823806762,0.1957939565181732,293.2878112792969,297.1499938964844,293.1499938964844,0.2971358299255371,-5747.18017578125,304.150390625,0.9359029531478882,0.3839357793331146,0.365645557641983,293.2159118652344,297.1499938964844,293.1499938964844,0.0130324894562363,-3521.74609375,303.543701171875,0.4562751352787018,0.050000000745058,0.2351233661174774,291.1517944335937,291.1499938964844,272.0589294433594,269.174072265625,286.3769226074219,293.3598327636719,291.15313720703125,1.0,0.2811664938926697,0.8077901005744934,0.8077901005744934,1.0,1.0,-1.1893664598464966,0.5015835762023926,0.6877829432487488,0.2365892976522445,0.0,0.0,0.3519336581230163,64.9173583984375,49.0,23.018075942993164,-8147.4775390625,226.83706665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,306.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1736074984073639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613117098808288,0.2613162398338318,-4.551942765829153e-06,0.0,0.0001761895400704,0.0,0.0,11.430078506469728,0.0,0.0,0.0,0.299782931804657,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.099345251917839,-2277.9140625,304.1526184082031,0.6989313364028931,0.158723384141922,0.144901692867279,293.43121337890625,297.1499938964844,293.1499938964844,0.0119674485176801,-713.9553833007812,303.0843200683594,0.4562751352787018,0.050000000745058,0.0495667606592178,293.2132873535156,297.1499938964844,293.1499938964844,0.198207676410675,-3079.005859375,304.15704345703125,0.8372988700866699,0.2776976823806762,0.1957939565181732,293.2878112792969,297.1499938964844,293.1499938964844,0.2971358299255371,-5747.18017578125,304.150390625,0.9359029531478882,0.3839357793331146,0.365645557641983,293.2159118652344,297.1499938964844,293.1499938964844,0.0130324894562363,-3521.74609375,303.543701171875,0.4562751352787018,0.050000000745058,0.2351233661174774,291.1517944335937,291.1499938964844,272.0589294433594,269.174072265625,286.3769226074219,293.3598327636719,291.15313720703125,1.0,0.2811664938926697,0.8077901005744934,0.8077901005744934,1.0,1.0,-1.1893664598464966,0.5015835762023926,0.6877829432487488,0.2365892976522445,0.0,0.0,0.3519336581230163,64.9173583984375,49.0,23.018075942993164,-8147.4775390625,226.83706665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,306.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1736074984073639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613117098808288,0.2613162398338318,-4.551942765829153e-06,0.0,0.0001761895400704,0.0,0.0,11.430078506469728,0.0,0.0,0.0,0.299782931804657,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989730060100555,-2270.925048828125,304.1528015136719,0.7020364999771118,0.158374398946762,0.1445144712924957,293.4371643066406,297.1499938964844,293.1499938964844,0.0118025634437799,-708.8601684570312,303.0201110839844,0.4599457681179046,0.050000000745058,0.0495027229189872,293.2132873535156,297.1499938964844,293.1499938964844,0.1973433792591095,-3068.19580078125,304.1573181152344,0.840480387210846,0.2768969535827636,0.1951826214790344,293.2879638671875,297.1499938964844,293.1499938964844,0.2952928841114044,-5717.7255859375,304.1536560058594,0.9395893216133118,0.3821580111980438,0.3638312518596649,293.21734619140625,297.1499938964844,293.1499938964844,0.0129618942737579,-3511.4443359375,303.5287780761719,0.4599457681179046,0.050000000745058,0.2348196059465408,291.15740966796875,291.1499938964844,272.0966796875,269.2041320800781,286.3985595703125,293.3649597167969,291.1582946777344,1.0,0.2786121368408203,0.8074629306793213,0.8074629306793213,1.0,1.0,-1.1855486631393433,0.4998210072517395,0.6857277154922485,0.2356607913970947,0.0,0.0,0.3508671522140503,63.24152755737305,49.0,18.576784133911133,-8094.9755859375,222.11837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4517517089844,306.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7890625,18000.0,0.0,0.0,0.1737276762723922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603603303432464,0.2603648602962494,-4.550088760879589e-06,0.0,0.000176311499672,0.0,0.0,11.37939453125,0.0,0.0,0.0,0.2995837032794952,4.0,0.0,1.0
733560,293.1781616210937,297.1499938964844,293.1499938964844,0.0986133739352226,-2264.194580078125,304.1529541015625,0.7068485617637634,0.1580506712198257,0.1441274136304855,293.4427490234375,297.1499938964844,293.1499938964844,0.0116329668089747,-703.4959106445312,302.9557189941406,0.4653190076351166,0.050000000745058,0.0494131222367286,293.21319580078125,297.1499938964844,293.1499938964844,0.1964968293905258,-3057.630126953125,304.15753173828125,0.8455289602279663,0.2761140763759613,0.1945651620626449,293.2875671386719,297.1499938964844,293.1499938964844,0.2935602068901062,-5690.2451171875,304.1561279296875,0.9457930326461792,0.380489319562912,0.3621218502521515,293.2185974121094,297.1499938964844,293.1499938964844,0.0128831155598163,-3499.838623046875,303.5140380859375,0.4653190076351166,0.050000000745058,0.2343945801258087,291.161376953125,291.1499938964844,272.1336975097656,269.2336120605469,286.419677734375,293.36981201171875,291.162109375,1.0,0.275244653224945,0.8073199391365051,0.8073199391365051,1.0,1.0,-1.181673526763916,0.4980382323265075,0.6836352944374084,0.234769806265831,0.0,0.0,0.3497037291526794,60.918601989746094,37.0,14.789040565490724,-8043.95751953125,216.10665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834228515625,305.9667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8515625,18000.0,0.0,0.0,0.1738776862621307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592824399471283,0.2592869699001312,-4.547513071884168e-06,0.0,0.0001764637418091,0.0,0.0,11.320955276489258,0.0,0.0,0.0,0.2993489801883697,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979067981243133,-2250.98388671875,304.15313720703125,0.7206529378890991,0.1574649661779403,0.14335797727108,293.4529724121094,297.1499938964844,293.1499938964844,0.0112840496003627,-692.0386352539062,302.8267822265625,0.4782361090183258,0.050000000745058,0.0491754598915576,293.2127685546875,297.1499938964844,293.1499938964844,0.194811150431633,-3036.596923828125,304.1578369140625,0.8614031672477722,0.2745950818061828,0.1933215111494064,293.28582763671875,297.1499938964844,293.1499938964844,0.2902292907238006,-5637.82861328125,304.1596069335937,0.9645091891288756,0.3773539066314697,0.3588753938674927,293.2205505371094,297.1499938964844,293.1499938964844,0.0127055458724498,-3473.087890625,303.4853820800781,0.4782361090183258,0.050000000745058,0.2332672029733657,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,286.46112060546875,293.3788757324219,291.1688232421875,1.0,0.2665009796619415,0.807033896446228,0.807033896446228,1.0,1.0,-1.1737221479415894,0.4943553507328033,0.6793667674064636,0.2330350279808044,0.0,0.0,0.3468174338340759,54.79235458374024,25.0,10.692699432373049,-7944.7373046875,201.1705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28192138671875,305.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4296875,18000.0,0.0,0.0,0.1741761267185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256675511598587,0.2566800415515899,-4.541016551229404e-06,0.0,0.0001767666253726,0.0,0.0,11.17947483062744,0.0,0.0,0.0,0.2987740337848663,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979067981243133,-2250.98388671875,304.15313720703125,0.7206529378890991,0.1574649661779403,0.14335797727108,293.4529724121094,297.1499938964844,293.1499938964844,0.0112840496003627,-692.0386352539062,302.8267822265625,0.4782361090183258,0.050000000745058,0.0491754598915576,293.2127685546875,297.1499938964844,293.1499938964844,0.194811150431633,-3036.596923828125,304.1578369140625,0.8614031672477722,0.2745950818061828,0.1933215111494064,293.28582763671875,297.1499938964844,293.1499938964844,0.2902292907238006,-5637.82861328125,304.1596069335937,0.9645091891288756,0.3773539066314697,0.3588753938674927,293.2205505371094,297.1499938964844,293.1499938964844,0.0127055458724498,-3473.087890625,303.4853820800781,0.4782361090183258,0.050000000745058,0.2332672029733657,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,286.46112060546875,293.3788757324219,291.1688232421875,1.0,0.2665009796619415,0.807033896446228,0.807033896446228,1.0,1.0,-1.1737221479415894,0.4943553507328033,0.6793667674064636,0.2330350279808044,0.0,0.0,0.3468174338340759,54.79235458374024,25.0,10.692699432373049,-7944.7373046875,201.1705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28192138671875,305.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4296875,18000.0,0.0,0.0,0.1741761267185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256675511598587,0.2566800415515899,-4.541016551229404e-06,0.0,0.0001767666253726,0.0,0.0,11.17947483062744,0.0,0.0,0.0,0.2987740337848663,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972154438495636,-2238.06494140625,304.1532592773437,0.7401649951934814,0.156942993402481,0.1425984650850296,293.4620666503906,297.1499938964844,293.1499938964844,0.0109310531988739,-679.9130859375,302.6974182128906,0.4936098456382751,0.050000000745058,0.0488828681409359,293.212158203125,297.1499938964844,293.1499938964844,0.1931371241807937,-3015.701904296875,304.15802001953125,0.8864700198173523,0.273127406835556,0.1920752823352813,293.2834777832031,297.1499938964844,293.1499938964844,0.2869969606399536,-5587.30712890625,304.1617736816406,0.98915433883667,0.3743926584720611,0.35576131939888,293.22186279296875,297.1499938964844,293.1499938964844,0.0125111937522888,-3443.08447265625,303.4577941894531,0.4936098456382751,0.050000000745058,0.2318792790174484,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,286.5014038085937,293.3872375488281,291.1747436523437,1.0,0.2555929124355316,0.8067478537559509,0.8067478537559509,1.0,1.0,-1.1655596494674685,0.4905470907688141,0.6750125288963318,0.2313492447137832,0.0,0.0,0.3431865870952606,47.2753791809082,25.0,8.69028377532959,-7847.06201171875,183.60125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254333496094,305.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0234375,18000.0,0.0,0.0,0.1743388324975967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533612549304962,0.2533657848834991,-4.53264738098369e-06,0.0,0.0001769317459547,0.0,0.0,11.00034523010254,0.0,0.0,0.0,0.2980461120605469,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972154438495636,-2238.06494140625,304.1532592773437,0.7401649951934814,0.156942993402481,0.1425984650850296,293.4620666503906,297.1499938964844,293.1499938964844,0.0109310531988739,-679.9130859375,302.6974182128906,0.4936098456382751,0.050000000745058,0.0488828681409359,293.212158203125,297.1499938964844,293.1499938964844,0.1931371241807937,-3015.701904296875,304.15802001953125,0.8864700198173523,0.273127406835556,0.1920752823352813,293.2834777832031,297.1499938964844,293.1499938964844,0.2869969606399536,-5587.30712890625,304.1617736816406,0.98915433883667,0.3743926584720611,0.35576131939888,293.22186279296875,297.1499938964844,293.1499938964844,0.0125111937522888,-3443.08447265625,303.4577941894531,0.4936098456382751,0.050000000745058,0.2318792790174484,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,286.5014038085937,293.3872375488281,291.1747436523437,1.0,0.2555929124355316,0.8067478537559509,0.8067478537559509,1.0,1.0,-1.1655596494674685,0.4905470907688141,0.6750125288963318,0.2313492447137832,0.0,0.0,0.3431865870952606,47.2753791809082,25.0,8.69028377532959,-7847.06201171875,183.60125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254333496094,305.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0234375,18000.0,0.0,0.0,0.1743388324975967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533612549304962,0.2533657848834991,-4.53264738098369e-06,0.0,0.0001769317459547,0.0,0.0,11.00034523010254,0.0,0.0,0.0,0.2980461120605469,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966222360730171,-2226.957763671875,304.15313720703125,0.7558466196060181,0.156454935669899,0.1419733166694641,293.4703674316406,297.1499938964844,293.1499938964844,0.0106240585446357,-669.1519165039062,302.56719970703125,0.5055093169212341,0.050000000745058,0.0486921072006225,293.21148681640625,297.1499938964844,293.1499938964844,0.1915595382452011,-2995.9873046875,304.157958984375,0.906312882900238,0.2716894447803497,0.1909296363592147,293.2779846191406,297.1499938964844,293.1499938964844,0.2778220176696777,-5441.52783203125,304.17413330078125,0.9990000128746032,0.3720965087413788,0.3463724255561828,293.2226867675781,297.1499938964844,293.1499938964844,0.0123630352318286,-3420.156005859375,303.4310607910156,0.5055093169212341,0.050000000745058,0.2309743911027908,291.1811218261719,291.1499938964844,272.337890625,269.3963317871094,286.54736328125,293.3960266113281,291.1830749511719,1.0,0.2473315149545669,0.8064855337142944,0.8064855337142944,1.0,1.0,-1.1507632732391355,0.4835209548473358,0.6672423481941223,0.2287697046995163,0.0,0.0,0.3386608362197876,42.26152801513672,25.0,15.923216819763184,-7732.7451171875,169.22813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104797363281,305.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.56640625,18000.0,0.0,0.0,0.1742299646139145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494076788425445,0.2494122087955474,-4.522648850979749e-06,0.0,0.0001768212678143,0.0,0.0,10.788079261779783,0.0,0.0,0.0,0.2971804738044739,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966222360730171,-2226.957763671875,304.15313720703125,0.7558466196060181,0.156454935669899,0.1419733166694641,293.4703674316406,297.1499938964844,293.1499938964844,0.0106240585446357,-669.1519165039062,302.56719970703125,0.5055093169212341,0.050000000745058,0.0486921072006225,293.21148681640625,297.1499938964844,293.1499938964844,0.1915595382452011,-2995.9873046875,304.157958984375,0.906312882900238,0.2716894447803497,0.1909296363592147,293.2779846191406,297.1499938964844,293.1499938964844,0.2778220176696777,-5441.52783203125,304.17413330078125,0.9990000128746032,0.3720965087413788,0.3463724255561828,293.2226867675781,297.1499938964844,293.1499938964844,0.0123630352318286,-3420.156005859375,303.4310607910156,0.5055093169212341,0.050000000745058,0.2309743911027908,291.1811218261719,291.1499938964844,272.337890625,269.3963317871094,286.54736328125,293.3960266113281,291.1830749511719,1.0,0.2473315149545669,0.8064855337142944,0.8064855337142944,1.0,1.0,-1.1507632732391355,0.4835209548473358,0.6672423481941223,0.2287697046995163,0.0,0.0,0.3386608362197876,42.26152801513672,25.0,15.923216819763184,-7732.7451171875,169.22813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104797363281,305.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.56640625,18000.0,0.0,0.0,0.1742299646139145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494076788425445,0.2494122087955474,-4.522648850979749e-06,0.0,0.0001768212678143,0.0,0.0,10.788079261779783,0.0,0.0,0.0,0.2971804738044739,4.0,0.0,1.0
733980,293.1747741699219,297.1499938964844,293.1499938964844,0.0959340706467628,-2213.737548828125,304.1532287597656,0.7667829394340515,0.1559964567422866,0.1414450407028198,293.4783630371094,297.1499938964844,293.1499938964844,0.0103331934660673,-658.2794799804688,302.4380798339844,0.51409512758255,0.050000000745058,0.0485780388116836,293.2110595703125,297.1499938964844,293.1499938964844,0.1896907836198806,-2972.23681640625,304.1584167480469,0.9205580949783324,0.2702220678329468,0.1898327469825744,293.2545166015625,297.1499938964844,293.1499938964844,0.2618977129459381,-5186.4306640625,304.1922912597656,0.9990000128746032,0.3735821545124054,0.3303788602352142,293.22314453125,297.1499938964844,293.1499938964844,0.0122275138273835,-3397.231689453125,303.40631103515625,0.51409512758255,0.050000000745058,0.2304332852363586,291.2098693847656,291.1499938964844,272.3980712890625,269.4444274902344,286.6051025390625,293.4123229980469,291.21221923828125,1.0,0.2404825091361999,0.8062232136726379,0.8062232136726379,1.0,1.0,-1.1289201974868774,0.4731321334838867,0.6557880640029907,0.225117489695549,0.0,0.0,0.3287799060344696,39.108341217041016,25.0,31.07893943786621,-7553.06103515625,156.7563018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,305.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.09765625,18000.0,0.0,0.0,0.1735720634460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416877150535583,0.2416922301054,-4.506903678702656e-06,0.0,0.0001761535822879,0.0,0.0,10.38637638092041,0.0,0.0,0.0,0.2955688536167145,4.0,0.0,1.0
734040,293.1747741699219,297.1499938964844,293.1499938964844,0.0959340706467628,-2213.737548828125,304.1532287597656,0.7667829394340515,0.1559964567422866,0.1414450407028198,293.4783630371094,297.1499938964844,293.1499938964844,0.0103331934660673,-658.2794799804688,302.4380798339844,0.51409512758255,0.050000000745058,0.0485780388116836,293.2110595703125,297.1499938964844,293.1499938964844,0.1896907836198806,-2972.23681640625,304.1584167480469,0.9205580949783324,0.2702220678329468,0.1898327469825744,293.2545166015625,297.1499938964844,293.1499938964844,0.2618977129459381,-5186.4306640625,304.1922912597656,0.9990000128746032,0.3735821545124054,0.3303788602352142,293.22314453125,297.1499938964844,293.1499938964844,0.0122275138273835,-3397.231689453125,303.40631103515625,0.51409512758255,0.050000000745058,0.2304332852363586,291.2098693847656,291.1499938964844,272.3980712890625,269.4444274902344,286.6051025390625,293.4123229980469,291.21221923828125,1.0,0.2404825091361999,0.8062232136726379,0.8062232136726379,1.0,1.0,-1.1289201974868774,0.4731321334838867,0.6557880640029907,0.225117489695549,0.0,0.0,0.3287799060344696,39.108341217041016,25.0,31.07893943786621,-7553.06103515625,156.7563018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,305.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.09765625,18000.0,0.0,0.0,0.1735720634460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416877150535583,0.2416922301054,-4.506903678702656e-06,0.0,0.0001761535822879,0.0,0.0,10.38637638092041,0.0,0.0,0.0,0.2955688536167145,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956661403179168,-2208.65478515625,304.15313720703125,0.7718113660812378,0.1557901948690414,0.1412075161933899,293.4822998046875,297.1499938964844,293.1499938964844,0.0101982206106185,-653.2705688476562,302.3720092773437,0.5181143879890442,0.050000000745058,0.0485303774476051,293.2093200683594,297.1499938964844,293.1499938964844,0.1889435946941375,-2962.846435546875,304.1582336425781,0.9272476434707642,0.2697861492633819,0.1893514990806579,293.2387084960937,297.1499938964844,293.1499938964844,0.2550139427185058,-5076.6015625,304.19708251953125,0.9990000128746032,0.3753627836704254,0.3234622478485107,293.2232360839844,297.1499938964844,293.1499938964844,0.0121715450659394,-3388.210693359375,303.3938903808594,0.5181143879890442,0.050000000745058,0.2302072197198867,291.2183532714844,291.1499938964844,272.4264831542969,269.4671630859375,286.6307678222656,293.4188537597656,291.21954345703125,1.0,0.2375288009643554,0.8060920834541321,0.8060920834541321,1.0,1.0,-1.1194262504577637,0.4686235189437866,0.650802731513977,0.2235278189182281,0.0,0.0,0.3233428001403808,37.78768157958984,25.0,24.546533584594727,-7455.93359375,151.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880554199219,305.7688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.125,18000.0,0.0,0.0,0.1729262322187423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367347925901413,0.2367392927408218,-4.4951389099878725e-06,0.0,0.0001754981494741,0.0,0.0,10.127906799316406,0.0,0.0,0.0,0.2945371270179748,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954497680068016,-2204.6025390625,304.1529541015625,0.7766494750976562,0.1555968225002288,0.1409871131181717,293.4862060546875,297.1499938964844,293.1499938964844,0.0100694168359041,-648.5252075195312,302.30474853515625,0.5220200419425964,0.050000000745058,0.0484870783984661,293.2047119140625,297.1499938964844,293.1499938964844,0.1887017786502838,-2959.984375,304.1571655273437,0.9342758059501648,0.2699376046657562,0.1892341673374176,293.2214660644531,297.1499938964844,293.1499938964844,0.2486903518438339,-4975.72265625,304.1999816894531,0.9990000128746032,0.3776222169399261,0.3170474469661712,293.2234191894531,297.1499938964844,293.1499938964844,0.0121220350265502,-3380.633544921875,303.3810119628906,0.5220200419425964,0.050000000745058,0.2300018221139907,291.2221984863281,291.1499938964844,272.4537048339844,269.489013671875,286.6530456542969,293.42218017578125,291.2225952148437,1.0,0.2348505407571792,0.8060498237609863,0.8060498237609863,1.0,1.0,-1.1110219955444336,0.4646443426609039,0.6463776230812073,0.2221228331327438,0.0,0.0,0.3181285858154297,36.59096908569336,28.0,16.15507698059082,-7367.44775390625,146.98519897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.00390625,18000.0,0.0,0.0,0.1720547676086425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319656014442443,0.2319700866937637,-4.482923941395711e-06,0.0,0.0001746137131704,0.0,0.0,9.879355430603027,0.0,0.0,0.0,0.2935321927070617,4.0,0.0,1.0
734220,293.17437744140625,297.1499938964844,293.1499938964844,0.0950328707695007,-2196.92333984375,304.1526794433594,0.7829374074935913,0.1548665910959243,0.1404597759246826,293.4940490722656,297.1499938964844,293.1499938964844,0.00983102992177,-639.8406982421875,302.166748046875,0.5275171399116516,0.050000000745058,0.0484305657446384,293.1941833496094,297.1499938964844,293.1499938964844,0.1891896724700927,-2966.704345703125,304.1539611816406,0.9449366331100464,0.2706890702247619,0.1896584928035736,293.1877136230469,297.1499938964844,293.1499938964844,0.2401790618896484,-4841.37109375,304.197265625,0.9990000128746032,0.3826653957366943,0.3084738254547119,293.2237548828125,297.1499938964844,293.1499938964844,0.0120464731007814,-3370.259033203125,303.3544921875,0.5275171399116516,0.050000000745058,0.2297337502241134,291.2197265625,291.1499938964844,272.5044860839844,269.5298156738281,286.677978515625,293.40948486328125,291.21807861328125,1.0,0.2314628511667251,0.8059653043746948,0.8059653043746948,1.0,1.0,-1.1002150774002075,0.4595524668693542,0.6406626105308533,0.2202551364898681,0.0,0.0,0.3087974488735199,35.030364990234375,31.0,-5.161716461181641,-7228.03662109375,141.14276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740905761719,305.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.728515625,18000.0,0.0,0.0,0.1697099059820175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233652472496032,0.2233697175979614,-4.460097443370614e-06,0.0,0.0001722339802654,0.0,0.0,9.435081481933594,0.0,0.0,0.0,0.2917238771915436,4.0,0.0,1.0
734280,293.17437744140625,297.1499938964844,293.1499938964844,0.0950328707695007,-2196.92333984375,304.1526794433594,0.7829374074935913,0.1548665910959243,0.1404597759246826,293.4940490722656,297.1499938964844,293.1499938964844,0.00983102992177,-639.8406982421875,302.166748046875,0.5275171399116516,0.050000000745058,0.0484305657446384,293.1941833496094,297.1499938964844,293.1499938964844,0.1891896724700927,-2966.704345703125,304.1539611816406,0.9449366331100464,0.2706890702247619,0.1896584928035736,293.1877136230469,297.1499938964844,293.1499938964844,0.2401790618896484,-4841.37109375,304.197265625,0.9990000128746032,0.3826653957366943,0.3084738254547119,293.2237548828125,297.1499938964844,293.1499938964844,0.0120464731007814,-3370.259033203125,303.3544921875,0.5275171399116516,0.050000000745058,0.2297337502241134,291.2197265625,291.1499938964844,272.5044860839844,269.5298156738281,286.677978515625,293.40948486328125,291.21807861328125,1.0,0.2314628511667251,0.8059653043746948,0.8059653043746948,1.0,1.0,-1.1002150774002075,0.4595524668693542,0.6406626105308533,0.2202551364898681,0.0,0.0,0.3087974488735199,35.030364990234375,31.0,-5.161716461181641,-7228.03662109375,141.14276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740905761719,305.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.728515625,18000.0,0.0,0.0,0.1697099059820175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233652472496032,0.2233697175979614,-4.460097443370614e-06,0.0,0.0001722339802654,0.0,0.0,9.435081481933594,0.0,0.0,0.0,0.2917238771915436,4.0,0.0,1.0
734340,293.1795959472656,297.1499938964844,293.1499938964844,0.0939821228384971,-2177.5185546875,304.153564453125,0.7834153771400452,0.1531884223222732,0.1390211582183838,293.5018310546875,297.1499938964844,293.1499938964844,0.0096148289740085,-632.1319580078125,302.0236511230469,0.5299921035766602,0.050000000745058,0.0484066344797611,293.1871643066406,297.1499938964844,293.1499938964844,0.1898067891597747,-2975.045166015625,304.15167236328125,0.9497776627540588,0.2710025608539581,0.1899672895669937,293.1623840332031,297.1499938964844,293.1499938964844,0.2365123927593231,-4786.0634765625,304.1875,0.9990000128746032,0.3868681192398071,0.3047697246074676,293.2240295410156,297.1499938964844,293.1499938964844,0.0119993323460221,-3365.85107421875,303.3271179199219,0.5299921035766602,0.050000000745058,0.2296202331781387,291.2023620605469,291.1499938964844,272.54998779296875,269.5666198730469,286.6914978027344,293.38885498046875,291.2006530761719,1.0,0.2298626750707626,0.8058807253837585,0.8058807253837585,1.0,1.0,-1.094246506690979,0.4567439258098602,0.6375026106834412,0.2192084789276123,0.0,0.0,0.302985280752182,34.35303497314453,34.0,-18.460060119628903,-7147.6220703125,138.3030548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6082458496094,305.7674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.96484375,18000.0,0.0,0.0,0.1667973548173904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176762223243713,0.2176806628704071,-4.44299212176702e-06,0.0,0.0001692781079327,0.0,0.0,9.14118480682373,0.0,0.0,0.0,0.2905043065547943,4.0,0.0,1.0
734400,293.1795959472656,297.1499938964844,293.1499938964844,0.0939821228384971,-2177.5185546875,304.153564453125,0.7834153771400452,0.1531884223222732,0.1390211582183838,293.5018310546875,297.1499938964844,293.1499938964844,0.0096148289740085,-632.1319580078125,302.0236511230469,0.5299921035766602,0.050000000745058,0.0484066344797611,293.1871643066406,297.1499938964844,293.1499938964844,0.1898067891597747,-2975.045166015625,304.15167236328125,0.9497776627540588,0.2710025608539581,0.1899672895669937,293.1623840332031,297.1499938964844,293.1499938964844,0.2365123927593231,-4786.0634765625,304.1875,0.9990000128746032,0.3868681192398071,0.3047697246074676,293.2240295410156,297.1499938964844,293.1499938964844,0.0119993323460221,-3365.85107421875,303.3271179199219,0.5299921035766602,0.050000000745058,0.2296202331781387,291.2023620605469,291.1499938964844,272.54998779296875,269.5666198730469,286.6914978027344,293.38885498046875,291.2006530761719,1.0,0.2298626750707626,0.8058807253837585,0.8058807253837585,1.0,1.0,-1.094246506690979,0.4567439258098602,0.6375026106834412,0.2192084789276123,0.0,0.0,0.302985280752182,34.35303497314453,34.0,-18.460060119628903,-7147.6220703125,138.3030548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6082458496094,305.7674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.96484375,18000.0,0.0,0.0,0.1667973548173904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176762223243713,0.2176806628704071,-4.44299212176702e-06,0.0,0.0001692781079327,0.0,0.0,9.14118480682373,0.0,0.0,0.0,0.2905043065547943,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938074365258216,-2174.6328125,304.1526184082031,0.7831751704216003,0.1531772464513778,0.138675570487976,293.5032653808594,297.1499938964844,293.1499938964844,0.0094364173710346,-625.6619262695312,301.8954162597656,0.5303205251693726,0.050000000745058,0.0484035275876522,293.17999267578125,297.1499938964844,293.1499938964844,0.1905082911252975,-2984.31298828125,304.14996337890625,0.9510323405265808,0.2715353667736053,0.1903469711542129,293.14459228515625,297.1499938964844,293.1499938964844,0.2359034270048141,-4780.1328125,304.1759948730469,0.9990000128746032,0.3901907503604889,0.3042849600315094,293.2182312011719,297.1499938964844,293.1499938964844,0.0119993099942803,-3367.80419921875,303.31646728515625,0.5303205251693726,0.050000000745058,0.2296055108308792,291.1864318847656,291.1499938964844,272.5926513671875,269.6015319824219,286.7055358886719,293.38104248046875,291.1844482421875,1.0,0.2297559082508087,0.805742084980011,0.805742084980011,1.0,1.0,-1.0936821699142456,0.4564884006977081,0.6371937990188599,0.2190373390913009,0.0,0.0,0.2991489768028259,34.26613235473633,52.0,-22.71860122680664,-7104.68408203125,137.99366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71533203125,305.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.287109375,18000.0,0.0,0.0,0.1636667549610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213982492685318,0.2139869183301925,-4.4320295273792e-06,0.0,0.0001661009446252,0.0,0.0,8.952413558959961,0.0,0.0,0.0,0.2897190153598785,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938074365258216,-2174.6328125,304.1526184082031,0.7831751704216003,0.1531772464513778,0.138675570487976,293.5032653808594,297.1499938964844,293.1499938964844,0.0094364173710346,-625.6619262695312,301.8954162597656,0.5303205251693726,0.050000000745058,0.0484035275876522,293.17999267578125,297.1499938964844,293.1499938964844,0.1905082911252975,-2984.31298828125,304.14996337890625,0.9510323405265808,0.2715353667736053,0.1903469711542129,293.14459228515625,297.1499938964844,293.1499938964844,0.2359034270048141,-4780.1328125,304.1759948730469,0.9990000128746032,0.3901907503604889,0.3042849600315094,293.2182312011719,297.1499938964844,293.1499938964844,0.0119993099942803,-3367.80419921875,303.31646728515625,0.5303205251693726,0.050000000745058,0.2296055108308792,291.1864318847656,291.1499938964844,272.5926513671875,269.6015319824219,286.7055358886719,293.38104248046875,291.1844482421875,1.0,0.2297559082508087,0.805742084980011,0.805742084980011,1.0,1.0,-1.0936821699142456,0.4564884006977081,0.6371937990188599,0.2190373390913009,0.0,0.0,0.2991489768028259,34.26613235473633,52.0,-22.71860122680664,-7104.68408203125,137.99366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71533203125,305.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.287109375,18000.0,0.0,0.0,0.1636667549610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213982492685318,0.2139869183301925,-4.4320295273792e-06,0.0,0.0001661009446252,0.0,0.0,8.952413558959961,0.0,0.0,0.0,0.2897190153598785,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939174517989158,-2177.245849609375,304.15155029296875,0.7689504623413086,0.1528205573558807,0.1385323256254196,293.5065002441406,297.1499938964844,293.1499938964844,0.0092867966741323,-620.7246704101562,301.7589416503906,0.5196790099143982,0.050000000745058,0.0485127530992031,293.18389892578125,297.1499938964844,293.1499938964844,0.1903561204671859,-2982.71630859375,304.1502990722656,0.931028127670288,0.270011693239212,0.1897991895675659,293.1489562988281,297.1499938964844,293.1499938964844,0.2513303756713867,-5038.265625,304.1409912109375,0.9990000128746032,0.3895173370838165,0.3208580911159515,293.2149353027344,297.1499938964844,293.1499938964844,0.0120408944785594,-3378.85546875,303.300048828125,0.5196790099143982,0.050000000745058,0.2301236242055893,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,286.715576171875,293.4036865234375,291.1529235839844,1.0,0.2370932400226593,0.8056035041809082,0.8056035041809082,1.0,1.0,-1.1134871244430542,0.4659728705883026,0.6475142240524292,0.2219187319278717,0.0,0.0,0.2996561825275421,37.25604248046875,70.0,-45.12964630126953,-7142.62060546875,148.92015075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7747802734375,305.7640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.160671204328537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130086123943328,0.2130130380392074,-4.426249233802082e-06,0.0,0.0001630608458071,0.0,0.0,8.897290229797363,0.0,0.0,0.0,0.2894738316535949,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939174517989158,-2177.245849609375,304.15155029296875,0.7689504623413086,0.1528205573558807,0.1385323256254196,293.5065002441406,297.1499938964844,293.1499938964844,0.0092867966741323,-620.7246704101562,301.7589416503906,0.5196790099143982,0.050000000745058,0.0485127530992031,293.18389892578125,297.1499938964844,293.1499938964844,0.1903561204671859,-2982.71630859375,304.1502990722656,0.931028127670288,0.270011693239212,0.1897991895675659,293.1489562988281,297.1499938964844,293.1499938964844,0.2513303756713867,-5038.265625,304.1409912109375,0.9990000128746032,0.3895173370838165,0.3208580911159515,293.2149353027344,297.1499938964844,293.1499938964844,0.0120408944785594,-3378.85546875,303.300048828125,0.5196790099143982,0.050000000745058,0.2301236242055893,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,286.715576171875,293.4036865234375,291.1529235839844,1.0,0.2370932400226593,0.8056035041809082,0.8056035041809082,1.0,1.0,-1.1134871244430542,0.4659728705883026,0.6475142240524292,0.2219187319278717,0.0,0.0,0.2996561825275421,37.25604248046875,70.0,-45.12964630126953,-7142.62060546875,148.92015075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7747802734375,305.7640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.160671204328537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130086123943328,0.2130130380392074,-4.426249233802082e-06,0.0,0.0001630608458071,0.0,0.0,8.897290229797363,0.0,0.0,0.0,0.2894738316535949,4.0,0.0,1.0
734700,293.17266845703125,297.1499938964844,293.1499938964844,0.0940820351243019,-2180.728759765625,304.1509704589844,0.7579581141471863,0.1528698205947876,0.1385094672441482,293.5087890625,297.1499938964844,293.1499938964844,0.0092265428975224,-619.0724487304688,301.6865539550781,0.511491596698761,0.050000000745058,0.0486108511686325,293.1909484863281,297.1499938964844,293.1499938964844,0.1896266490221023,-2973.662353515625,304.1515808105469,0.9138239622116088,0.2682038247585296,0.1888611912727356,293.1652526855469,297.1499938964844,293.1499938964844,0.2649364769458771,-5261.2080078125,304.11785888671875,0.9990000128746032,0.3863399624824524,0.3350455462932586,293.2142639160156,297.1499938964844,293.1499938964844,0.0120833190158009,-3389.021240234375,303.2889709472656,0.511491596698761,0.050000000745058,0.2305889427661895,291.1343688964844,291.1499938964844,272.6561279296875,269.6546936035156,286.7235717773437,293.4324035644531,291.12945556640625,1.0,0.2430226504802703,0.8055341839790344,0.8055341839790344,1.0,1.0,-1.130035638809204,0.4738821685314178,0.6561534404754639,0.224427193403244,0.0,0.0,0.3030438125133514,39.932167053222656,70.0,-54.384552001953125,-7209.21484375,158.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7757568359375,305.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1640625,18000.0,0.0,0.0,0.1594070196151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148664593696594,0.2148708999156952,-4.427305611898191e-06,0.0,0.0001617778616491,0.0,0.0,8.983154296875,0.0,0.0,0.0,0.2897913157939911,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945665761828422,-2190.220458984375,304.14990234375,0.7464958429336548,0.1532457917928695,0.1388768851757049,293.5115051269531,297.1499938964844,293.1499938964844,0.0091707026585936,-617.6151123046875,301.6124572753906,0.502601146697998,0.050000000745058,0.0487351492047309,293.1993103027344,297.1499938964844,293.1499938964844,0.1883967816829681,-2958.23046875,304.1535339355469,0.8954905271530151,0.2660378217697143,0.1875192373991012,293.1927490234375,297.1499938964844,293.1499938964844,0.2815864682197571,-5530.09033203125,304.09344482421875,0.9990000128746032,0.3807601034641266,0.3522025644779205,293.21417236328125,297.1499938964844,293.1499938964844,0.0121328243985772,-3400.50244140625,303.2763671875,0.502601146697998,0.050000000745058,0.2311785519123077,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,286.71746826171875,293.4436950683594,291.106201171875,1.0,0.2502313554286957,0.805310070514679,0.805310070514679,1.0,1.0,-1.1503130197525024,0.4835525155067444,0.6667604446411133,0.227564126253128,0.0,0.0,0.3079295456409454,43.31987380981445,73.0,-61.05669021606445,-7307.2880859375,171.15621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509155273437,305.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.052734375,18000.0,0.0,0.0,0.1584244519472122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181878089904785,0.2181922346353531,-4.432024979905691e-06,0.0,0.0001607806771062,0.0,0.0,9.142745018005373,0.0,0.0,0.0,0.2904047071933746,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949946269392967,-2198.447998046875,304.1493225097656,0.7220860123634338,0.1530252993106842,0.1392505764961242,293.51763916015625,297.1499938964844,293.1499938964844,0.0090573141351342,-613.966552734375,301.4656677246094,0.4843566417694092,0.050000000745058,0.0490560233592987,293.2074279785156,297.1499938964844,293.1499938964844,0.1860872954130172,-2929.032470703125,304.1561889648437,0.859620213508606,0.2631251215934753,0.185428187251091,293.2497863769531,297.1499938964844,293.1499938964844,0.2826829850673675,-5539.18212890625,304.1128845214844,0.9694837927818298,0.3680303990840912,0.3517890572547912,293.21514892578125,297.1499938964844,293.1499938964844,0.0122238649055361,-3419.598388671875,303.2499694824219,0.4843566417694092,0.050000000745058,0.2327006459236145,291.0921325683594,291.1499938964844,272.7190856933594,269.70867919921875,286.7264099121094,293.4297790527344,291.0977783203125,1.0,0.2608246207237243,0.8048619031906128,0.8048619031906128,1.0,1.0,-1.1500495672225952,0.4833114743232727,0.6667380928993225,0.2276853173971176,0.0,0.0,0.3182042837142944,51.44754409790039,76.0,2.2111740112304688,-7438.68212890625,186.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229248046875,305.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.84375,18000.0,0.0,0.0,0.1575288921594619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278891652822494,0.2278936207294464,-4.452070697880117e-06,0.0,0.0001598718081368,0.0,0.0,9.626489639282228,0.0,0.0,0.0,0.2922955155372619,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949946269392967,-2198.447998046875,304.1493225097656,0.7220860123634338,0.1530252993106842,0.1392505764961242,293.51763916015625,297.1499938964844,293.1499938964844,0.0090573141351342,-613.966552734375,301.4656677246094,0.4843566417694092,0.050000000745058,0.0490560233592987,293.2074279785156,297.1499938964844,293.1499938964844,0.1860872954130172,-2929.032470703125,304.1561889648437,0.859620213508606,0.2631251215934753,0.185428187251091,293.2497863769531,297.1499938964844,293.1499938964844,0.2826829850673675,-5539.18212890625,304.1128845214844,0.9694837927818298,0.3680303990840912,0.3517890572547912,293.21514892578125,297.1499938964844,293.1499938964844,0.0122238649055361,-3419.598388671875,303.2499694824219,0.4843566417694092,0.050000000745058,0.2327006459236145,291.0921325683594,291.1499938964844,272.7190856933594,269.70867919921875,286.7264099121094,293.4297790527344,291.0977783203125,1.0,0.2608246207237243,0.8048619031906128,0.8048619031906128,1.0,1.0,-1.1500495672225952,0.4833114743232727,0.6667380928993225,0.2276853173971176,0.0,0.0,0.3182042837142944,51.44754409790039,76.0,2.2111740112304688,-7438.68212890625,186.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229248046875,305.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.84375,18000.0,0.0,0.0,0.1575288921594619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278891652822494,0.2278936207294464,-4.452070697880117e-06,0.0,0.0001598718081368,0.0,0.0,9.626489639282228,0.0,0.0,0.0,0.2922955155372619,4.0,0.0,1.0
