time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943553820252418,-2185.7763671875,304.1506042480469,0.7018723487854004,0.1522285491228103,0.1388866156339645,293.5251770019531,297.1499938964844,293.1499938964844,0.0088922763243317,-606.677978515625,301.32623291015625,0.4691280722618103,0.050000000745058,0.0493469350039958,293.2106628417969,297.1499938964844,293.1499938964844,0.1837346106767654,-2898.665283203125,304.157958984375,0.8353525400161743,0.2610119581222534,0.1840806156396865,293.2701721191406,297.1499938964844,293.1499938964844,0.2753810584545135,-5417.16259765625,304.1368713378906,0.934050440788269,0.3613191545009613,0.3445684015750885,293.2176208496094,297.1499938964844,293.1499938964844,0.0122319441288709,-3420.169921875,303.2235717773437,0.4691280722618103,0.050000000745058,0.2340806126594543,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,286.7554016113281,293.4308166503906,291.1380615234375,1.0,0.269194483757019,0.8044137358665466,0.8044137358665466,1.0,1.0,-1.141271948814392,0.4790422320365906,0.6622297763824463,0.2263587117195129,0.0,0.0,0.3166273832321167,58.71081161499024,64.0,30.96518325805664,-7376.77197265625,198.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,305.7357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23828125,18000.0,0.0,0.0,0.1575709581375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228272333741188,0.2282768040895462,-4.4623875510296784e-06,0.0,0.0001599144889041,0.0,0.0,9.665472984313965,0.0,0.0,0.0,0.2925460338592529,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943553820252418,-2185.7763671875,304.1506042480469,0.7018723487854004,0.1522285491228103,0.1388866156339645,293.5251770019531,297.1499938964844,293.1499938964844,0.0088922763243317,-606.677978515625,301.32623291015625,0.4691280722618103,0.050000000745058,0.0493469350039958,293.2106628417969,297.1499938964844,293.1499938964844,0.1837346106767654,-2898.665283203125,304.157958984375,0.8353525400161743,0.2610119581222534,0.1840806156396865,293.2701721191406,297.1499938964844,293.1499938964844,0.2753810584545135,-5417.16259765625,304.1368713378906,0.934050440788269,0.3613191545009613,0.3445684015750885,293.2176208496094,297.1499938964844,293.1499938964844,0.0122319441288709,-3420.169921875,303.2235717773437,0.4691280722618103,0.050000000745058,0.2340806126594543,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,286.7554016113281,293.4308166503906,291.1380615234375,1.0,0.269194483757019,0.8044137358665466,0.8044137358665466,1.0,1.0,-1.141271948814392,0.4790422320365906,0.6622297763824463,0.2263587117195129,0.0,0.0,0.3166273832321167,58.71081161499024,64.0,30.96518325805664,-7376.77197265625,198.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,305.7357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23828125,18000.0,0.0,0.0,0.1575709581375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228272333741188,0.2282768040895462,-4.4623875510296784e-06,0.0,0.0001599144889041,0.0,0.0,9.665472984313965,0.0,0.0,0.0,0.2925460338592529,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936892256140708,-2173.054931640625,304.1515197753906,0.6953133940696716,0.151406854391098,0.1382175236940384,293.53350830078125,297.1499938964844,293.1499938964844,0.0086903031915426,-597.8460693359375,301.1763000488281,0.4642209410667419,0.050000000745058,0.0494318976998329,293.2113342285156,297.1499938964844,293.1499938964844,0.1819866746664047,-2876.458251953125,304.158203125,0.8280356526374817,0.25932577252388,0.1828640401363372,293.2757873535156,297.1499938964844,293.1499938964844,0.27122563123703,-5348.37890625,304.1479797363281,0.9217107892036438,0.3571202456951141,0.3402733206748962,293.2203674316406,297.1499938964844,293.1499938964844,0.0121843265369534,-3413.577392578125,303.1936950683594,0.4642209410667419,0.050000000745058,0.2344836294651031,291.150390625,291.1499938964844,272.8021850585937,269.78179931640625,286.78692626953125,293.4398803710937,291.15203857421875,1.0,0.2705460488796234,0.8040193319320679,0.8040193319320679,1.0,1.0,-1.1344391107559204,0.4756868779659271,0.6587522029876709,0.2254073768854141,0.0,0.0,0.3156249821186065,60.78457260131836,52.0,24.34637451171875,-7308.1435546875,200.1656951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.6540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1578762382268905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275202721357345,0.2275247275829315,-4.461701792024542e-06,0.0,0.0001602242991793,0.0,0.0,9.629382133483888,0.0,0.0,0.0,0.2924190759658813,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936892256140708,-2173.054931640625,304.1515197753906,0.6953133940696716,0.151406854391098,0.1382175236940384,293.53350830078125,297.1499938964844,293.1499938964844,0.0086903031915426,-597.8460693359375,301.1763000488281,0.4642209410667419,0.050000000745058,0.0494318976998329,293.2113342285156,297.1499938964844,293.1499938964844,0.1819866746664047,-2876.458251953125,304.158203125,0.8280356526374817,0.25932577252388,0.1828640401363372,293.2757873535156,297.1499938964844,293.1499938964844,0.27122563123703,-5348.37890625,304.1479797363281,0.9217107892036438,0.3571202456951141,0.3402733206748962,293.2203674316406,297.1499938964844,293.1499938964844,0.0121843265369534,-3413.577392578125,303.1936950683594,0.4642209410667419,0.050000000745058,0.2344836294651031,291.150390625,291.1499938964844,272.8021850585937,269.78179931640625,286.78692626953125,293.4398803710937,291.15203857421875,1.0,0.2705460488796234,0.8040193319320679,0.8040193319320679,1.0,1.0,-1.1344391107559204,0.4756868779659271,0.6587522029876709,0.2254073768854141,0.0,0.0,0.3156249821186065,60.78457260131836,52.0,24.34637451171875,-7308.1435546875,200.1656951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.6540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1578762382268905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275202721357345,0.2275247275829315,-4.461701792024542e-06,0.0,0.0001602242991793,0.0,0.0,9.629382133483888,0.0,0.0,0.0,0.2924190759658813,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929759219288826,-2159.512939453125,304.1521911621094,0.698744535446167,0.1506860852241516,0.1374752819538116,293.5418701171875,297.1499938964844,293.1499938964844,0.0084556629881262,-587.0657958984375,301.023193359375,0.4686117768287658,0.050000000745058,0.0493562221527099,293.2080078125,297.1499938964844,293.1499938964844,0.1807742267847061,-2861.162109375,304.157470703125,0.8318750262260437,0.2584466338157654,0.1820693165063858,293.2762756347656,297.1499938964844,293.1499938964844,0.2678662836551666,-5293.62548828125,304.1541442871094,0.9250854849815368,0.3538306057453155,0.3369408249855041,293.2225952148437,297.1499938964844,293.1499938964844,0.0120771545916795,-3396.67041015625,303.16424560546875,0.4686117768287658,0.050000000745058,0.2341246753931045,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,286.8205261230469,293.452880859375,291.16363525390625,1.0,0.2671028971672058,0.8036249876022339,0.8036249876022339,1.0,1.0,-1.128072738647461,0.4725402593612671,0.6555324196815491,0.2245752662420272,0.0,0.0,0.313024491071701,58.79792404174805,40.0,17.175552368164062,-7229.37451171875,194.30715942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408142089844,305.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582686603069305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255578339099884,0.2255622893571853,-4.458288913156139e-06,0.0,0.0001606225705472,0.0,0.0,9.532063484191896,0.0,0.0,0.0,0.2920387387275696,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929759219288826,-2159.512939453125,304.1521911621094,0.698744535446167,0.1506860852241516,0.1374752819538116,293.5418701171875,297.1499938964844,293.1499938964844,0.0084556629881262,-587.0657958984375,301.023193359375,0.4686117768287658,0.050000000745058,0.0493562221527099,293.2080078125,297.1499938964844,293.1499938964844,0.1807742267847061,-2861.162109375,304.157470703125,0.8318750262260437,0.2584466338157654,0.1820693165063858,293.2762756347656,297.1499938964844,293.1499938964844,0.2678662836551666,-5293.62548828125,304.1541442871094,0.9250854849815368,0.3538306057453155,0.3369408249855041,293.2225952148437,297.1499938964844,293.1499938964844,0.0120771545916795,-3396.67041015625,303.16424560546875,0.4686117768287658,0.050000000745058,0.2341246753931045,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,286.8205261230469,293.452880859375,291.16363525390625,1.0,0.2671028971672058,0.8036249876022339,0.8036249876022339,1.0,1.0,-1.128072738647461,0.4725402593612671,0.6555324196815491,0.2245752662420272,0.0,0.0,0.313024491071701,58.79792404174805,40.0,17.175552368164062,-7229.37451171875,194.30715942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408142089844,305.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582686603069305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255578339099884,0.2255622893571853,-4.458288913156139e-06,0.0,0.0001606225705472,0.0,0.0,9.532063484191896,0.0,0.0,0.0,0.2920387387275696,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0926306322216987,-2152.999267578125,304.15240478515625,0.7033687829971313,0.1503611505031585,0.13709656894207,293.54595947265625,297.1499938964844,293.1499938964844,0.0083315419033169,-581.2273559570312,300.94537353515625,0.4730326235294342,0.050000000745058,0.0492754094302654,293.20562744140625,297.1499938964844,293.1499938964844,0.1803476810455322,-2855.837158203125,304.1568908691406,0.8370465040206909,0.2581787109375,0.1817894279956817,293.2756652832031,297.1499938964844,293.1499938964844,0.2663440704345703,-5269.078125,304.1561584472656,0.9311864376068116,0.3523463904857635,0.3354209363460541,293.2234191894531,297.1499938964844,293.1499938964844,0.0120104821398854,-3386.009033203125,303.1497802734375,0.4730326235294342,0.050000000745058,0.2337413281202316,291.16650390625,291.1499938964844,272.86395263671875,269.8373107910156,286.8377685546875,293.4600524902344,291.1672058105469,1.0,0.2639967799186706,0.8034278154373169,0.8034278154373169,1.0,1.0,-1.1249008178710938,0.4709668159484863,0.6539340019226074,0.2241787314414978,0.0,0.0,0.3115443587303161,56.717132568359375,40.0,13.67423152923584,-7189.85888671875,189.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,305.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.41796875,18000.0,0.0,0.0,0.1584367901086807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243412137031555,0.2243456691503524,-4.455635007616365e-06,0.0,0.0001607932063052,0.0,0.0,9.470792770385742,0.0,0.0,0.0,0.2917945683002472,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922872275114059,-2146.531982421875,304.152587890625,0.7097536325454712,0.1500561535358429,0.1367163509130478,293.5498962402344,297.1499938964844,293.1499938964844,0.0082048922777175,-575.1605834960938,300.8670654296875,0.4783850610256195,0.050000000745058,0.0491728670895099,293.2030334472656,297.1499938964844,293.1499938964844,0.1799820661544799,-2851.283935546875,304.15631103515625,0.8442676663398743,0.2579830884933471,0.1815522313117981,293.2747802734375,297.1499938964844,293.1499938964844,0.2648657560348511,-5245.3505859375,304.15771484375,0.939914047718048,0.3509275317192077,0.3339525163173675,293.2240905761719,297.1499938964844,293.1499938964844,0.0119370399042963,-3374.091552734375,303.1356201171875,0.4783850610256195,0.050000000745058,0.233254924416542,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,286.8550720214844,293.4673767089844,291.17041015625,1.0,0.2601412832736969,0.8033168315887451,0.8033168315887451,1.0,1.0,-1.1216905117034912,0.4693790674209595,0.652311384677887,0.2237954586744308,0.0,0.0,0.3099009990692138,54.08604431152344,28.0,11.307623863220217,-7150.87353515625,183.3014068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.158563882112503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230170369148254,0.2230214923620224,-4.452670964383287e-06,0.0,0.0001609221799299,0.0,0.0,9.40410041809082,0.0,0.0,0.0,0.2915266454219818,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916075259447097,-2133.754638671875,304.1528625488281,0.7266666889190674,0.1494961529970169,0.1359569430351257,293.55743408203125,297.1499938964844,293.1499938964844,0.0079474858939647,-562.506591796875,300.7093505859375,0.4916665256023407,0.050000000745058,0.0489180199801921,293.197509765625,297.1499938964844,293.1499938964844,0.1793822795152664,-2843.827392578125,304.1552124023437,0.8656381964683533,0.2577564418315887,0.1811687499284744,293.2724914550781,297.1499938964844,293.1499938964844,0.261994332075119,-5199.490234375,304.159912109375,0.9642483592033386,0.3482304513454437,0.3311166763305664,293.2249450683594,297.1499938964844,293.1499938964844,0.0117757068946957,-3347.424560546875,303.1081848144531,0.4916665256023407,0.050000000745058,0.2320460379123687,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,286.8900451660156,293.4821472167969,291.1758728027344,1.0,0.2505434155464172,0.8030948638916016,0.8030948638916016,1.0,1.0,-1.115158200263977,0.4661407768726349,0.6490174531936646,0.2230466306209564,0.0,0.0,0.3061338365077972,47.56353378295898,25.0,8.276688575744629,-7072.6201171875,168.93392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,305.48663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.095703125,18000.0,0.0,0.0,0.1586397737264633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199736833572387,0.2199781388044357,-4.445830199983902e-06,0.0,0.0001609992032172,0.0,0.0,9.251358032226562,0.0,0.0,0.0,0.2909132242202759,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916075259447097,-2133.754638671875,304.1528625488281,0.7266666889190674,0.1494961529970169,0.1359569430351257,293.55743408203125,297.1499938964844,293.1499938964844,0.0079474858939647,-562.506591796875,300.7093505859375,0.4916665256023407,0.050000000745058,0.0489180199801921,293.197509765625,297.1499938964844,293.1499938964844,0.1793822795152664,-2843.827392578125,304.1552124023437,0.8656381964683533,0.2577564418315887,0.1811687499284744,293.2724914550781,297.1499938964844,293.1499938964844,0.261994332075119,-5199.490234375,304.159912109375,0.9642483592033386,0.3482304513454437,0.3311166763305664,293.2249450683594,297.1499938964844,293.1499938964844,0.0117757068946957,-3347.424560546875,303.1081848144531,0.4916665256023407,0.050000000745058,0.2320460379123687,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,286.8900451660156,293.4821472167969,291.1758728027344,1.0,0.2505434155464172,0.8030948638916016,0.8030948638916016,1.0,1.0,-1.115158200263977,0.4661407768726349,0.6490174531936646,0.2230466306209564,0.0,0.0,0.3061338365077972,47.56353378295898,25.0,8.276688575744629,-7072.6201171875,168.93392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,305.48663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.095703125,18000.0,0.0,0.0,0.1586397737264633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199736833572387,0.2199781388044357,-4.445830199983902e-06,0.0,0.0001609992032172,0.0,0.0,9.251358032226562,0.0,0.0,0.0,0.2909132242202759,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910033956170082,-2122.4365234375,304.1529235839844,0.7434982061386108,0.1489702761173248,0.1352743804454803,293.564453125,297.1499938964844,293.1499938964844,0.0077063292264938,-550.3707275390625,300.5500183105469,0.504957377910614,0.050000000745058,0.0487003289163112,293.1921081542969,297.1499938964844,293.1499938964844,0.1789796203374862,-2838.871826171875,304.1541442871094,0.888668954372406,0.2576467394828796,0.1809199154376983,293.2698669433594,297.1499938964844,293.1499938964844,0.2592985928058624,-5156.6650390625,304.1610717773437,0.985682487487793,0.3456607162952423,0.3284549415111542,293.225341796875,297.1499938964844,293.1499938964844,0.0116345100104808,-3324.066650390625,303.08160400390625,0.504957377910614,0.050000000745058,0.2310133874416351,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,286.9242858886719,293.49658203125,291.1795654296875,1.0,0.2423052489757537,0.8028728365898132,0.8028728365898132,1.0,1.0,-1.109344244003296,0.4632335901260376,0.6461107134819031,0.2224456369876861,0.0,0.0,0.301936537027359,41.991249084472656,25.0,5.341760635375977,-6997.1064453125,156.72186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,305.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.69921875,18000.0,0.0,0.0,0.1584124714136123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165412157773971,0.2165456563234329,-4.437960797076812e-06,0.0,0.000160768526257,0.0,0.0,9.079769134521484,0.0,0.0,0.0,0.2902236878871918,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910033956170082,-2122.4365234375,304.1529235839844,0.7434982061386108,0.1489702761173248,0.1352743804454803,293.564453125,297.1499938964844,293.1499938964844,0.0077063292264938,-550.3707275390625,300.5500183105469,0.504957377910614,0.050000000745058,0.0487003289163112,293.1921081542969,297.1499938964844,293.1499938964844,0.1789796203374862,-2838.871826171875,304.1541442871094,0.888668954372406,0.2576467394828796,0.1809199154376983,293.2698669433594,297.1499938964844,293.1499938964844,0.2592985928058624,-5156.6650390625,304.1610717773437,0.985682487487793,0.3456607162952423,0.3284549415111542,293.225341796875,297.1499938964844,293.1499938964844,0.0116345100104808,-3324.066650390625,303.08160400390625,0.504957377910614,0.050000000745058,0.2310133874416351,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,286.9242858886719,293.49658203125,291.1795654296875,1.0,0.2423052489757537,0.8028728365898132,0.8028728365898132,1.0,1.0,-1.109344244003296,0.4632335901260376,0.6461107134819031,0.2224456369876861,0.0,0.0,0.301936537027359,41.991249084472656,25.0,5.341760635375977,-6997.1064453125,156.72186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,305.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.69921875,18000.0,0.0,0.0,0.1584124714136123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165412157773971,0.2165456563234329,-4.437960797076812e-06,0.0,0.000160768526257,0.0,0.0,9.079769134521484,0.0,0.0,0.0,0.2902236878871918,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904628857970237,-2112.343505859375,304.15283203125,0.7580342292785645,0.1484378725290298,0.1346516907215118,293.5711364746094,297.1499938964844,293.1499938964844,0.0074847629293799,-539.00537109375,300.3887634277344,0.5168433785438538,0.050000000745058,0.0485451966524124,293.1873474121094,297.1499938964844,293.1499938964844,0.1786898076534271,-2835.333251953125,304.1532592773437,0.9085861444473268,0.2575486600399017,0.1807333528995514,293.2669982910156,297.1499938964844,293.1499938964844,0.2561254203319549,-5105.50244140625,304.1628112792969,0.9990000128746032,0.3432016670703888,0.3251594007015228,293.2254943847656,297.1499938964844,293.1499938964844,0.0115213310346007,-3305.614990234375,303.0552673339844,0.5168433785438538,0.050000000745058,0.2302775084972381,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,286.9583435058594,293.510498046875,291.1815490722656,1.0,0.2360262870788574,0.8026717305183411,0.8026717305183411,1.0,1.0,-1.1034289598464966,0.4602610170841217,0.6431679725646973,0.2218877971172332,0.0,0.0,0.2976159155368805,38.00345993041992,25.0,3.539191246032715,-6925.06640625,147.56932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195129394531,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.998046875,18000.0,0.0,0.0,0.1578434705734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130146771669387,0.2130191028118133,-4.429686669027433e-06,0.0,0.000160191062605,0.0,0.0,8.90420150756836,0.0,0.0,0.0,0.2895158231258392,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904628857970237,-2112.343505859375,304.15283203125,0.7580342292785645,0.1484378725290298,0.1346516907215118,293.5711364746094,297.1499938964844,293.1499938964844,0.0074847629293799,-539.00537109375,300.3887634277344,0.5168433785438538,0.050000000745058,0.0485451966524124,293.1873474121094,297.1499938964844,293.1499938964844,0.1786898076534271,-2835.333251953125,304.1532592773437,0.9085861444473268,0.2575486600399017,0.1807333528995514,293.2669982910156,297.1499938964844,293.1499938964844,0.2561254203319549,-5105.50244140625,304.1628112792969,0.9990000128746032,0.3432016670703888,0.3251594007015228,293.2254943847656,297.1499938964844,293.1499938964844,0.0115213310346007,-3305.614990234375,303.0552673339844,0.5168433785438538,0.050000000745058,0.2302775084972381,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,286.9583435058594,293.510498046875,291.1815490722656,1.0,0.2360262870788574,0.8026717305183411,0.8026717305183411,1.0,1.0,-1.1034289598464966,0.4602610170841217,0.6431679725646973,0.2218877971172332,0.0,0.0,0.2976159155368805,38.00345993041992,25.0,3.539191246032715,-6925.06640625,147.56932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195129394531,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.998046875,18000.0,0.0,0.0,0.1578434705734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130146771669387,0.2130191028118133,-4.429686669027433e-06,0.0,0.000160191062605,0.0,0.0,8.90420150756836,0.0,0.0,0.0,0.2895158231258392,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898760631680488,-2101.176025390625,304.15289306640625,0.7669320106506348,0.147921934723854,0.1340999603271484,293.5775146484375,297.1499938964844,293.1499938964844,0.0072776884771883,-527.9053955078125,300.2298583984375,0.5245495438575745,0.050000000745058,0.0484605468809604,293.1801147460937,297.1499938964844,293.1499938964844,0.1785902976989746,-2834.033447265625,304.1523132324219,0.9225594997406006,0.2580614984035492,0.1808803081512451,293.25439453125,297.1499938964844,293.1499938964844,0.244202584028244,-4913.0361328125,304.17828369140625,0.9990000128746032,0.3427630066871643,0.3130404353141784,293.2253723144531,297.1499938964844,293.1499938964844,0.0114253228530287,-3288.862548828125,303.0307312011719,0.5245495438575745,0.050000000745058,0.2298759818077087,291.19586181640625,291.1499938964844,273.04656982421875,270.00592041015625,287.0121154785156,293.53778076171875,291.19842529296875,1.0,0.2308412939310073,0.8024706244468689,0.8024706244468689,1.0,1.0,-1.0874758958816528,0.4524616301059723,0.6350142359733582,0.2199189066886901,0.0,0.0,0.290821373462677,35.68849563598633,25.0,21.58304023742676,-6812.75830078125,139.03932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27789306640625,305.4706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.240234375,18000.0,0.0,0.0,0.1568730473518371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084205895662307,0.2084250003099441,-4.42063083028188e-06,0.0,0.0001592062035342,0.0,0.0,8.680399894714355,0.0,0.0,0.0,0.2886191606521606,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898760631680488,-2101.176025390625,304.15289306640625,0.7669320106506348,0.147921934723854,0.1340999603271484,293.5775146484375,297.1499938964844,293.1499938964844,0.0072776884771883,-527.9053955078125,300.2298583984375,0.5245495438575745,0.050000000745058,0.0484605468809604,293.1801147460937,297.1499938964844,293.1499938964844,0.1785902976989746,-2834.033447265625,304.1523132324219,0.9225594997406006,0.2580614984035492,0.1808803081512451,293.25439453125,297.1499938964844,293.1499938964844,0.244202584028244,-4913.0361328125,304.17828369140625,0.9990000128746032,0.3427630066871643,0.3130404353141784,293.2253723144531,297.1499938964844,293.1499938964844,0.0114253228530287,-3288.862548828125,303.0307312011719,0.5245495438575745,0.050000000745058,0.2298759818077087,291.19586181640625,291.1499938964844,273.04656982421875,270.00592041015625,287.0121154785156,293.53778076171875,291.19842529296875,1.0,0.2308412939310073,0.8024706244468689,0.8024706244468689,1.0,1.0,-1.0874758958816528,0.4524616301059723,0.6350142359733582,0.2199189066886901,0.0,0.0,0.290821373462677,35.68849563598633,25.0,21.58304023742676,-6812.75830078125,139.03932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27789306640625,305.4706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.240234375,18000.0,0.0,0.0,0.1568730473518371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084205895662307,0.2084250003099441,-4.42063083028188e-06,0.0,0.0001592062035342,0.0,0.0,8.680399894714355,0.0,0.0,0.0,0.2886191606521606,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895911827683448,-2095.73583984375,304.1528625488281,0.7710970640182495,0.1476895362138748,0.1338476091623306,293.58062744140625,297.1499938964844,293.1499938964844,0.0071750781498849,-522.2799682617188,300.150634765625,0.5281975865364075,0.050000000745058,0.0484239645302295,293.1759033203125,297.1499938964844,293.1499938964844,0.1787370145320892,-2835.8896484375,304.1516418457031,0.9295729398727416,0.258507639169693,0.1811366975307464,293.2436828613281,297.1499938964844,293.1499938964844,0.2388786822557449,-4825.09228515625,304.18280029296875,0.9990000128746032,0.3435390591621399,0.3074467778205871,293.2251892089844,297.1499938964844,293.1499938964844,0.0113784773275256,-3280.52490234375,303.01904296875,0.5281975865364075,0.050000000745058,0.2297024428844452,291.2055969238281,291.1499938964844,273.066650390625,270.0247497558594,287.03546142578125,293.5472717285156,291.20703125,1.0,0.2286035567522049,0.8023700714111328,0.8023700714111328,1.0,1.0,-1.0807745456695557,0.4491874873638153,0.6315870881080627,0.2190898805856704,0.0,0.0,0.2861187756061554,34.69049835205078,25.0,20.47359275817871,-6741.99609375,135.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,305.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.46484375,18000.0,0.0,0.0,0.1561769992113113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049093246459961,0.2049137353897094,-4.4139951569377445e-06,0.0,0.0001584997953614,0.0,0.0,8.511035919189453,0.0,0.0,0.0,0.2879569828510284,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893645882606506,-2091.48046875,304.1527709960937,0.7749529480934143,0.1474302858114242,0.1336085796356201,293.5837097167969,297.1499938964844,293.1499938964844,0.0070770657621324,-516.9540405273438,300.0692749023437,0.5316087007522583,0.050000000745058,0.0483915172517299,293.171875,297.1499938964844,293.1499938964844,0.1790262162685394,-2839.646484375,304.1508178710937,0.9361556768417358,0.2589717209339142,0.1814310997724533,293.2314147949219,297.1499938964844,293.1499938964844,0.2339917123317718,-4745.7744140625,304.1856994628906,0.9990000128746032,0.3447631895542145,0.3023985624313354,293.22509765625,297.1499938964844,293.1499938964844,0.0113386483862996,-3273.967041015625,303.0066223144531,0.5316087007522583,0.050000000745058,0.2295485138893127,291.2093200683594,291.1499938964844,273.086669921875,270.0435791015625,287.0516357421875,293.5458068847656,291.2095031738281,1.0,0.2265682369470596,0.8023175597190857,0.8023175597190857,1.0,1.0,-1.0745577812194824,0.4461360573768616,0.6284217238426208,0.2183775007724762,0.0,0.0,0.2817573845386505,33.80385971069336,25.0,12.409367561340332,-6674.54833984375,132.20645141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,305.453125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.935546875,18000.0,0.0,0.0,0.1553141772747039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013602554798126,0.201364666223526,-4.406310836202465e-06,0.0,0.0001576241484144,0.0,0.0,8.339052200317383,0.0,0.0,0.0,0.2872783839702606,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884731486439704,-2074.8701171875,304.15338134765625,0.78035569190979,0.1459029465913772,0.1324842721223831,293.5896911621094,297.1499938964844,293.1499938964844,0.0068903262726962,-506.84521484375,299.9013977050781,0.5376893281936646,0.050000000745058,0.0483374074101448,293.1647033691406,297.1499938964844,293.1499938964844,0.1798042505979538,-2849.814208984375,304.1492614746094,0.9476658701896667,0.2598719596862793,0.1820253580808639,293.205078125,297.1499938964844,293.1499938964844,0.225795492529869,-4613.115234375,304.1873474121094,0.9990000128746032,0.3480384349822998,0.2937871217727661,293.22509765625,297.1499938964844,293.1499938964844,0.0112734073773026,-3264.4375,302.9801940917969,0.5376893281936646,0.050000000745058,0.2292918413877487,291.2044372558594,291.1499938964844,273.1265869140625,270.0812072753906,287.0636291503906,293.5092163085937,291.2035827636719,1.0,0.223015159368515,0.8022124767303467,0.8022124767303467,1.0,1.0,-1.0632123947143557,0.4405474960803985,0.6226649284362793,0.217142254114151,0.0,0.0,0.274722009897232,32.317291259765625,28.0,-3.400843620300293,-6569.3671875,126.65839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,305.45245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.919921875,18000.0,0.0,0.0,0.1531534790992736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955436319112777,0.1955480277538299,-4.39205223301542e-06,0.0,0.0001554313057567,0.0,0.0,8.056495666503906,0.0,0.0,0.0,0.2861378788948059,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884731486439704,-2074.8701171875,304.15338134765625,0.78035569190979,0.1459029465913772,0.1324842721223831,293.5896911621094,297.1499938964844,293.1499938964844,0.0068903262726962,-506.84521484375,299.9013977050781,0.5376893281936646,0.050000000745058,0.0483374074101448,293.1647033691406,297.1499938964844,293.1499938964844,0.1798042505979538,-2849.814208984375,304.1492614746094,0.9476658701896667,0.2598719596862793,0.1820253580808639,293.205078125,297.1499938964844,293.1499938964844,0.225795492529869,-4613.115234375,304.1873474121094,0.9990000128746032,0.3480384349822998,0.2937871217727661,293.22509765625,297.1499938964844,293.1499938964844,0.0112734073773026,-3264.4375,302.9801940917969,0.5376893281936646,0.050000000745058,0.2292918413877487,291.2044372558594,291.1499938964844,273.1265869140625,270.0812072753906,287.0636291503906,293.5092163085937,291.2035827636719,1.0,0.223015159368515,0.8022124767303467,0.8022124767303467,1.0,1.0,-1.0632123947143557,0.4405474960803985,0.6226649284362793,0.217142254114151,0.0,0.0,0.274722009897232,32.317291259765625,28.0,-3.400843620300293,-6569.3671875,126.65839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,305.45245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.919921875,18000.0,0.0,0.0,0.1531534790992736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955436319112777,0.1955480277538299,-4.39205223301542e-06,0.0,0.0001554313057567,0.0,0.0,8.056495666503906,0.0,0.0,0.0,0.2861378788948059,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871881395578384,-2050.95458984375,304.15435791015625,0.7808622717857361,0.1442861855030059,0.1308691948652267,293.59552001953125,297.1499938964844,293.1499938964844,0.0067120604217052,-497.031005859375,299.7308959960937,0.5407249331474304,0.050000000745058,0.0483120009303092,293.1619567871094,297.1499938964844,293.1499938964844,0.1803309321403503,-2856.65087890625,304.148681640625,0.9532585144042968,0.2600760757923126,0.1823594272136688,293.18194580078125,297.1499938964844,293.1499938964844,0.2217196971178054,-4548.8291015625,304.1815185546875,0.9990000128746032,0.3513453304767608,0.2896539568901062,293.2252502441406,297.1499938964844,293.1499938964844,0.0112204095348715,-3257.32958984375,302.9530944824219,0.5407249331474304,0.050000000745058,0.2291713207960128,291.1968994140625,291.1499938964844,273.1663818359375,270.1187744140625,287.0775146484375,293.48443603515625,291.19561767578125,1.0,0.221286803483963,0.8021074533462524,0.8021074533462524,1.0,1.0,-1.0565365552902222,0.4371876418590545,0.6193488836288452,0.2166028320789337,0.0,0.0,0.2689273059368133,31.61005401611328,46.0,-10.70876407623291,-6493.11083984375,123.74372863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5795288085937,305.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.619140625,18000.0,0.0,0.0,0.150587797164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190977931022644,0.190982311964035,-4.380934115033597e-06,0.0,0.0001528274588054,0.0,0.0,7.836899757385254,0.0,0.0,0.0,0.2852465808391571,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871881395578384,-2050.95458984375,304.15435791015625,0.7808622717857361,0.1442861855030059,0.1308691948652267,293.59552001953125,297.1499938964844,293.1499938964844,0.0067120604217052,-497.031005859375,299.7308959960937,0.5407249331474304,0.050000000745058,0.0483120009303092,293.1619567871094,297.1499938964844,293.1499938964844,0.1803309321403503,-2856.65087890625,304.148681640625,0.9532585144042968,0.2600760757923126,0.1823594272136688,293.18194580078125,297.1499938964844,293.1499938964844,0.2217196971178054,-4548.8291015625,304.1815185546875,0.9990000128746032,0.3513453304767608,0.2896539568901062,293.2252502441406,297.1499938964844,293.1499938964844,0.0112204095348715,-3257.32958984375,302.9530944824219,0.5407249331474304,0.050000000745058,0.2291713207960128,291.1968994140625,291.1499938964844,273.1663818359375,270.1187744140625,287.0775146484375,293.48443603515625,291.19561767578125,1.0,0.221286803483963,0.8021074533462524,0.8021074533462524,1.0,1.0,-1.0565365552902222,0.4371876418590545,0.6193488836288452,0.2166028320789337,0.0,0.0,0.2689273059368133,31.61005401611328,46.0,-10.70876407623291,-6493.11083984375,123.74372863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5795288085937,305.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.619140625,18000.0,0.0,0.0,0.150587797164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190977931022644,0.190982311964035,-4.380934115033597e-06,0.0,0.0001528274588054,0.0,0.0,7.836899757385254,0.0,0.0,0.0,0.2852465808391571,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866672992706298,-2041.719970703125,304.1537475585937,0.7671476006507874,0.1433445066213607,0.1300212144851684,293.6013488769531,297.1499938964844,293.1499938964844,0.0065588233992457,-488.8530883789063,299.5520935058594,0.5310159921646118,0.050000000745058,0.0483970753848552,293.1655578613281,297.1499938964844,293.1499938964844,0.1802470237016677,-2855.817138671875,304.1492614746094,0.9361078143119812,0.2590604126453399,0.1819261461496353,293.1792297363281,297.1499938964844,293.1499938964844,0.2341405153274536,-4760.2607421875,304.1496276855469,0.9990000128746032,0.3511595726013183,0.3032638430595398,293.225830078125,297.1499938964844,293.1499938964844,0.0112206703051924,-3261.831787109375,302.923095703125,0.5310159921646118,0.050000000745058,0.2295748889446258,291.1722717285156,291.1499938964844,273.2059936523437,270.15625,287.0845947265625,293.4915466308594,291.1672058105469,1.0,0.2273082584142685,0.802021324634552,0.802021324634552,1.0,1.0,-1.0719093084335327,0.4443819522857666,0.6275274157524109,0.2192318588495254,0.0,0.0,0.267172247171402,33.94334411621094,49.0,-40.33010482788086,-6493.0947265625,131.7907257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6608581542969,305.4331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80859375,18000.0,0.0,0.0,0.1478803008794784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884543150663375,0.1884586960077285,-4.37285598309245e-06,0.0,0.0001500797079643,0.0,0.0,7.712990283966064,0.0,0.0,0.0,0.2847351133823395,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866672992706298,-2041.719970703125,304.1537475585937,0.7671476006507874,0.1433445066213607,0.1300212144851684,293.6013488769531,297.1499938964844,293.1499938964844,0.0065588233992457,-488.8530883789063,299.5520935058594,0.5310159921646118,0.050000000745058,0.0483970753848552,293.1655578613281,297.1499938964844,293.1499938964844,0.1802470237016677,-2855.817138671875,304.1492614746094,0.9361078143119812,0.2590604126453399,0.1819261461496353,293.1792297363281,297.1499938964844,293.1499938964844,0.2341405153274536,-4760.2607421875,304.1496276855469,0.9990000128746032,0.3511595726013183,0.3032638430595398,293.225830078125,297.1499938964844,293.1499938964844,0.0112206703051924,-3261.831787109375,302.923095703125,0.5310159921646118,0.050000000745058,0.2295748889446258,291.1722717285156,291.1499938964844,273.2059936523437,270.15625,287.0845947265625,293.4915466308594,291.1672058105469,1.0,0.2273082584142685,0.802021324634552,0.802021324634552,1.0,1.0,-1.0719093084335327,0.4443819522857666,0.6275274157524109,0.2192318588495254,0.0,0.0,0.267172247171402,33.94334411621094,49.0,-40.33010482788086,-6493.0947265625,131.7907257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6608581542969,305.4331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80859375,18000.0,0.0,0.0,0.1478803008794784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884543150663375,0.1884586960077285,-4.37285598309245e-06,0.0,0.0001500797079643,0.0,0.0,7.712990283966064,0.0,0.0,0.0,0.2847351133823395,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864262506365776,-2037.8095703125,304.15289306640625,0.7535796165466309,0.1428029239177703,0.1294456273317337,293.6070861816406,297.1499938964844,293.1499938964844,0.0064131030812859,-481.0513610839844,299.3670959472656,0.5209693908691406,0.050000000745058,0.0484985746443271,293.17144775390625,297.1499938964844,293.1499938964844,0.179611325263977,-2847.969482421875,304.15057373046875,0.9162670969963074,0.2574721276760101,0.1809388399124145,293.20611572265625,297.1499938964844,293.1499938964844,0.2490498423576355,-5007.0947265625,304.12530517578125,0.9990000128746032,0.3450131416320801,0.3187457025051117,293.22711181640625,297.1499938964844,293.1499938964844,0.0112301893532276,-3268.791015625,302.88983154296875,0.5209693908691406,0.050000000745058,0.230056345462799,291.1372375488281,291.1499938964844,273.2454833984375,270.1935729980469,287.1127319335937,293.541748046875,291.1356811523437,1.0,0.2332858443260193,0.8019352555274963,0.8019352555274963,1.0,1.0,-1.0893186330795288,0.4525285959243774,0.6367899775505066,0.2222611755132675,0.0,0.0,0.2716000974178314,36.720516204833984,52.0,-34.9162712097168,-6572.08447265625,141.4033966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,305.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.005859375,18000.0,0.0,0.0,0.1455489695072174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909901797771453,0.1909945458173751,-4.373810952529311e-06,0.0,0.0001477136975154,0.0,0.0,7.825102806091309,0.0,0.0,0.0,0.2851217687129974,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864262506365776,-2037.8095703125,304.15289306640625,0.7535796165466309,0.1428029239177703,0.1294456273317337,293.6070861816406,297.1499938964844,293.1499938964844,0.0064131030812859,-481.0513610839844,299.3670959472656,0.5209693908691406,0.050000000745058,0.0484985746443271,293.17144775390625,297.1499938964844,293.1499938964844,0.179611325263977,-2847.969482421875,304.15057373046875,0.9162670969963074,0.2574721276760101,0.1809388399124145,293.20611572265625,297.1499938964844,293.1499938964844,0.2490498423576355,-5007.0947265625,304.12530517578125,0.9990000128746032,0.3450131416320801,0.3187457025051117,293.22711181640625,297.1499938964844,293.1499938964844,0.0112301893532276,-3268.791015625,302.88983154296875,0.5209693908691406,0.050000000745058,0.230056345462799,291.1372375488281,291.1499938964844,273.2454833984375,270.1935729980469,287.1127319335937,293.541748046875,291.1356811523437,1.0,0.2332858443260193,0.8019352555274963,0.8019352555274963,1.0,1.0,-1.0893186330795288,0.4525285959243774,0.6367899775505066,0.2222611755132675,0.0,0.0,0.2716000974178314,36.720516204833984,52.0,-34.9162712097168,-6572.08447265625,141.4033966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,305.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.005859375,18000.0,0.0,0.0,0.1455489695072174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909901797771453,0.1909945458173751,-4.373810952529311e-06,0.0,0.0001477136975154,0.0,0.0,7.825102806091309,0.0,0.0,0.0,0.2851217687129974,4.0,0.0,1.0
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0865920335054397,-2041.071044921875,304.1520690917969,0.7478707432746887,0.1431372761726379,0.1296082288026809,293.60992431640625,297.1499938964844,293.1499938964844,0.0063374363817274,-476.71142578125,299.2779846191406,0.5161515474319458,0.050000000745058,0.0485533736646175,293.1755065917969,297.1499938964844,293.1499938964844,0.1789547055959701,-2839.53955078125,304.15167236328125,0.9066259860992432,0.2564004957675934,0.1803136616945266,293.2254943847656,297.1499938964844,293.1499938964844,0.2551649212837219,-5105.58447265625,304.11883544921875,0.9986908435821532,0.3405003547668457,0.3249817490577698,293.2279357910156,297.1499938964844,293.1499938964844,0.011224877089262,-3269.4794921875,302.8736267089844,0.5161515474319458,0.050000000745058,0.2303162962198257,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,287.1319885253906,293.5733947753906,291.13067626953125,1.0,0.2362967580556869,0.8018922209739685,0.8018922209739685,1.0,1.0,-1.0967328548431396,0.4559783935546875,0.6407544016838074,0.2236186116933822,0.0,0.0,0.2734099626541137,38.198768615722656,52.0,-24.57998847961425,-6604.53515625,146.1186065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66619873046875,305.4580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.861328125,18000.0,0.0,0.0,0.1446637362241745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924234926700592,0.1924278736114502,-4.37664721175679e-06,0.0,0.0001468153059249,0.0,0.0,7.892614841461182,0.0,0.0,0.0,0.2853831350803375,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869154632091522,-2047.16259765625,304.1510925292969,0.7396060228347778,0.1434348821640014,0.1300248950719833,293.6127014160156,297.1499938964844,293.1499938964844,0.0062653138302266,-472.4316101074219,299.1909484863281,0.5090177059173584,0.050000000745058,0.048643559217453,293.1780090332031,297.1499938964844,293.1499938964844,0.1781822890043258,-2829.548583984375,304.1527709960937,0.8935645222663879,0.2555868625640869,0.1796930730342865,293.2409973144531,297.1499938964844,293.1499938964844,0.2516558468341827,-5046.435546875,304.1308288574219,0.9856505393981934,0.3364908397197723,0.3210082352161407,293.2287292480469,297.1499938964844,293.1499938964844,0.0112258670851588,-3270.712158203125,302.8580017089844,0.5090177059173584,0.050000000745058,0.2307441085577011,291.13238525390625,291.1499938964844,273.28485107421875,270.2307434082031,287.1531982421875,293.5850830078125,291.1344909667969,1.0,0.2390220463275909,0.8016769886016846,0.8016769886016846,1.0,1.0,-1.092243194580078,0.4537020027637481,0.6385412216186523,0.2232344150543213,0.0,0.0,0.2745753824710846,40.4384994506836,55.0,-1.7845861911773682,-6606.482421875,149.08628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365051269531,305.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0390625,18000.0,0.0,0.0,0.1439568102359771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936430782079696,0.1936474591493606,-4.37956077803392e-06,0.0,0.0001460978674003,0.0,0.0,7.951063632965088,0.0,0.0,0.0,0.2856144607067108,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868138596415519,-2044.9581298828125,304.15093994140625,0.7255900502204895,0.1431058794260025,0.1301112622022628,293.618408203125,297.1499938964844,293.1499938964844,0.0061110598035156,-462.7975769042969,299.0235290527344,0.4981473088264465,0.050000000745058,0.048805795609951,293.1778564453125,297.1499938964844,293.1499938964844,0.1771708130836486,-2816.3408203125,304.1534729003906,0.8738031387329102,0.2548999786376953,0.1791564226150512,293.2549133300781,297.1499938964844,293.1499938964844,0.2463542520999908,-4956.9951171875,304.1457214355469,0.961237132549286,0.3313289284706116,0.3155122995376587,293.23046875,297.1499938964844,293.1499938964844,0.0112021518871188,-3266.9052734375,302.82818603515625,0.4981473088264465,0.050000000745058,0.2315136790275573,291.1552124023437,291.1499938964844,273.3240966796875,270.2676696777344,287.185791015625,293.5929870605469,291.1565856933594,1.0,0.2441291660070419,0.8012465238571167,0.8012465238571167,1.0,1.0,-1.086223602294922,0.4505833387374878,0.6356403231620789,0.222851276397705,0.0,0.0,0.2722638547420501,44.49053955078125,58.0,17.670536041259766,-6555.71337890625,154.94471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633544921875,305.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1428877413272857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192870631814003,0.1928750127553939,-4.3813997763209045e-06,0.0,0.0001450128911528,0.0,0.0,7.920470714569092,0.0,0.0,0.0,0.2855277359485626,4.0,0.0,1.0
