time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868138596415519,-2044.9581298828125,304.15093994140625,0.7255900502204895,0.1431058794260025,0.1301112622022628,293.618408203125,297.1499938964844,293.1499938964844,0.0061110598035156,-462.7975769042969,299.0235290527344,0.4981473088264465,0.050000000745058,0.048805795609951,293.1778564453125,297.1499938964844,293.1499938964844,0.1771708130836486,-2816.3408203125,304.1534729003906,0.8738031387329102,0.2548999786376953,0.1791564226150512,293.2549133300781,297.1499938964844,293.1499938964844,0.2463542520999908,-4956.9951171875,304.1457214355469,0.961237132549286,0.3313289284706116,0.3155122995376587,293.23046875,297.1499938964844,293.1499938964844,0.0112021518871188,-3266.9052734375,302.82818603515625,0.4981473088264465,0.050000000745058,0.2315136790275573,291.1552124023437,291.1499938964844,273.3240966796875,270.2676696777344,287.185791015625,293.5929870605469,291.1565856933594,1.0,0.2441291660070419,0.8012465238571167,0.8012465238571167,1.0,1.0,-1.086223602294922,0.4505833387374878,0.6356403231620789,0.222851276397705,0.0,0.0,0.2722638547420501,44.49053955078125,58.0,17.670536041259766,-6555.71337890625,154.94471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633544921875,305.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1428877413272857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192870631814003,0.1928750127553939,-4.3813997763209045e-06,0.0,0.0001450128911528,0.0,0.0,7.920470714569092,0.0,0.0,0.0,0.2855277359485626,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864167213439941,-2037.4453125,304.1513061523437,0.7131931185722351,0.142431229352951,0.1296860724687576,293.6240234375,297.1499938964844,293.1499938964844,0.0059595834463834,-453.4255981445313,298.8481140136719,0.4897346198558807,0.050000000745058,0.0489537045359611,293.17626953125,297.1499938964844,293.1499938964844,0.1768338829278946,-2812.099609375,304.1528625488281,0.8587965369224548,0.2545117437839508,0.1789726763963699,293.2584533691406,297.1499938964844,293.1499938964844,0.2432063519954681,-4904.6171875,304.1522521972656,0.9397764205932616,0.3279398381710052,0.3121598958969116,293.2322692871094,297.1499938964844,293.1499938964844,0.01118656527251,-3266.094970703125,302.7958984375,0.4897346198558807,0.050000000745058,0.2322153002023697,291.161376953125,291.1499938964844,273.3632202148437,270.3043212890625,287.2173767089844,293.60357666015625,291.161865234375,1.0,0.2488969266414642,0.8008161187171936,0.8008161187171936,1.0,1.0,-1.0824882984161377,0.4485519230365753,0.63393634557724,0.2228233069181442,0.0,0.0,0.2702564001083374,48.20636749267578,61.0,10.29049587249756,-6495.8955078125,160.75762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49627685546875,305.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59375,18000.0,0.0,0.0,0.1420426964759826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912597119808197,0.1912640929222107,-4.378369339974597e-06,0.0,0.0001441552740288,0.0,0.0,7.844764232635498,0.0,0.0,0.0,0.2852386236190796,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864167213439941,-2037.4453125,304.1513061523437,0.7131931185722351,0.142431229352951,0.1296860724687576,293.6240234375,297.1499938964844,293.1499938964844,0.0059595834463834,-453.4255981445313,298.8481140136719,0.4897346198558807,0.050000000745058,0.0489537045359611,293.17626953125,297.1499938964844,293.1499938964844,0.1768338829278946,-2812.099609375,304.1528625488281,0.8587965369224548,0.2545117437839508,0.1789726763963699,293.2584533691406,297.1499938964844,293.1499938964844,0.2432063519954681,-4904.6171875,304.1522521972656,0.9397764205932616,0.3279398381710052,0.3121598958969116,293.2322692871094,297.1499938964844,293.1499938964844,0.01118656527251,-3266.094970703125,302.7958984375,0.4897346198558807,0.050000000745058,0.2322153002023697,291.161376953125,291.1499938964844,273.3632202148437,270.3043212890625,287.2173767089844,293.60357666015625,291.161865234375,1.0,0.2488969266414642,0.8008161187171936,0.8008161187171936,1.0,1.0,-1.0824882984161377,0.4485519230365753,0.63393634557724,0.2228233069181442,0.0,0.0,0.2702564001083374,48.20636749267578,61.0,10.29049587249756,-6495.8955078125,160.75762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49627685546875,305.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59375,18000.0,0.0,0.0,0.1420426964759826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912597119808197,0.1912640929222107,-4.378369339974597e-06,0.0,0.0001441552740288,0.0,0.0,7.844764232635498,0.0,0.0,0.0,0.2852386236190796,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859770700335502,-2029.193603515625,304.1515808105469,0.7014316320419312,0.1417233645915985,0.1291850060224533,293.6294250488281,297.1499938964844,293.1499938964844,0.0058090602979063,-443.9697570800781,298.670166015625,0.4824181199073791,0.050000000745058,0.0490941703319549,293.1749267578125,297.1499938964844,293.1499938964844,0.1765728592872619,-2808.838623046875,304.15234375,0.8463907241821289,0.2541225850582123,0.1788096278905868,293.2583312988281,297.1499938964844,293.1499938964844,0.240786001086235,-4864.85595703125,304.1554870605469,0.9209479093551636,0.3252155184745788,0.309618592262268,293.2340393066406,297.1499938964844,293.1499938964844,0.0111699476838111,-3265.352294921875,302.76287841796875,0.4824181199073791,0.050000000745058,0.2328816205263137,291.16436767578125,291.1499938964844,273.4022521972656,270.3406677246094,287.24566650390625,293.6111755371094,291.1644287109375,1.0,0.2534064054489136,0.8006492853164673,0.8006492853164673,1.0,1.0,-1.0796092748641968,0.4469484686851501,0.6326607465744019,0.2229614704847335,0.0,0.0,0.2680967152118683,51.743839263916016,49.0,4.60994291305542,-6441.8134765625,166.44615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,305.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.06640625,18000.0,0.0,0.0,0.1413570791482925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189702421426773,0.189706802368164,-4.375129719846882e-06,0.0,0.0001434594596503,0.0,0.0,7.771232604980469,0.0,0.0,0.0,0.2849462032318115,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859770700335502,-2029.193603515625,304.1515808105469,0.7014316320419312,0.1417233645915985,0.1291850060224533,293.6294250488281,297.1499938964844,293.1499938964844,0.0058090602979063,-443.9697570800781,298.670166015625,0.4824181199073791,0.050000000745058,0.0490941703319549,293.1749267578125,297.1499938964844,293.1499938964844,0.1765728592872619,-2808.838623046875,304.15234375,0.8463907241821289,0.2541225850582123,0.1788096278905868,293.2583312988281,297.1499938964844,293.1499938964844,0.240786001086235,-4864.85595703125,304.1554870605469,0.9209479093551636,0.3252155184745788,0.309618592262268,293.2340393066406,297.1499938964844,293.1499938964844,0.0111699476838111,-3265.352294921875,302.76287841796875,0.4824181199073791,0.050000000745058,0.2328816205263137,291.16436767578125,291.1499938964844,273.4022521972656,270.3406677246094,287.24566650390625,293.6111755371094,291.1644287109375,1.0,0.2534064054489136,0.8006492853164673,0.8006492853164673,1.0,1.0,-1.0796092748641968,0.4469484686851501,0.6326607465744019,0.2229614704847335,0.0,0.0,0.2680967152118683,51.743839263916016,49.0,4.60994291305542,-6441.8134765625,166.44615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,305.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.06640625,18000.0,0.0,0.0,0.1413570791482925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189702421426773,0.189706802368164,-4.375129719846882e-06,0.0,0.0001434594596503,0.0,0.0,7.771232604980469,0.0,0.0,0.0,0.2849462032318115,4.0,0.0,1.0
736980,293.1737060546875,297.1499938964844,293.1499938964844,0.0856715217232704,-2023.48388671875,304.1517944335937,0.6998801231384277,0.1413146704435348,0.1288211047649383,293.6325378417969,297.1499938964844,293.1499938964844,0.0057102674618363,-437.6472473144531,298.56231689453125,0.4818312227725982,0.050000000745058,0.0491056628525257,293.17413330078125,297.1499938964844,293.1499938964844,0.1763757616281509,-2806.3564453125,304.1521911621094,0.8452326655387878,0.2539022564888,0.1786559373140335,293.25750732421875,297.1499938964844,293.1499938964844,0.2394367307424545,-4842.8515625,304.1567077636719,0.9180910587310792,0.3237307071685791,0.3081933557987213,293.23504638671875,297.1499938964844,293.1499938964844,0.0111356694251298,-3260.408935546875,302.7427673339844,0.4818312227725982,0.050000000745058,0.2329361289739608,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,287.2630920410156,293.6153869628906,291.1647033691406,1.0,0.2531504333019256,0.8005492091178894,0.8005492091178894,1.0,1.0,-1.077357292175293,0.4457312822341919,0.6316260099411011,0.2229803502559662,0.0,0.0,0.2669093906879425,52.01774978637695,49.0,2.8339905738830566,-6410.2392578125,166.3038787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082946777344,305.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.724609375,18000.0,0.0,0.0,0.1410019695758819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888156831264495,0.1888200640678405,-4.373155661596684e-06,0.0,0.0001430990814696,0.0,0.0,7.7292280197143555,0.0,0.0,0.0,0.2847782075405121,4.0,0.0,1.0
737040,293.1739501953125,297.1499938964844,293.1499938964844,0.0854444205760955,-2019.23388671875,304.1519470214844,0.7010759115219116,0.1410322487354278,0.1285558193922042,293.6344909667969,297.1499938964844,293.1499938964844,0.0056407144293189,-433.1270446777344,298.49053955078125,0.4830045104026794,0.050000000745058,0.0490827225148677,293.1734313964844,297.1499938964844,293.1499938964844,0.1762295514345169,-2804.49951171875,304.15216064453125,0.8469277620315552,0.2537891268730163,0.178547978401184,293.2567749023437,297.1499938964844,293.1499938964844,0.2385350167751312,-4828.169921875,304.1573791503906,0.9194533228874208,0.3227857053279876,0.3072596192359924,293.2356262207031,297.1499938964844,293.1499938964844,0.0111018596217036,-3254.9560546875,302.7294921875,0.4830045104026794,0.050000000745058,0.2328273057937622,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,287.2730407714844,293.61505126953125,291.1654968261719,1.0,0.2520538568496704,0.8004825115203857,0.8004825115203857,1.0,1.0,-1.07563054561615,0.4448112845420837,0.6308192610740662,0.2229616641998291,0.0,0.0,0.2660252153873443,51.42295455932617,37.0,2.7394933700561523,-6389.5966796875,164.7218780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904724121094,305.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.806640625,18000.0,0.0,0.0,0.1407815814018249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882159113883972,0.188220277428627,-4.371895556687377e-06,0.0,0.0001428754039807,0.0,0.0,7.700980186462402,0.0,0.0,0.0,0.284664899110794,4.0,0.0,1.0
737100,293.174560546875,297.1499938964844,293.1499938964844,0.0851050615310669,-2012.88720703125,304.1522216796875,0.7044783234596252,0.1406062841415405,0.1281556338071823,293.6368408203125,297.1499938964844,293.1499938964844,0.0055517158471047,-427.28369140625,298.40069580078125,0.4858246743679046,0.050000000745058,0.0490279421210289,293.1724548339844,297.1499938964844,293.1499938964844,0.1760601252317428,-2802.35302734375,304.1520690917969,0.8513262271881104,0.2536890804767608,0.1784216463565826,293.25567626953125,297.1499938964844,293.1499938964844,0.237422913312912,-4810.1005859375,304.1580505371094,0.9241273999214172,0.3216464519500732,0.3061096966266632,293.236328125,297.1499938964844,293.1499938964844,0.0110511956736445,-3246.5048828125,302.7129821777344,0.4858246743679046,0.050000000745058,0.2325674444437027,291.1660461425781,291.1499938964844,273.4606018066406,270.39453125,287.2845153808594,293.6122436523437,291.1661376953125,1.0,0.2497629970312118,0.800399124622345,0.800399124622345,1.0,1.0,-1.0732409954071045,0.4435495734214782,0.629691481590271,0.2229077666997909,0.0,0.0,0.2648763954639435,50.016056060791016,37.0,2.0753777027130127,-6362.8173828125,161.47422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707580566406,305.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.189453125,18000.0,0.0,0.0,0.1405181586742401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873998939990997,0.1874042600393295,-4.370246642793063e-06,0.0,0.000142608070746,0.0,0.0,7.66270637512207,0.0,0.0,0.0,0.2845134735107422,4.0,0.0,1.0
737160,293.1753234863281,297.1499938964844,293.1499938964844,0.0847033262252807,-2005.3804931640625,304.1525573730469,0.7098430395126343,0.1401427537202835,0.1276798695325851,293.6390686035156,297.1499938964844,293.1499938964844,0.0054605454206466,-421.2319946289063,298.31072998046875,0.4900049567222595,0.050000000745058,0.0489487238228321,293.1712646484375,297.1499938964844,293.1499938964844,0.1759089678525924,-2800.4423828125,304.1519775390625,0.858213484287262,0.2536346912384033,0.1783089786767959,293.25445556640625,297.1499938964844,293.1499938964844,0.2363253384828567,-4792.29443359375,304.1585998535156,0.9319590926170348,0.3205496072769165,0.3049772679805755,293.2369079589844,297.1499938964844,293.1499938964844,0.0109927970916032,-3236.515869140625,302.6966247558594,0.4900049567222595,0.050000000745058,0.2321916669607162,291.1665954589844,291.1499938964844,273.4800109863281,270.4122619628906,287.29644775390625,293.6096496582031,291.166748046875,1.0,0.2465841323137283,0.8003113865852356,0.8003113865852356,1.0,1.0,-1.070629596710205,0.4421804249286651,0.6284492015838623,0.2228236496448516,0.0,0.0,0.2637140452861786,47.987918853759766,25.0,2.0521531105041504,-6336.0625,157.04689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541259765625,305.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.353515625,18000.0,0.0,0.0,0.1402602344751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865735203027725,0.1865778863430023,-4.368532245280221e-06,0.0,0.000142346296343,0.0,0.0,7.623924255371094,0.0,0.0,0.0,0.2843596339225769,4.0,0.0,1.0
737220,293.17681884765625,297.1499938964844,293.1499938964844,0.0838060900568962,-1988.626708984375,304.1531982421875,0.7256104350090027,0.1391986310482025,0.1266295164823532,293.6430969238281,297.1499938964844,293.1499938964844,0.00527422176674,-408.6488342285156,298.13134765625,0.5027773380279541,0.050000000745058,0.0487328097224235,293.1685485839844,297.1499938964844,293.1499938964844,0.1756435483694076,-2797.0751953125,304.1517639160156,0.8801857829093933,0.2536447048187256,0.1781292706727981,293.2516784667969,297.1499938964844,293.1499938964844,0.2341450750827789,-4756.93994140625,304.15936279296875,0.9565086364746094,0.3184638619422912,0.3027637600898742,293.2377624511719,297.1499938964844,293.1499938964844,0.010857630521059,-3212.635986328125,302.6644897460937,0.5027773380279541,0.050000000745058,0.2311674803495407,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,287.3209228515625,293.6046142578125,291.1692199707031,1.0,0.237994909286499,0.8001359701156616,0.8001359701156616,1.0,1.0,-1.0650084018707275,0.4392498433589935,0.6257585883140564,0.2226026356220245,0.0,0.0,0.2610509097576141,42.47221755981445,25.0,3.218442440032959,-6280.8798828125,145.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,305.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397330611944198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847603768110275,0.1847647428512573,-4.364916094345972e-06,0.0,0.0001418112806277,0.0,0.0,7.539264678955078,0.0,0.0,0.0,0.2840243279933929,4.0,0.0,1.0
737280,293.17681884765625,297.1499938964844,293.1499938964844,0.0838060900568962,-1988.626708984375,304.1531982421875,0.7256104350090027,0.1391986310482025,0.1266295164823532,293.6430969238281,297.1499938964844,293.1499938964844,0.00527422176674,-408.6488342285156,298.13134765625,0.5027773380279541,0.050000000745058,0.0487328097224235,293.1685485839844,297.1499938964844,293.1499938964844,0.1756435483694076,-2797.0751953125,304.1517639160156,0.8801857829093933,0.2536447048187256,0.1781292706727981,293.2516784667969,297.1499938964844,293.1499938964844,0.2341450750827789,-4756.93994140625,304.15936279296875,0.9565086364746094,0.3184638619422912,0.3027637600898742,293.2377624511719,297.1499938964844,293.1499938964844,0.010857630521059,-3212.635986328125,302.6644897460937,0.5027773380279541,0.050000000745058,0.2311674803495407,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,287.3209228515625,293.6046142578125,291.1692199707031,1.0,0.237994909286499,0.8001359701156616,0.8001359701156616,1.0,1.0,-1.0650084018707275,0.4392498433589935,0.6257585883140564,0.2226026356220245,0.0,0.0,0.2610509097576141,42.47221755981445,25.0,3.218442440032959,-6280.8798828125,145.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,305.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397330611944198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847603768110275,0.1847647428512573,-4.364916094345972e-06,0.0,0.0001418112806277,0.0,0.0,7.539264678955078,0.0,0.0,0.0,0.2840243279933929,4.0,0.0,1.0
737340,293.1780700683594,297.1499938964844,293.1499938964844,0.0829531550407409,-1972.7574462890625,304.1535339355469,0.7389786243438721,0.1382644772529602,0.1256335526704788,293.6466369628906,297.1499938964844,293.1499938964844,0.0050989338196814,-396.6209716796875,297.9517822265625,0.5148530006408691,0.050000000745058,0.0485690794885158,293.1658935546875,297.1499938964844,293.1499938964844,0.1755147129297256,-2795.47607421875,304.1513671875,0.9004963040351868,0.2537181675434112,0.1780577152967453,293.248779296875,297.1499938964844,293.1499938964844,0.2321149557828903,-4724.1025390625,304.1596069335937,0.9759072065353394,0.3164782226085663,0.3007106184959411,293.23834228515625,297.1499938964844,293.1499938964844,0.0107430936768651,-3192.4892578125,302.6327819824219,0.5148530006408691,0.050000000745058,0.2303908020257949,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,287.3448181152344,293.59991455078125,291.1709899902344,1.0,0.2315836548805236,0.7999604940414429,0.7999604940414429,1.0,1.0,-1.060133695602417,0.4366770088672638,0.623456597328186,0.2224901765584945,0.0,0.0,0.2581008672714233,38.286170959472656,25.0,2.120647668838501,-6225.51025390625,136.66343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.12890625,18000.0,0.0,0.0,0.1391468495130539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18269644677639,0.1827008128166198,-4.360791535873432e-06,0.0,0.0001412163546774,0.0,0.0,7.44318962097168,0.0,0.0,0.0,0.2836455702781677,4.0,0.0,1.0
737400,293.1780700683594,297.1499938964844,293.1499938964844,0.0829531550407409,-1972.7574462890625,304.1535339355469,0.7389786243438721,0.1382644772529602,0.1256335526704788,293.6466369628906,297.1499938964844,293.1499938964844,0.0050989338196814,-396.6209716796875,297.9517822265625,0.5148530006408691,0.050000000745058,0.0485690794885158,293.1658935546875,297.1499938964844,293.1499938964844,0.1755147129297256,-2795.47607421875,304.1513671875,0.9004963040351868,0.2537181675434112,0.1780577152967453,293.248779296875,297.1499938964844,293.1499938964844,0.2321149557828903,-4724.1025390625,304.1596069335937,0.9759072065353394,0.3164782226085663,0.3007106184959411,293.23834228515625,297.1499938964844,293.1499938964844,0.0107430936768651,-3192.4892578125,302.6327819824219,0.5148530006408691,0.050000000745058,0.2303908020257949,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,287.3448181152344,293.59991455078125,291.1709899902344,1.0,0.2315836548805236,0.7999604940414429,0.7999604940414429,1.0,1.0,-1.060133695602417,0.4366770088672638,0.623456597328186,0.2224901765584945,0.0,0.0,0.2581008672714233,38.286170959472656,25.0,2.120647668838501,-6225.51025390625,136.66343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.12890625,18000.0,0.0,0.0,0.1391468495130539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18269644677639,0.1827008128166198,-4.360791535873432e-06,0.0,0.0001412163546774,0.0,0.0,7.44318962097168,0.0,0.0,0.0,0.2836455702781677,4.0,0.0,1.0
737460,293.1791381835937,297.1499938964844,293.1499938964844,0.0821506306529045,-1957.8831787109373,304.1536865234375,0.7500460147857666,0.137339562177658,0.1246882379055023,293.6498107910156,297.1499938964844,293.1499938964844,0.0049324790015816,-385.0426940917969,297.7713317871094,0.5255103707313538,0.050000000745058,0.0484508015215396,293.1637268066406,297.1499938964844,293.1499938964844,0.1754301190376281,-2794.446044921875,304.15106201171875,0.9185468554496764,0.2537508308887481,0.1780011802911758,293.2459411621094,297.1499938964844,293.1499938964844,0.2302132397890091,-4693.38671875,304.1595764160156,0.9895724654197692,0.3145508468151092,0.2987643480300903,293.23883056640625,297.1499938964844,293.1499938964844,0.0106464363634586,-3175.753173828125,302.6009216308594,0.5255103707313538,0.050000000745058,0.2298297435045242,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,287.368408203125,293.5959167480469,291.17138671875,1.0,0.2266130298376083,0.799824595451355,0.799824595451355,1.0,1.0,-1.0557798147201538,0.4343561232089996,0.6214237213134766,0.2224601358175277,0.0,0.0,0.2552203238010406,35.256961822509766,25.0,0.935855507850647,-6174.27490234375,130.10914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.138471245765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180671289563179,0.1806756407022476,-4.3565464693529066e-06,0.0,0.0001405307120876,0.0,0.0,7.348913669586182,0.0,0.0,0.0,0.2832711040973663,4.0,0.0,1.0
737520,293.1791381835937,297.1499938964844,293.1499938964844,0.0821506306529045,-1957.8831787109373,304.1536865234375,0.7500460147857666,0.137339562177658,0.1246882379055023,293.6498107910156,297.1499938964844,293.1499938964844,0.0049324790015816,-385.0426940917969,297.7713317871094,0.5255103707313538,0.050000000745058,0.0484508015215396,293.1637268066406,297.1499938964844,293.1499938964844,0.1754301190376281,-2794.446044921875,304.15106201171875,0.9185468554496764,0.2537508308887481,0.1780011802911758,293.2459411621094,297.1499938964844,293.1499938964844,0.2302132397890091,-4693.38671875,304.1595764160156,0.9895724654197692,0.3145508468151092,0.2987643480300903,293.23883056640625,297.1499938964844,293.1499938964844,0.0106464363634586,-3175.753173828125,302.6009216308594,0.5255103707313538,0.050000000745058,0.2298297435045242,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,287.368408203125,293.5959167480469,291.17138671875,1.0,0.2266130298376083,0.799824595451355,0.799824595451355,1.0,1.0,-1.0557798147201538,0.4343561232089996,0.6214237213134766,0.2224601358175277,0.0,0.0,0.2552203238010406,35.256961822509766,25.0,0.935855507850647,-6174.27490234375,130.10914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.138471245765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180671289563179,0.1806756407022476,-4.3565464693529066e-06,0.0,0.0001405307120876,0.0,0.0,7.348913669586182,0.0,0.0,0.0,0.2832711040973663,4.0,0.0,1.0
737580,293.1800231933594,297.1499938964844,293.1499938964844,0.0813791304826736,-1943.6146240234373,304.1537475585937,0.7591875791549683,0.136423572897911,0.1237814351916313,293.65264892578125,297.1499938964844,293.1499938964844,0.0047725066542625,-373.7514953613281,297.590576171875,0.5347139239311218,0.050000000745058,0.0483633391559124,293.1620788574219,297.1499938964844,293.1499938964844,0.1753409653902053,-2793.340087890625,304.1508483886719,0.9344909191131592,0.2537420392036438,0.1779368668794632,293.2431640625,297.1499938964844,293.1499938964844,0.2282481789588928,-4661.49267578125,304.15966796875,0.9990081191062928,0.3126829862594604,0.2967333793640136,293.2392883300781,297.1499938964844,293.1499938964844,0.0105609325692057,-3161.06591796875,302.5689392089844,0.5347139239311218,0.050000000745058,0.2294148504734039,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,287.39190673828125,293.5922241210937,291.17169189453125,1.0,0.2227386385202407,0.7996887564659119,0.7996887564659119,1.0,1.0,-1.0515809059143066,0.4321091473102569,0.6194716691970825,0.2224538326263427,0.0,0.0,0.2523077130317688,33.009822845458984,25.0,0.5719531774520874,-6125.232421875,125.04251098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.869140625,18000.0,0.0,0.0,0.137700542807579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786602437496185,0.1786645948886871,-4.352385985839646e-06,0.0,0.0001397485466441,0.0,0.0,7.255702018737793,0.0,0.0,0.0,0.2829012274742126,4.0,0.0,1.0
737640,293.1800231933594,297.1499938964844,293.1499938964844,0.0813791304826736,-1943.6146240234373,304.1537475585937,0.7591875791549683,0.136423572897911,0.1237814351916313,293.65264892578125,297.1499938964844,293.1499938964844,0.0047725066542625,-373.7514953613281,297.590576171875,0.5347139239311218,0.050000000745058,0.0483633391559124,293.1620788574219,297.1499938964844,293.1499938964844,0.1753409653902053,-2793.340087890625,304.1508483886719,0.9344909191131592,0.2537420392036438,0.1779368668794632,293.2431640625,297.1499938964844,293.1499938964844,0.2282481789588928,-4661.49267578125,304.15966796875,0.9990081191062928,0.3126829862594604,0.2967333793640136,293.2392883300781,297.1499938964844,293.1499938964844,0.0105609325692057,-3161.06591796875,302.5689392089844,0.5347139239311218,0.050000000745058,0.2294148504734039,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,287.39190673828125,293.5922241210937,291.17169189453125,1.0,0.2227386385202407,0.7996887564659119,0.7996887564659119,1.0,1.0,-1.0515809059143066,0.4321091473102569,0.6194716691970825,0.2224538326263427,0.0,0.0,0.2523077130317688,33.009822845458984,25.0,0.5719531774520874,-6125.232421875,125.04251098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.869140625,18000.0,0.0,0.0,0.137700542807579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786602437496185,0.1786645948886871,-4.352385985839646e-06,0.0,0.0001397485466441,0.0,0.0,7.255702018737793,0.0,0.0,0.0,0.2829012274742126,4.0,0.0,1.0
737700,293.1805114746094,297.1499938964844,293.1499938964844,0.0809938162565231,-1936.481689453125,304.1537780761719,0.7620553374290466,0.1359419971704483,0.1233376935124397,293.6539611816406,297.1499938964844,293.1499938964844,0.0046953707933425,-368.2373046875,297.5005798339844,0.537900447845459,0.050000000745058,0.0483356080949306,293.1610717773437,297.1499938964844,293.1499938964844,0.1753028780221939,-2792.854248046875,304.1507873535156,0.9398899674415588,0.2537830471992492,0.1779226660728454,293.2406616210937,297.1499938964844,293.1499938964844,0.2252615690231323,-4611.74658203125,304.16339111328125,0.9990000128746032,0.3119916021823883,0.2934949100017547,293.239501953125,297.1499938964844,293.1499938964844,0.0105230528861284,-3154.548583984375,302.55303955078125,0.537900447845459,0.050000000745058,0.2292833179235458,291.172607421875,291.1499938964844,273.65386962890625,270.56646728515625,287.4053955078125,293.5885009765625,291.1731872558594,1.0,0.2210632860660553,0.7996208071708679,0.7996208071708679,1.0,1.0,-1.0469756126403809,0.4297853112220764,0.6171903014183044,0.2220932245254516,0.0,0.0,0.2507165968418121,32.26401138305664,25.0,3.6110105514526367,-6095.68701171875,122.58966827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336181640625,305.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.068359375,18000.0,0.0,0.0,0.1372767984867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776298582553863,0.1776342093944549,-4.350320978119271e-06,0.0,0.0001393185084452,0.0,0.0,7.20817232131958,0.0,0.0,0.0,0.2827126383781433,4.0,0.0,1.0
737760,293.1815185546875,297.1499938964844,293.1499938964844,0.0805438533425331,-1928.10546875,304.1539001464844,0.7642104625701904,0.1353612393140792,0.1228426173329353,293.6551818847656,297.1499938964844,293.1499938964844,0.0046183858066797,-362.6559448242188,297.412109375,0.54058837890625,0.050000000745058,0.0483131147921085,293.15966796875,297.1499938964844,293.1499938964844,0.1752907335758209,-2792.6650390625,304.1506652832031,0.9444761276245116,0.2539214193820953,0.1779700815677642,293.2358703613281,297.1499938964844,293.1499938964844,0.2217726707458496,-4553.95361328125,304.1672668457031,0.9990000128746032,0.3117822408676147,0.2898377180099487,293.2397155761719,297.1499938964844,293.1499938964844,0.0104844756424427,-3147.605224609375,302.5374450683594,0.54058837890625,0.050000000745058,0.2291766256093979,291.17657470703125,291.1499938964844,273.6731262207031,270.5828552246094,287.4173583984375,293.58056640625,291.1777038574219,1.0,0.2195214182138443,0.799561083316803,0.799561083316803,1.0,1.0,-1.0418663024902344,0.4272289872169494,0.6146373152732849,0.2216412127017974,0.0,0.0,0.248556911945343,31.64475440979004,25.0,8.174236297607422,-6061.7685546875,120.26602935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6953125,18000.0,0.0,0.0,0.1368158608675003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763677448034286,0.176372081041336,-4.348116362962173e-06,0.0,0.0001388507080264,0.0,0.0,7.150582313537598,0.0,0.0,0.0,0.2824864089488983,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794816091656684,-1908.4105224609373,304.15435791015625,0.7673729062080383,0.1340633034706115,0.1216377988457679,293.6575622558594,297.1499938964844,293.1499938964844,0.0044670361094176,-351.6134033203125,297.23406982421875,0.5454141497612,0.050000000745058,0.0482745878398418,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897666931152,-2793.907470703125,304.1502685546875,0.952623724937439,0.2541142404079437,0.1781337410211563,293.22222900390625,297.1499938964844,293.1499938964844,0.2156878262758255,-4453.20849609375,304.1715393066406,0.9990000128746032,0.3123654425144195,0.2834610939025879,293.2401733398437,297.1499938964844,293.1499938964844,0.0104115391150116,-3134.7138671875,302.5058898925781,0.5454141497612,0.050000000745058,0.2289938628673553,291.1828308105469,291.1499938964844,273.7115783691406,270.6151733398437,287.4364318847656,293.5586242675781,291.1830444335937,1.0,0.2168088108301162,0.7994416952133179,0.7994416952133179,1.0,1.0,-1.032697319984436,0.4226259291172027,0.6100713610649109,0.22087462246418,0.0,0.0,0.243673488497734,30.58140754699707,28.0,5.956468105316162,-5985.54248046875,116.2248077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,305.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.73828125,18000.0,0.0,0.0,0.1357427388429641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731481552124023,0.1731524914503097,-4.342297870607581e-06,0.0,0.0001377616281388,0.0,0.0,7.003881454467773,0.0,0.0,0.0,0.281917929649353,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794816091656684,-1908.4105224609373,304.15435791015625,0.7673729062080383,0.1340633034706115,0.1216377988457679,293.6575622558594,297.1499938964844,293.1499938964844,0.0044670361094176,-351.6134033203125,297.23406982421875,0.5454141497612,0.050000000745058,0.0482745878398418,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897666931152,-2793.907470703125,304.1502685546875,0.952623724937439,0.2541142404079437,0.1781337410211563,293.22222900390625,297.1499938964844,293.1499938964844,0.2156878262758255,-4453.20849609375,304.1715393066406,0.9990000128746032,0.3123654425144195,0.2834610939025879,293.2401733398437,297.1499938964844,293.1499938964844,0.0104115391150116,-3134.7138671875,302.5058898925781,0.5454141497612,0.050000000745058,0.2289938628673553,291.1828308105469,291.1499938964844,273.7115783691406,270.6151733398437,287.4364318847656,293.5586242675781,291.1830444335937,1.0,0.2168088108301162,0.7994416952133179,0.7994416952133179,1.0,1.0,-1.032697319984436,0.4226259291172027,0.6100713610649109,0.22087462246418,0.0,0.0,0.243673488497734,30.58140754699707,28.0,5.956468105316162,-5985.54248046875,116.2248077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,305.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.73828125,18000.0,0.0,0.0,0.1357427388429641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731481552124023,0.1731524914503097,-4.342297870607581e-06,0.0,0.0001377616281388,0.0,0.0,7.003881454467773,0.0,0.0,0.0,0.281917929649353,4.0,0.0,1.0
737940,293.1839294433594,297.1499938964844,293.1499938964844,0.0787480920553207,-1894.9896240234373,304.15411376953125,0.767763078212738,0.1332037895917892,0.12076336145401,293.65985107421875,297.1499938964844,293.1499938964844,0.0043206051923334,-340.9059753417969,297.0511779785156,0.5473272204399109,0.050000000745058,0.0482599325478076,293.1596374511719,297.1499938964844,293.1499938964844,0.1750683486461639,-2789.76416015625,304.1507263183594,0.9550497531890868,0.2535021901130676,0.1778307855129242,293.2088623046875,297.1499938964844,293.1499938964844,0.2132381796836853,-4414.03076171875,304.16827392578125,0.9990000128746032,0.3132568299770355,0.280992716550827,293.2406616210937,297.1499938964844,293.1499938964844,0.0103525659069418,-3125.24658203125,302.4730834960937,0.5473272204399109,0.050000000745058,0.2289243340492248,291.1809997558594,291.1499938964844,273.75,270.64678955078125,287.45123291015625,293.53912353515625,291.1802062988281,1.0,0.2157764583826065,0.799322247505188,0.799322247505188,1.0,1.0,-1.0282182693481443,0.420267641544342,0.6079506278038025,0.2207781374454498,0.0,0.0,0.2395642101764679,30.17382049560547,31.0,-3.2169437408447266,-5925.86865234375,114.46937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022216796875,305.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.162109375,18000.0,0.0,0.0,0.1344596147537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702229231595993,0.1702272593975067,-4.336099664214999e-06,0.0,0.0001364594209007,0.0,0.0,6.869830131530762,0.0,0.0,0.0,0.2813879549503326,4.0,0.0,1.0
738000,293.1839294433594,297.1499938964844,293.1499938964844,0.0787480920553207,-1894.9896240234373,304.15411376953125,0.767763078212738,0.1332037895917892,0.12076336145401,293.65985107421875,297.1499938964844,293.1499938964844,0.0043206051923334,-340.9059753417969,297.0511779785156,0.5473272204399109,0.050000000745058,0.0482599325478076,293.1596374511719,297.1499938964844,293.1499938964844,0.1750683486461639,-2789.76416015625,304.1507263183594,0.9550497531890868,0.2535021901130676,0.1778307855129242,293.2088623046875,297.1499938964844,293.1499938964844,0.2132381796836853,-4414.03076171875,304.16827392578125,0.9990000128746032,0.3132568299770355,0.280992716550827,293.2406616210937,297.1499938964844,293.1499938964844,0.0103525659069418,-3125.24658203125,302.4730834960937,0.5473272204399109,0.050000000745058,0.2289243340492248,291.1809997558594,291.1499938964844,273.75,270.64678955078125,287.45123291015625,293.53912353515625,291.1802062988281,1.0,0.2157764583826065,0.799322247505188,0.799322247505188,1.0,1.0,-1.0282182693481443,0.420267641544342,0.6079506278038025,0.2207781374454498,0.0,0.0,0.2395642101764679,30.17382049560547,31.0,-3.2169437408447266,-5925.86865234375,114.46937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022216796875,305.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.162109375,18000.0,0.0,0.0,0.1344596147537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702229231595993,0.1702272593975067,-4.336099664214999e-06,0.0,0.0001364594209007,0.0,0.0,6.869830131530762,0.0,0.0,0.0,0.2813879549503326,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769793540239334,-1862.46533203125,304.1557312011719,0.76143878698349,0.1304092705249786,0.1186218708753585,293.6744079589844,297.1499938964844,293.1499938964844,0.0041481866501271,-328.1778869628906,296.8311767578125,0.5457956790924072,0.050000000745058,0.0482716634869575,293.17254638671875,297.1499938964844,293.1499938964844,0.1731417626142501,-2764.799072265625,304.1537475585937,0.949264109134674,0.2506217956542969,0.1761192232370376,293.2142944335937,297.1499938964844,293.1499938964844,0.2148968875408172,-4443.93115234375,304.1593322753906,0.9990000128746032,0.3106745779514313,0.282966673374176,293.25347900390625,297.1499938964844,293.1499938964844,0.0102390637621283,-3107.48291015625,302.4054260253906,0.5457956790924072,0.050000000745058,0.2289799898862838,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,287.47418212890625,293.53717041015625,291.1746826171875,1.0,0.2160642445087433,0.799259603023529,0.799259603023529,1.0,1.0,-1.0260432958602903,0.4189707636833191,0.6070725321769714,0.2211374193429947,0.0,0.0,0.2366507649421692,30.46240234375,34.0,-5.778284549713135,-5884.451171875,114.4708480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346618652344,305.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.798828125,18000.0,0.0,0.0,0.1330588907003402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681748479604721,0.1681791692972183,-4.331287982495269e-06,0.0,0.000135037858854,0.0,0.0,6.775646209716797,0.0,0.0,0.0,0.2810066044330597,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769793540239334,-1862.46533203125,304.1557312011719,0.76143878698349,0.1304092705249786,0.1186218708753585,293.6744079589844,297.1499938964844,293.1499938964844,0.0041481866501271,-328.1778869628906,296.8311767578125,0.5457956790924072,0.050000000745058,0.0482716634869575,293.17254638671875,297.1499938964844,293.1499938964844,0.1731417626142501,-2764.799072265625,304.1537475585937,0.949264109134674,0.2506217956542969,0.1761192232370376,293.2142944335937,297.1499938964844,293.1499938964844,0.2148968875408172,-4443.93115234375,304.1593322753906,0.9990000128746032,0.3106745779514313,0.282966673374176,293.25347900390625,297.1499938964844,293.1499938964844,0.0102390637621283,-3107.48291015625,302.4054260253906,0.5457956790924072,0.050000000745058,0.2289799898862838,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,287.47418212890625,293.53717041015625,291.1746826171875,1.0,0.2160642445087433,0.799259603023529,0.799259603023529,1.0,1.0,-1.0260432958602903,0.4189707636833191,0.6070725321769714,0.2211374193429947,0.0,0.0,0.2366507649421692,30.46240234375,34.0,-5.778284549713135,-5884.451171875,114.4708480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346618652344,305.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.798828125,18000.0,0.0,0.0,0.1330588907003402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681748479604721,0.1681791692972183,-4.331287982495269e-06,0.0,0.000135037858854,0.0,0.0,6.775646209716797,0.0,0.0,0.0,0.2810066044330597,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755224898457527,-1835.923583984375,304.1562194824219,0.7539376616477966,0.1285954415798187,0.1168668493628501,293.685302734375,297.1499938964844,293.1499938964844,0.0039877062663435,-316.1983642578125,296.61578369140625,0.5424501299858093,0.050000000745058,0.0482980199158191,293.1778564453125,297.1499938964844,293.1499938964844,0.1716717630624771,-2745.9619140625,304.1548767089844,0.9411603808403016,0.2489652186632156,0.1748136729001999,293.2250061035156,297.1499938964844,293.1499938964844,0.2188581377267837,-4511.7490234375,304.1496276855469,0.9990000128746032,0.3068827092647552,0.2873497903347015,293.2626342773437,297.1499938964844,293.1499938964844,0.0101512875407934,-3094.018798828125,302.3432922363281,0.5424501299858093,0.050000000745058,0.2291050106287002,291.1687316894531,291.1499938964844,273.8309326171875,270.7094116210937,287.49615478515625,293.5382080078125,291.1676330566406,1.0,0.2174636572599411,0.7991969585418701,0.7991969585418701,1.0,1.0,-1.0278111696243286,0.4194751679897308,0.6083359718322754,0.222286194562912,0.0,0.0,0.2345151305198669,31.169357299804688,37.0,-10.104890823364258,-5856.48779296875,116.1160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570007324219,305.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.131647914648056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166573017835617,0.1665773391723632,-4.3276086216792464e-06,0.0,0.0001336058921879,0.0,0.0,6.702346324920654,0.0,0.0,0.0,0.2807131707668304,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755224898457527,-1835.923583984375,304.1562194824219,0.7539376616477966,0.1285954415798187,0.1168668493628501,293.685302734375,297.1499938964844,293.1499938964844,0.0039877062663435,-316.1983642578125,296.61578369140625,0.5424501299858093,0.050000000745058,0.0482980199158191,293.1778564453125,297.1499938964844,293.1499938964844,0.1716717630624771,-2745.9619140625,304.1548767089844,0.9411603808403016,0.2489652186632156,0.1748136729001999,293.2250061035156,297.1499938964844,293.1499938964844,0.2188581377267837,-4511.7490234375,304.1496276855469,0.9990000128746032,0.3068827092647552,0.2873497903347015,293.2626342773437,297.1499938964844,293.1499938964844,0.0101512875407934,-3094.018798828125,302.3432922363281,0.5424501299858093,0.050000000745058,0.2291050106287002,291.1687316894531,291.1499938964844,273.8309326171875,270.7094116210937,287.49615478515625,293.5382080078125,291.1676330566406,1.0,0.2174636572599411,0.7991969585418701,0.7991969585418701,1.0,1.0,-1.0278111696243286,0.4194751679897308,0.6083359718322754,0.222286194562912,0.0,0.0,0.2345151305198669,31.169357299804688,37.0,-10.104890823364258,-5856.48779296875,116.1160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570007324219,305.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.131647914648056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166573017835617,0.1665773391723632,-4.3276086216792464e-06,0.0,0.0001336058921879,0.0,0.0,6.702346324920654,0.0,0.0,0.0,0.2807131707668304,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749405622482299,-1825.404052734375,304.1561279296875,0.7496992945671082,0.1278153955936432,0.116155594587326,293.689697265625,297.1499938964844,293.1499938964844,0.0039096809923648,-310.3415832519531,296.5085754394531,0.5399890542030334,0.050000000745058,0.0483181104063987,293.1788635253906,297.1499938964844,293.1499938964844,0.1712090522050857,-2740.12744140625,304.15484619140625,0.936154007911682,0.2484128624200821,0.1743795126676559,293.2325134277344,297.1499938964844,293.1499938964844,0.2210087031126022,-4547.96826171875,304.1458435058594,0.9990000128746032,0.3044573366641998,0.2896267473697662,293.2662048339844,297.1499938964844,293.1499938964844,0.0101131806150078,-3088.42724609375,302.3134765625,0.5399890542030334,0.050000000745058,0.2292003184556961,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,287.5091857910156,293.54266357421875,291.1629638671875,1.0,0.2185135632753372,0.7991656064987183,0.7991656064987183,1.0,1.0,-1.0293160676956177,0.4199913740158081,0.6093246936798096,0.2230390161275863,0.0,0.0,0.2340552061796188,31.7067813873291,37.0,-11.204183578491213,-5849.00341796875,117.40692901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624938964844,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1309725940227508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661442220211029,0.1661485582590103,-4.326308953750413e-06,0.0,0.0001329205406364,0.0,0.0,6.682285785675049,0.0,0.0,0.0,0.2806288599967956,4.0,0.0,1.0
738360,293.1984558105469,297.1499938964844,293.1499938964844,0.0743939131498336,-1815.50048828125,304.156005859375,0.7434165477752686,0.1270844489336013,0.1155140101909637,293.6934814453125,297.1499938964844,293.1499938964844,0.0038343896158039,-304.6259155273437,296.4037475585937,0.535516619682312,0.050000000745058,0.0483563207089901,293.1788024902344,297.1499938964844,293.1499938964844,0.170867770910263,-2735.830810546875,304.1545715332031,0.927955448627472,0.2480594962835312,0.1740908771753311,293.2386169433594,297.1499938964844,293.1499938964844,0.2192793488502502,-4518.56298828125,304.1497497558594,0.9923113584518432,0.3022087812423706,0.2876346111297607,293.2692565917969,297.1499938964844,293.1499938964844,0.0100800357758998,-3083.47705078125,302.284912109375,0.535516619682312,0.050000000745058,0.2293815612792968,291.1619873046875,291.1499938964844,273.8741455078125,270.7406921386719,287.5272521972656,293.54510498046875,291.1625061035156,1.0,0.2196449637413025,0.7990903854370117,0.7990903854370117,1.0,1.0,-1.0260661840438845,0.4182295501232147,0.6078366637229919,0.2231068313121795,0.0,0.0,0.2334937155246734,32.65115737915039,40.0,-3.119574785232544,-5833.99853515625,118.29647064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638671875,305.0554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1303320974111557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658549159765243,0.1658592522144317,-4.325474492361536e-06,0.0,0.0001322705065831,0.0,0.0,6.668823719024658,0.0,0.0,0.0,0.2805697619915008,4.0,0.0,1.0
