time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738420,293.19921875,297.1499938964844,293.1499938964844,0.0732972249388694,-1795.5111083984375,304.15582275390625,0.7314673066139221,0.1257025450468063,0.1143263131380081,293.6997375488281,297.1499938964844,293.1499938964844,0.0036828506272286,-292.909423828125,296.2037658691406,0.526850700378418,0.050000000745058,0.0484374277293682,293.177978515625,297.1499938964844,293.1499938964844,0.1702819019556045,-2728.315185546875,304.1540222167969,0.91242116689682,0.2474995553493499,0.1737453937530517,293.2433166503906,297.1499938964844,293.1499938964844,0.216120645403862,-4465.1865234375,304.15496826171875,0.9774900674819946,0.2989980280399322,0.284330278635025,293.27410888671875,297.1499938964844,293.1499938964844,0.0100088100880384,-3071.3095703125,302.2314758300781,0.526850700378418,0.050000000745058,0.2297662943601608,291.1712951660156,291.1499938964844,273.9188537597656,270.7718505859375,287.5572509765625,293.5384826660156,291.17193603515625,1.0,0.2222513109445572,0.7989399433135986,0.7989399433135986,1.0,1.0,-1.020819902420044,0.4152749180793762,0.6055450439453125,0.223501369357109,0.0,0.0,0.2300326228141784,34.6737174987793,43.0,6.909245014190674,-5783.19287109375,120.58195495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.460205078125,305.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.228515625,18000.0,0.0,0.0,0.1291192770004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164068803191185,0.1640731245279312,-4.323132543504471e-06,0.0,0.0001310396473854,0.0,0.0,6.590057849884033,0.0,0.0,0.0,0.2802709639072418,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0732972249388694,-1795.5111083984375,304.15582275390625,0.7314673066139221,0.1257025450468063,0.1143263131380081,293.6997375488281,297.1499938964844,293.1499938964844,0.0036828506272286,-292.909423828125,296.2037658691406,0.526850700378418,0.050000000745058,0.0484374277293682,293.177978515625,297.1499938964844,293.1499938964844,0.1702819019556045,-2728.315185546875,304.1540222167969,0.91242116689682,0.2474995553493499,0.1737453937530517,293.2433166503906,297.1499938964844,293.1499938964844,0.216120645403862,-4465.1865234375,304.15496826171875,0.9774900674819946,0.2989980280399322,0.284330278635025,293.27410888671875,297.1499938964844,293.1499938964844,0.0100088100880384,-3071.3095703125,302.2314758300781,0.526850700378418,0.050000000745058,0.2297662943601608,291.1712951660156,291.1499938964844,273.9188537597656,270.7718505859375,287.5572509765625,293.5384826660156,291.17193603515625,1.0,0.2222513109445572,0.7989399433135986,0.7989399433135986,1.0,1.0,-1.020819902420044,0.4152749180793762,0.6055450439453125,0.223501369357109,0.0,0.0,0.2300326228141784,34.6737174987793,43.0,6.909245014190674,-5783.19287109375,120.58195495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.460205078125,305.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.228515625,18000.0,0.0,0.0,0.1291192770004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164068803191185,0.1640731245279312,-4.323132543504471e-06,0.0,0.0001310396473854,0.0,0.0,6.590057849884033,0.0,0.0,0.0,0.2802709639072418,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723307877779007,-1778.06201171875,304.1554870605469,0.7199258804321289,0.1244123056530952,0.113230176270008,293.7034606933594,297.1499938964844,293.1499938964844,0.0035386977251619,-281.7616882324219,296.004150390625,0.518604576587677,0.050000000745058,0.0485251657664775,293.1777648925781,297.1499938964844,293.1499938964844,0.1697780936956405,-2721.93505859375,304.1535339355469,0.8983165621757507,0.2468308061361313,0.1733638793230056,293.2435302734375,297.1499938964844,293.1499938964844,0.2139427959918975,-4428.86328125,304.1568908691406,0.9617666006088256,0.2965885996818542,0.2820065021514892,293.2777099609375,297.1499938964844,293.1499938964844,0.0099483598023653,-3061.84765625,302.1787109375,0.518604576587677,0.050000000745058,0.230182483792305,291.1730651855469,291.1499938964844,273.96484375,270.8028259277344,287.5840759277344,293.52691650390625,291.17303466796875,1.0,0.2252452671527862,0.7987895011901855,0.7987895011901855,1.0,1.0,-1.016862154006958,0.4128851890563965,0.6039769649505615,0.2242154031991958,0.0,0.0,0.2267819792032241,36.881385803222656,46.0,2.536284923553467,-5728.37353515625,123.46812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4567565917969,305.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.677734375,18000.0,0.0,0.0,0.1279202103614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619161516427993,0.1619204729795456,-4.319076651881915e-06,0.0,0.0001298227580264,0.0,0.0,6.493575096130371,0.0,0.0,0.0,0.279897928237915,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723307877779007,-1778.06201171875,304.1554870605469,0.7199258804321289,0.1244123056530952,0.113230176270008,293.7034606933594,297.1499938964844,293.1499938964844,0.0035386977251619,-281.7616882324219,296.004150390625,0.518604576587677,0.050000000745058,0.0485251657664775,293.1777648925781,297.1499938964844,293.1499938964844,0.1697780936956405,-2721.93505859375,304.1535339355469,0.8983165621757507,0.2468308061361313,0.1733638793230056,293.2435302734375,297.1499938964844,293.1499938964844,0.2139427959918975,-4428.86328125,304.1568908691406,0.9617666006088256,0.2965885996818542,0.2820065021514892,293.2777099609375,297.1499938964844,293.1499938964844,0.0099483598023653,-3061.84765625,302.1787109375,0.518604576587677,0.050000000745058,0.230182483792305,291.1730651855469,291.1499938964844,273.96484375,270.8028259277344,287.5840759277344,293.52691650390625,291.17303466796875,1.0,0.2252452671527862,0.7987895011901855,0.7987895011901855,1.0,1.0,-1.016862154006958,0.4128851890563965,0.6039769649505615,0.2242154031991958,0.0,0.0,0.2267819792032241,36.881385803222656,46.0,2.536284923553467,-5728.37353515625,123.46812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4567565917969,305.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.677734375,18000.0,0.0,0.0,0.1279202103614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619161516427993,0.1619204729795456,-4.319076651881915e-06,0.0,0.0001298227580264,0.0,0.0,6.493575096130371,0.0,0.0,0.0,0.279897928237915,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714609995484352,-1762.4393310546875,304.1551208496094,0.7080709338188171,0.1232295110821724,0.1122314929962158,293.7002258300781,297.1499938964844,293.1499938964844,0.0034092257265001,-271.7052307128906,295.8209533691406,0.5108224749565125,0.050000000745058,0.0486199110746383,293.1777038574219,297.1499938964844,293.1499938964844,0.1692711263895034,-2715.5107421875,304.1531982421875,0.8849280476570129,0.2461395114660263,0.1729480326175689,293.2421875,297.1499938964844,293.1499938964844,0.2121374011039734,-4398.9755859375,304.1575927734375,0.9451249241828918,0.2944913804531097,0.2800710797309875,293.2803955078125,297.1499938964844,293.1499938964844,0.0098939407616853,-3053.652587890625,302.126953125,0.5108224749565125,0.050000000745058,0.2306319177150726,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,287.6076354980469,293.5094299316406,291.17218017578125,1.0,0.2285340577363968,0.7987177968025208,0.7987177968025208,1.0,1.0,-1.0134947299957275,0.4107445776462555,0.6027501225471497,0.2251244634389877,0.0,0.0,0.2238316833972931,39.27533721923828,49.0,-0.5172688364982605,-5680.48681640625,126.79354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530639648437,304.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.861328125,18000.0,0.0,0.0,0.1267373263835907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600378602743148,0.1600421667098999,-4.315291334933136e-06,0.0,0.0001286222686758,0.0,0.0,6.409300327301025,0.0,0.0,0.0,0.2795653641223907,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714609995484352,-1762.4393310546875,304.1551208496094,0.7080709338188171,0.1232295110821724,0.1122314929962158,293.7002258300781,297.1499938964844,293.1499938964844,0.0034092257265001,-271.7052307128906,295.8209533691406,0.5108224749565125,0.050000000745058,0.0486199110746383,293.1777038574219,297.1499938964844,293.1499938964844,0.1692711263895034,-2715.5107421875,304.1531982421875,0.8849280476570129,0.2461395114660263,0.1729480326175689,293.2421875,297.1499938964844,293.1499938964844,0.2121374011039734,-4398.9755859375,304.1575927734375,0.9451249241828918,0.2944913804531097,0.2800710797309875,293.2803955078125,297.1499938964844,293.1499938964844,0.0098939407616853,-3053.652587890625,302.126953125,0.5108224749565125,0.050000000745058,0.2306319177150726,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,287.6076354980469,293.5094299316406,291.17218017578125,1.0,0.2285340577363968,0.7987177968025208,0.7987177968025208,1.0,1.0,-1.0134947299957275,0.4107445776462555,0.6027501225471497,0.2251244634389877,0.0,0.0,0.2238316833972931,39.27533721923828,49.0,-0.5172688364982605,-5680.48681640625,126.79354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530639648437,304.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.861328125,18000.0,0.0,0.0,0.1267373263835907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600378602743148,0.1600421667098999,-4.315291334933136e-06,0.0,0.0001286222686758,0.0,0.0,6.409300327301025,0.0,0.0,0.0,0.2795653641223907,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.070691168308258,-1748.675537109375,304.1546936035156,0.6960412263870239,0.1221586689352989,0.1113404259085655,293.6922302246094,297.1499938964844,293.1499938964844,0.0032913628965616,-262.5152587890625,295.6512451171875,0.5036019682884216,0.050000000745058,0.0487205982208251,293.1766662597656,297.1499938964844,293.1499938964844,0.1689037531614303,-2710.909912109375,304.1527404785156,0.872296154499054,0.2456443756818771,0.1726330071687698,293.24078369140625,297.1499938964844,293.1499938964844,0.2104442417621612,-4371.01611328125,304.1578674316406,0.92815899848938,0.2924364805221557,0.2782392799854278,293.2822570800781,297.1499938964844,293.1499938964844,0.0098445387557148,-3046.4541015625,302.0762634277344,0.5036019682884216,0.050000000745058,0.2311095297336578,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,287.6298522949219,293.4891052246094,291.1700744628906,1.0,0.2320394665002823,0.798646092414856,0.798646092414856,1.0,1.0,-1.010542869567871,0.4087718427181244,0.6017709374427795,0.2261726409196853,0.0,0.0,0.2212467342615127,41.82601547241211,52.0,-2.429168939590454,-5637.404296875,130.46653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4471435546875,304.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.857421875,18000.0,0.0,0.0,0.1255953013896942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583798825740814,0.1583842039108276,-4.3119075598951895e-06,0.0,0.0001274632668355,0.0,0.0,6.335062026977539,0.0,0.0,0.0,0.2792722284793854,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.070691168308258,-1748.675537109375,304.1546936035156,0.6960412263870239,0.1221586689352989,0.1113404259085655,293.6922302246094,297.1499938964844,293.1499938964844,0.0032913628965616,-262.5152587890625,295.6512451171875,0.5036019682884216,0.050000000745058,0.0487205982208251,293.1766662597656,297.1499938964844,293.1499938964844,0.1689037531614303,-2710.909912109375,304.1527404785156,0.872296154499054,0.2456443756818771,0.1726330071687698,293.24078369140625,297.1499938964844,293.1499938964844,0.2104442417621612,-4371.01611328125,304.1578674316406,0.92815899848938,0.2924364805221557,0.2782392799854278,293.2822570800781,297.1499938964844,293.1499938964844,0.0098445387557148,-3046.4541015625,302.0762634277344,0.5036019682884216,0.050000000745058,0.2311095297336578,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,287.6298522949219,293.4891052246094,291.1700744628906,1.0,0.2320394665002823,0.798646092414856,0.798646092414856,1.0,1.0,-1.010542869567871,0.4087718427181244,0.6017709374427795,0.2261726409196853,0.0,0.0,0.2212467342615127,41.82601547241211,52.0,-2.429168939590454,-5637.404296875,130.46653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4471435546875,304.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.857421875,18000.0,0.0,0.0,0.1255953013896942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583798825740814,0.1583842039108276,-4.3119075598951895e-06,0.0,0.0001274632668355,0.0,0.0,6.335062026977539,0.0,0.0,0.0,0.2792722284793854,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703384429216384,-1742.38427734375,304.15447998046875,0.6902468204498291,0.1216609627008438,0.110932171344757,293.6870422363281,297.1499938964844,293.1499938964844,0.0032354607246816,-258.1424560546875,295.570556640625,0.5002013444900513,0.050000000745058,0.0487728714942932,293.1758728027344,297.1499938964844,293.1499938964844,0.1687912940979004,-2709.531005859375,304.1524353027344,0.8663559556007385,0.2454645037651062,0.1725343316793441,293.2401733398437,297.1499938964844,293.1499938964844,0.2095963507890701,-4357.0068359375,304.1579895019531,0.9198563694953918,0.2914096117019653,0.2773215472698211,293.282958984375,297.1499938964844,293.1499938964844,0.0098210889846086,-3043.0703125,302.0513000488281,0.5002013444900513,0.050000000745058,0.2313575148582458,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,287.6408996582031,293.4786682128906,291.16900634765625,1.0,0.2338546365499496,0.798610270023346,0.798610270023346,1.0,1.0,-1.0091934204101562,0.4078368544578552,0.6013565063476562,0.2267377972602844,0.0,0.0,0.2200744152069091,43.152225494384766,52.0,-2.6955177783966064,-5617.5703125,132.41310119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429626464844,304.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.1250470876693725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576393991708755,0.1576437205076217,-4.310396434448194e-06,0.0,0.0001269069034606,0.0,0.0,6.301970481872559,0.0,0.0,0.0,0.279141366481781,4.0,0.0,1.0
738960,293.1969909667969,297.1499938964844,293.1499938964844,0.0700033009052276,-1736.4132080078125,304.1542663574219,0.6846268773078918,0.1211849376559257,0.1105452924966812,293.6813049316406,297.1499938964844,293.1499938964844,0.0031814456451684,-253.9080047607422,295.4923400878906,0.4969300329685211,0.050000000745058,0.0488262586295604,293.1750183105469,297.1499938964844,293.1499938964844,0.1687019914388656,-2708.445068359375,304.15216064453125,0.8606533408164978,0.2453057765960693,0.1724556982517242,293.2395324707031,297.1499938964844,293.1499938964844,0.2087535113096237,-4343.0751953125,304.1580505371094,0.9119178652763368,0.290393203496933,0.2764119803905487,293.2835388183594,297.1499938964844,293.1499938964844,0.0097983097657561,-3039.784423828125,302.026611328125,0.4969300329685211,0.050000000745058,0.2316107451915741,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,287.65203857421875,293.46832275390625,291.1680603027344,1.0,0.2357008606195449,0.7985735535621643,0.7985735535621643,1.0,1.0,-1.0079110860824585,0.4069291055202484,0.6009820103645325,0.2273243814706802,0.0,0.0,0.2189554870128631,44.50750732421875,55.0,-2.6631276607513428,-5598.46533203125,134.4207305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378967285156,304.9136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98828125,18000.0,0.0,0.0,0.1245170459151268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569400429725647,0.1569443494081497,-4.308985808165744e-06,0.0,0.0001263689773622,0.0,0.0,6.270777225494385,0.0,0.0,0.0,0.279018223285675,4.0,0.0,1.0
739020,293.1955261230469,297.1499938964844,293.1499938964844,0.0693796947598457,-1725.3177490234375,304.1539001464844,0.6739668846130371,0.1202907711267471,0.1098288223147392,293.66864013671875,297.1499938964844,293.1499938964844,0.0030779954977333,-245.7737731933593,295.3424072265625,0.490707516670227,0.050000000745058,0.0489359162747859,293.1732482910156,297.1499938964844,293.1499938964844,0.1685640662908554,-2706.776123046875,304.15167236328125,0.8499391078948975,0.2450296878814697,0.1723349392414093,293.2381591796875,297.1499938964844,293.1499938964844,0.2070945799350738,-4315.63330078125,304.1581420898437,0.8977498412132263,0.2884003221988678,0.2746306359767914,293.2843322753906,297.1499938964844,293.1499938964844,0.0097542656585574,-3033.41015625,301.9778747558594,0.490707516670227,0.050000000745058,0.2321309149265289,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,287.67462158203125,293.4480895996094,291.16656494140625,1.0,0.2394633740186691,0.7985000610351562,0.7985000610351562,1.0,1.0,-1.0055243968963623,0.40518718957901,0.6003372073173523,0.2285507768392563,0.0,0.0,0.216834157705307,47.29381561279297,43.0,-2.147810220718384,-5561.77392578125,138.59437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251708984375,304.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.421875,18000.0,0.0,0.0,0.123517520725727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556315124034881,0.1556358188390731,-4.306393748265691e-06,0.0,0.0001253545779036,0.0,0.0,6.212573528289795,0.0,0.0,0.0,0.2787891030311584,4.0,0.0,1.0
739080,293.1955261230469,297.1499938964844,293.1499938964844,0.0693796947598457,-1725.3177490234375,304.1539001464844,0.6739668846130371,0.1202907711267471,0.1098288223147392,293.66864013671875,297.1499938964844,293.1499938964844,0.0030779954977333,-245.7737731933593,295.3424072265625,0.490707516670227,0.050000000745058,0.0489359162747859,293.1732482910156,297.1499938964844,293.1499938964844,0.1685640662908554,-2706.776123046875,304.15167236328125,0.8499391078948975,0.2450296878814697,0.1723349392414093,293.2381591796875,297.1499938964844,293.1499938964844,0.2070945799350738,-4315.63330078125,304.1581420898437,0.8977498412132263,0.2884003221988678,0.2746306359767914,293.2843322753906,297.1499938964844,293.1499938964844,0.0097542656585574,-3033.41015625,301.9778747558594,0.490707516670227,0.050000000745058,0.2321309149265289,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,287.67462158203125,293.4480895996094,291.16656494140625,1.0,0.2394633740186691,0.7985000610351562,0.7985000610351562,1.0,1.0,-1.0055243968963623,0.40518718957901,0.6003372073173523,0.2285507768392563,0.0,0.0,0.216834157705307,47.29381561279297,43.0,-2.147810220718384,-5561.77392578125,138.59437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251708984375,304.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.421875,18000.0,0.0,0.0,0.123517520725727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556315124034881,0.1556358188390731,-4.306393748265691e-06,0.0,0.0001253545779036,0.0,0.0,6.212573528289795,0.0,0.0,0.0,0.2787891030311584,4.0,0.0,1.0
739140,293.1937561035156,297.1499938964844,293.1499938964844,0.0687011554837226,-1713.2227783203125,304.1537170410156,0.674566388130188,0.119495965540409,0.109060600399971,293.6545104980469,297.1499938964844,293.1499938964844,0.0029722140170633,-237.41358947753903,295.2018737792969,0.4922722280025482,0.050000000745058,0.0489074029028415,293.1712646484375,297.1499938964844,293.1499938964844,0.168345496058464,-2704.000732421875,304.1514892578125,0.8522837162017822,0.2448408156633377,0.1721613556146621,293.2366027832031,297.1499938964844,293.1499938964844,0.2053421139717102,-4286.52294921875,304.1583557128906,0.8986009955406189,0.2864850759506225,0.2727747559547424,293.28466796875,297.1499938964844,293.1499938964844,0.0096719935536384,-3018.381103515625,301.930419921875,0.4922722280025482,0.050000000745058,0.2319956719875335,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,287.69903564453125,293.4283447265625,291.1668701171875,1.0,0.2375644445419311,0.7984265685081482,0.7984265685081482,1.0,1.0,-1.001970887184143,0.4028909504413605,0.5990800261497498,0.2295958250761032,0.0,0.0,0.2146527767181396,46.56863021850586,31.0,0.5582852959632874,-5523.09716796875,136.46253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40985107421875,304.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1226000562310218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543618887662887,0.1543661952018737,-4.304003596189432e-06,0.0,0.0001244234736077,0.0,0.0,6.1563920974731445,0.0,0.0,0.0,0.2785689234733581,4.0,0.0,1.0
739200,293.1937561035156,297.1499938964844,293.1499938964844,0.0687011554837226,-1713.2227783203125,304.1537170410156,0.674566388130188,0.119495965540409,0.109060600399971,293.6545104980469,297.1499938964844,293.1499938964844,0.0029722140170633,-237.41358947753903,295.2018737792969,0.4922722280025482,0.050000000745058,0.0489074029028415,293.1712646484375,297.1499938964844,293.1499938964844,0.168345496058464,-2704.000732421875,304.1514892578125,0.8522837162017822,0.2448408156633377,0.1721613556146621,293.2366027832031,297.1499938964844,293.1499938964844,0.2053421139717102,-4286.52294921875,304.1583557128906,0.8986009955406189,0.2864850759506225,0.2727747559547424,293.28466796875,297.1499938964844,293.1499938964844,0.0096719935536384,-3018.381103515625,301.930419921875,0.4922722280025482,0.050000000745058,0.2319956719875335,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,287.69903564453125,293.4283447265625,291.1668701171875,1.0,0.2375644445419311,0.7984265685081482,0.7984265685081482,1.0,1.0,-1.001970887184143,0.4028909504413605,0.5990800261497498,0.2295958250761032,0.0,0.0,0.2146527767181396,46.56863021850586,31.0,0.5582852959632874,-5523.09716796875,136.46253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40985107421875,304.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1226000562310218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543618887662887,0.1543661952018737,-4.304003596189432e-06,0.0,0.0001244234736077,0.0,0.0,6.1563920974731445,0.0,0.0,0.0,0.2785689234733581,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680144801735878,-1700.978271484375,304.15362548828125,0.6850419044494629,0.1188354939222335,0.1083019003272056,293.63885498046875,297.1499938964844,293.1499938964844,0.0028666127473115,-229.0259552001953,295.0721740722656,0.5006698369979858,0.050000000745058,0.0487654767930507,293.1688232421875,297.1499938964844,293.1499938964844,0.1681095510721206,-2700.959716796875,304.1513977050781,0.8662571310997009,0.2447987347841262,0.1720007956027984,293.23468017578125,297.1499938964844,293.1499938964844,0.2035349905490875,-4256.40771484375,304.1585693359375,0.9126278162002563,0.284678190946579,0.2709035873413086,293.28448486328125,297.1499938964844,293.1499938964844,0.0095597747713327,-2996.25537109375,301.8847961425781,0.5006698369979858,0.050000000745058,0.2313224226236343,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,287.7245483398437,293.4088134765625,291.1693725585937,1.0,0.2316397130489349,0.7983638644218445,0.7983638644218445,1.0,1.0,-0.9976439476013184,0.400235503911972,0.5974084734916687,0.2305003404617309,0.0,0.0,0.2119590491056442,42.9626579284668,25.0,2.8364005088806152,-5478.2109375,129.2629852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,304.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.375,18000.0,0.0,0.0,0.1217424347996711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528384238481521,0.1528427302837371,-4.3013892536691856e-06,0.0,0.0001235530944541,0.0,0.0,6.089476108551025,0.0,0.0,0.0,0.2783107757568359,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680144801735878,-1700.978271484375,304.15362548828125,0.6850419044494629,0.1188354939222335,0.1083019003272056,293.63885498046875,297.1499938964844,293.1499938964844,0.0028666127473115,-229.0259552001953,295.0721740722656,0.5006698369979858,0.050000000745058,0.0487654767930507,293.1688232421875,297.1499938964844,293.1499938964844,0.1681095510721206,-2700.959716796875,304.1513977050781,0.8662571310997009,0.2447987347841262,0.1720007956027984,293.23468017578125,297.1499938964844,293.1499938964844,0.2035349905490875,-4256.40771484375,304.1585693359375,0.9126278162002563,0.284678190946579,0.2709035873413086,293.28448486328125,297.1499938964844,293.1499938964844,0.0095597747713327,-2996.25537109375,301.8847961425781,0.5006698369979858,0.050000000745058,0.2313224226236343,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,287.7245483398437,293.4088134765625,291.1693725585937,1.0,0.2316397130489349,0.7983638644218445,0.7983638644218445,1.0,1.0,-0.9976439476013184,0.400235503911972,0.5974084734916687,0.2305003404617309,0.0,0.0,0.2119590491056442,42.9626579284668,25.0,2.8364005088806152,-5478.2109375,129.2629852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,304.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.375,18000.0,0.0,0.0,0.1217424347996711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528384238481521,0.1528427302837371,-4.3013892536691856e-06,0.0,0.0001235530944541,0.0,0.0,6.089476108551025,0.0,0.0,0.0,0.2783107757568359,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674044489860534,-1690.1373291015625,304.1534423828125,0.6997555494308472,0.1182899251580238,0.1076310947537422,293.6222229003906,297.1499938964844,293.1499938964844,0.0027661961503326,-221.0364532470703,294.9506225585937,0.5123613476753235,0.050000000745058,0.0486001297831535,293.16607666015625,297.1499938964844,293.1499938964844,0.1679668426513672,-2699.13818359375,304.1511535644531,0.8856478333473206,0.2448800653219223,0.171916201710701,293.2325134277344,297.1499938964844,293.1499938964844,0.2018000483512878,-4227.4951171875,304.1585998535156,0.9337735176086426,0.2829715311527252,0.269107311964035,293.2838439941406,297.1499938964844,293.1499938964844,0.0094449771568179,-2973.1923828125,301.84051513671875,0.5123613476753235,0.050000000745058,0.2305380851030349,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,287.7501525878906,293.3900451660156,291.1714782714844,1.0,0.2249196618795395,0.7983011603355408,0.7983011603355408,1.0,1.0,-0.9934415817260742,0.397648811340332,0.5957927703857422,0.2313948422670364,0.0,0.0,0.2089568823575973,38.764434814453125,25.0,2.713421106338501,-5430.31884765625,121.15130615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.107421875,18000.0,0.0,0.0,0.1209060549736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511082053184509,0.1511125117540359,-4.298348812881159e-06,0.0,0.0001227042666869,0.0,0.0,6.013565540313721,0.0,0.0,0.0,0.2780178189277649,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674044489860534,-1690.1373291015625,304.1534423828125,0.6997555494308472,0.1182899251580238,0.1076310947537422,293.6222229003906,297.1499938964844,293.1499938964844,0.0027661961503326,-221.0364532470703,294.9506225585937,0.5123613476753235,0.050000000745058,0.0486001297831535,293.16607666015625,297.1499938964844,293.1499938964844,0.1679668426513672,-2699.13818359375,304.1511535644531,0.8856478333473206,0.2448800653219223,0.171916201710701,293.2325134277344,297.1499938964844,293.1499938964844,0.2018000483512878,-4227.4951171875,304.1585998535156,0.9337735176086426,0.2829715311527252,0.269107311964035,293.2838439941406,297.1499938964844,293.1499938964844,0.0094449771568179,-2973.1923828125,301.84051513671875,0.5123613476753235,0.050000000745058,0.2305380851030349,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,287.7501525878906,293.3900451660156,291.1714782714844,1.0,0.2249196618795395,0.7983011603355408,0.7983011603355408,1.0,1.0,-0.9934415817260742,0.397648811340332,0.5957927703857422,0.2313948422670364,0.0,0.0,0.2089568823575973,38.764434814453125,25.0,2.713421106338501,-5430.31884765625,121.15130615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.107421875,18000.0,0.0,0.0,0.1209060549736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511082053184509,0.1511125117540359,-4.298348812881159e-06,0.0,0.0001227042666869,0.0,0.0,6.013565540313721,0.0,0.0,0.0,0.2780178189277649,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671418458223342,-1685.4888916015625,304.1532897949219,0.706469714641571,0.1180478036403656,0.1073411107063293,293.6137390136719,297.1499938964844,293.1499938964844,0.0027189482934772,-217.27658081054688,294.8920593261719,0.5179742574691772,0.050000000745058,0.0485323779284954,293.1646728515625,297.1499938964844,293.1499938964844,0.1679443567991256,-2698.86962890625,304.1510009765625,0.894713282585144,0.2449496686458587,0.1719090342521667,293.2313842773437,297.1499938964844,293.1499938964844,0.2009827047586441,-4213.88720703125,304.1585388183594,0.943342387676239,0.2821479737758636,0.2682546973228454,293.28338623046875,297.1499938964844,293.1499938964844,0.0093931918963789,-2962.823486328125,301.8186950683594,0.5179742574691772,0.050000000745058,0.2302167117595672,291.17193603515625,291.1499938964844,274.3271484375,271.0209045410156,287.76275634765625,293.3811950683594,291.1720275878906,1.0,0.2222006916999817,0.7982697486877441,0.7982697486877441,1.0,1.0,-0.9915945529937744,0.3964803516864776,0.5951141715049744,0.2318684160709381,0.0,0.0,0.2074279934167862,37.04572677612305,25.0,2.0195107460021973,-5406.70654296875,117.8203353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37872314453125,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.228515625,18000.0,0.0,0.0,0.1204870343208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150218203663826,0.150222510099411,-4.2967353692802135e-06,0.0,0.0001222790306201,0.0,0.0,5.974526882171631,0.0,0.0,0.0,0.2778665721416473,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669030249118805,-1681.2725830078125,304.15313720703125,0.7123611569404602,0.1178188472986221,0.1070751845836639,293.6053161621094,297.1499938964844,293.1499938964844,0.0026735235005617,-213.66265869140625,294.8345947265625,0.5231680870056152,0.050000000745058,0.0484751984477043,293.163330078125,297.1499938964844,293.1499938964844,0.1679483950138092,-2698.94921875,304.1507873535156,0.9029327630996704,0.2450287342071533,0.1719185560941696,293.2302551269531,297.1499938964844,293.1499938964844,0.200197234749794,-4200.81640625,304.1584167480469,0.9516258239746094,0.2813393175601959,0.2674282789230346,293.2828674316406,297.1499938964844,293.1499938964844,0.0093452045693993,-2953.26904296875,301.7970275878906,0.5231680870056152,0.050000000745058,0.2299454659223556,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,287.7752380371094,293.3727722167969,291.1721496582031,1.0,0.2197980135679245,0.7982543110847473,0.7982543110847473,1.0,1.0,-0.9899007081985474,0.3953897058963775,0.5945110321044922,0.232355922460556,0.0,0.0,0.2059260010719299,35.5960693359375,25.0,1.0750901699066162,-5383.76123046875,114.98918151855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37548828125,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.197265625,18000.0,0.0,0.0,0.1200653612613678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14933742582798,0.149341732263565,-4.295109192753444e-06,0.0,0.0001218510806211,0.0,0.0,5.935905456542969,0.0,0.0,0.0,0.27771657705307,4.0,0.0,1.0
739620,293.1840209960937,297.1499938964844,293.1499938964844,0.0664757788181305,-1673.7520751953125,304.1528015136719,0.7220275402069092,0.1173926368355751,0.1065948009490966,293.5887145996094,297.1499938964844,293.1499938964844,0.0025868050288408,-206.76353454589844,294.7226257324219,0.5326219797134399,0.050000000745058,0.0483823344111442,293.1607971191406,297.1499938964844,293.1499938964844,0.1680080592632293,-2699.778076171875,304.1504211425781,0.918615996837616,0.2452067881822586,0.1719695478677749,293.22802734375,297.1499938964844,293.1499938964844,0.1986975669860839,-4175.85986328125,304.1581115722656,0.965255320072174,0.2797607481479645,0.2658354640007019,293.28179931640625,297.1499938964844,293.1499938964844,0.009257054887712,-2935.806640625,301.75396728515625,0.5326219797134399,0.050000000745058,0.2295049726963043,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,287.7998962402344,293.3572082519531,291.1716613769531,1.0,0.2158002257347107,0.7982233762741089,0.7982233762741089,1.0,1.0,-0.98683363199234,0.3933790326118469,0.5934545993804932,0.2333295792341232,0.0,0.0,0.2030468881130218,33.243648529052734,25.0,-0.3662954270839691,-5340.4794921875,110.34392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713073730469,304.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1192141100764274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476553082466125,0.1476595997810363,-4.291946424928028e-06,0.0,0.0001209871697938,0.0,0.0,5.862213134765625,0.0,0.0,0.0,0.2774294018745422,4.0,0.0,1.0
739680,293.1840209960937,297.1499938964844,293.1499938964844,0.0664757788181305,-1673.7520751953125,304.1528015136719,0.7220275402069092,0.1173926368355751,0.1065948009490966,293.5887145996094,297.1499938964844,293.1499938964844,0.0025868050288408,-206.76353454589844,294.7226257324219,0.5326219797134399,0.050000000745058,0.0483823344111442,293.1607971191406,297.1499938964844,293.1499938964844,0.1680080592632293,-2699.778076171875,304.1504211425781,0.918615996837616,0.2452067881822586,0.1719695478677749,293.22802734375,297.1499938964844,293.1499938964844,0.1986975669860839,-4175.85986328125,304.1581115722656,0.965255320072174,0.2797607481479645,0.2658354640007019,293.28179931640625,297.1499938964844,293.1499938964844,0.009257054887712,-2935.806640625,301.75396728515625,0.5326219797134399,0.050000000745058,0.2295049726963043,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,287.7998962402344,293.3572082519531,291.1716613769531,1.0,0.2158002257347107,0.7982233762741089,0.7982233762741089,1.0,1.0,-0.98683363199234,0.3933790326118469,0.5934545993804932,0.2333295792341232,0.0,0.0,0.2030468881130218,33.243648529052734,25.0,-0.3662954270839691,-5340.4794921875,110.34392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713073730469,304.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1192141100764274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476553082466125,0.1476595997810363,-4.291946424928028e-06,0.0,0.0001209871697938,0.0,0.0,5.862213134765625,0.0,0.0,0.0,0.2774294018745422,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0660987794399261,-1667.1328125,304.1524963378906,0.7297404408454895,0.1170003861188888,0.1061683744192123,293.5727233886719,297.1499938964844,293.1499938964844,0.0025046321097761,-200.2224578857422,294.6144714355469,0.540752112865448,0.050000000745058,0.048311848193407,293.1584777832031,297.1499938964844,293.1499938964844,0.1681126207113266,-2701.17919921875,304.1501159667969,0.9325720071792604,0.245402306318283,0.17205111682415,293.225830078125,297.1499938964844,293.1499938964844,0.1972697228193283,-4152.0732421875,304.15777587890625,0.975490391254425,0.2782276272773742,0.2643094956874847,293.2806701660156,297.1499938964844,293.1499938964844,0.009176755324006,-2919.9462890625,301.71124267578125,0.540752112865448,0.050000000745058,0.2291706055402755,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,287.823974609375,293.34326171875,291.1708068847656,1.0,0.212668314576149,0.7981924414634705,0.7981924414634705,1.0,1.0,-0.9841025471687316,0.3915606141090393,0.5925419330596924,0.2342659831047058,0.0,0.0,0.2003111839294433,31.459487915039062,25.0,-1.0796732902526855,-5300.244140625,106.75080871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,304.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.390625,18000.0,0.0,0.0,0.1183568909764289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146075889468193,0.1460801810026168,-4.288977834221441e-06,0.0,0.0001201171980937,0.0,0.0,5.7931952476501465,0.0,0.0,0.0,0.2771602571010589,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0660987794399261,-1667.1328125,304.1524963378906,0.7297404408454895,0.1170003861188888,0.1061683744192123,293.5727233886719,297.1499938964844,293.1499938964844,0.0025046321097761,-200.2224578857422,294.6144714355469,0.540752112865448,0.050000000745058,0.048311848193407,293.1584777832031,297.1499938964844,293.1499938964844,0.1681126207113266,-2701.17919921875,304.1501159667969,0.9325720071792604,0.245402306318283,0.17205111682415,293.225830078125,297.1499938964844,293.1499938964844,0.1972697228193283,-4152.0732421875,304.15777587890625,0.975490391254425,0.2782276272773742,0.2643094956874847,293.2806701660156,297.1499938964844,293.1499938964844,0.009176755324006,-2919.9462890625,301.71124267578125,0.540752112865448,0.050000000745058,0.2291706055402755,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,287.823974609375,293.34326171875,291.1708068847656,1.0,0.212668314576149,0.7981924414634705,0.7981924414634705,1.0,1.0,-0.9841025471687316,0.3915606141090393,0.5925419330596924,0.2342659831047058,0.0,0.0,0.2003111839294433,31.459487915039062,25.0,-1.0796732902526855,-5300.244140625,106.75080871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,304.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.390625,18000.0,0.0,0.0,0.1183568909764289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146075889468193,0.1460801810026168,-4.288977834221441e-06,0.0,0.0001201171980937,0.0,0.0,5.7931952476501465,0.0,0.0,0.0,0.2771602571010589,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657593607902526,-1661.1837158203125,304.1522216796875,0.736012876033783,0.1166344508528709,0.1057830229401588,293.5575561523437,297.1499938964844,293.1499938964844,0.0024259723722934,-193.9571075439453,294.5094909667969,0.5475804805755615,0.050000000745058,0.0482580289244651,293.1564025878906,297.1499938964844,293.1499938964844,0.1682453900575637,-2702.93408203125,304.1498718261719,0.9440831542015076,0.2456058859825134,0.1721522659063339,293.2237243652344,297.1499938964844,293.1499938964844,0.1958997845649719,-4129.21728515625,304.157470703125,0.9830556511878968,0.2767350375652313,0.2628393769264221,293.27960205078125,297.1499938964844,293.1499938964844,0.0091022020205855,-2905.23193359375,301.6687927246094,0.5475804805755615,0.050000000745058,0.2289153039455413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,287.8472900390625,293.330810546875,291.1697692871094,1.0,0.2101999223232269,0.7981604933738708,0.7981604933738708,1.0,1.0,-0.9816260933876038,0.3899047374725342,0.5917213559150696,0.2351296544075012,0.0,0.0,0.1977229714393615,30.09758377075196,25.0,-1.384921908378601,-5262.62841796875,103.93655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.970703125,18000.0,0.0,0.0,0.1175014376640319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445946395397186,0.1445989161729812,-4.286204784875736e-06,0.0,0.0001192490235553,0.0,0.0,5.728631973266602,0.0,0.0,0.0,0.2769086956977844,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657593607902526,-1661.1837158203125,304.1522216796875,0.736012876033783,0.1166344508528709,0.1057830229401588,293.5575561523437,297.1499938964844,293.1499938964844,0.0024259723722934,-193.9571075439453,294.5094909667969,0.5475804805755615,0.050000000745058,0.0482580289244651,293.1564025878906,297.1499938964844,293.1499938964844,0.1682453900575637,-2702.93408203125,304.1498718261719,0.9440831542015076,0.2456058859825134,0.1721522659063339,293.2237243652344,297.1499938964844,293.1499938964844,0.1958997845649719,-4129.21728515625,304.157470703125,0.9830556511878968,0.2767350375652313,0.2628393769264221,293.27960205078125,297.1499938964844,293.1499938964844,0.0091022020205855,-2905.23193359375,301.6687927246094,0.5475804805755615,0.050000000745058,0.2289153039455413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,287.8472900390625,293.330810546875,291.1697692871094,1.0,0.2101999223232269,0.7981604933738708,0.7981604933738708,1.0,1.0,-0.9816260933876038,0.3899047374725342,0.5917213559150696,0.2351296544075012,0.0,0.0,0.1977229714393615,30.09758377075196,25.0,-1.384921908378601,-5262.62841796875,103.93655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.970703125,18000.0,0.0,0.0,0.1175014376640319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445946395397186,0.1445989161729812,-4.286204784875736e-06,0.0,0.0001192490235553,0.0,0.0,5.728631973266602,0.0,0.0,0.0,0.2769086956977844,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654481053352356,-1655.73486328125,304.1520080566406,0.741112470626831,0.116288773715496,0.1054289191961288,293.5433654785156,297.1499938964844,293.1499938964844,0.0023498898372054,-187.8932342529297,294.406982421875,0.5532293915748596,0.050000000745058,0.048216626048088,293.1546325683594,297.1499938964844,293.1499938964844,0.1683924496173858,-2704.86181640625,304.149658203125,0.9532903432846068,0.2458075433969497,0.1722630560398101,293.2216796875,297.1499938964844,293.1499938964844,0.1945782750844955,-4107.1328125,304.1571960449219,0.9886060357093812,0.2752795815467834,0.2614172995090484,293.2785949707031,297.1499938964844,293.1499938964844,0.0090318853035569,-2891.337158203125,301.62646484375,0.5532293915748596,0.050000000745058,0.2287189066410064,291.1688537597656,291.1499938964844,274.531982421875,271.1318054199219,287.8695983886719,293.3197631835937,291.1687316894531,1.0,0.2082361876964569,0.798128604888916,0.798128604888916,1.0,1.0,-0.979341983795166,0.3883893489837646,0.5909526348114014,0.2358924001455307,0.0,0.0,0.1952785402536392,29.0493221282959,28.0,-1.476820707321167,-5227.330078125,101.6991958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652038574219,304.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.568359375,18000.0,0.0,0.0,0.1166571080684661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143208771944046,0.1432130485773086,-4.283620910427999e-06,0.0,0.000118392134027,0.0,0.0,5.66837215423584,0.0,0.0,0.0,0.2766740620136261,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654481053352356,-1655.73486328125,304.1520080566406,0.741112470626831,0.116288773715496,0.1054289191961288,293.5433654785156,297.1499938964844,293.1499938964844,0.0023498898372054,-187.8932342529297,294.406982421875,0.5532293915748596,0.050000000745058,0.048216626048088,293.1546325683594,297.1499938964844,293.1499938964844,0.1683924496173858,-2704.86181640625,304.149658203125,0.9532903432846068,0.2458075433969497,0.1722630560398101,293.2216796875,297.1499938964844,293.1499938964844,0.1945782750844955,-4107.1328125,304.1571960449219,0.9886060357093812,0.2752795815467834,0.2614172995090484,293.2785949707031,297.1499938964844,293.1499938964844,0.0090318853035569,-2891.337158203125,301.62646484375,0.5532293915748596,0.050000000745058,0.2287189066410064,291.1688537597656,291.1499938964844,274.531982421875,271.1318054199219,287.8695983886719,293.3197631835937,291.1687316894531,1.0,0.2082361876964569,0.798128604888916,0.798128604888916,1.0,1.0,-0.979341983795166,0.3883893489837646,0.5909526348114014,0.2358924001455307,0.0,0.0,0.1952785402536392,29.0493221282959,28.0,-1.476820707321167,-5227.330078125,101.6991958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652038574219,304.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.568359375,18000.0,0.0,0.0,0.1166571080684661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143208771944046,0.1432130485773086,-4.283620910427999e-06,0.0,0.000118392134027,0.0,0.0,5.66837215423584,0.0,0.0,0.0,0.2766740620136261,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653082579374313,-1653.291015625,304.1518859863281,0.7419254183769226,0.1161207184195518,0.1052695289254188,293.53668212890625,297.1499938964844,293.1499938964844,0.0023129740729928,-184.94998168945312,294.3563842773437,0.5543454885482788,0.050000000745058,0.0482087433338165,293.1538391113281,297.1499938964844,293.1499938964844,0.1684753596782684,-2705.945068359375,304.1495666503906,0.9551424980163574,0.245902806520462,0.1723255664110183,293.220703125,297.1499938964844,293.1499938964844,0.1939419656991958,-4096.4912109375,304.15704345703125,0.9892436265945436,0.2745640575885772,0.2607313692569732,293.27813720703125,297.1499938964844,293.1499938964844,0.009000307880342,-2885.172119140625,301.6053161621094,0.5543454885482788,0.050000000745058,0.2286815345287323,291.1683044433594,291.1499938964844,274.55291748046875,271.1428527832031,287.8802490234375,293.3147277832031,291.16815185546875,1.0,0.2078769505023956,0.7981126308441162,0.7981126308441162,1.0,1.0,-0.9783481359481812,0.387719988822937,0.5906281471252441,0.2362490445375442,0.0,0.0,0.1941120475530624,28.85037422180176,28.0,-1.5867805480957031,-5210.63037109375,101.15679931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,304.6302185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37109375,18000.0,0.0,0.0,0.1162419840693473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425504386425018,0.1425547152757644,-4.282396730559412e-06,0.0,0.0001179708342533,0.0,0.0,5.639795303344727,0.0,0.0,0.0,0.2765628397464752,4.0,0.0,1.0
