time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740160,293.17578125,297.1499938964844,293.1499938964844,0.0651775822043418,-1651.0107421875,304.1517944335937,0.7414711713790894,0.1159528419375419,0.1051194593310356,293.53033447265625,297.1499938964844,293.1499938964844,0.002276694169268,-182.0576019287109,294.3059997558594,0.5542277097702026,0.050000000745058,0.0482095703482627,293.15313720703125,297.1499938964844,293.1499938964844,0.168562427163124,-2707.081298828125,304.1495056152344,0.9550884962081908,0.2459893077611923,0.1723895817995071,293.2197570800781,297.1499938964844,293.1499938964844,0.1933226138353347,-4086.12890625,304.1568908691406,0.988413631916046,0.2738549709320068,0.2600607275962829,293.2777099609375,297.1499938964844,293.1499938964844,0.0089711379259824,-2879.55126953125,301.5841369628906,0.5542277097702026,0.050000000745058,0.2286854535341262,291.1676330566406,291.1499938964844,274.57342529296875,271.1536865234375,287.8905639648437,293.3100891113281,291.1674499511719,1.0,0.2078513205051422,0.7980979681015015,0.7980979681015015,1.0,1.0,-0.977445662021637,0.3871060609817505,0.5903396010398865,0.2365883737802505,0.0,0.0,0.193002238869667,28.872203826904297,31.0,-1.8298368453979488,-5194.63720703125,101.00184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362060546875,304.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1158336251974105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419208347797393,0.141925111413002,-4.281218934920616e-06,0.0,0.0001175564102595,0.0,0.0,5.61248254776001,0.0,0.0,0.0,0.2764565348625183,4.0,0.0,1.0
740220,293.1742248535156,297.1499938964844,293.1499938964844,0.0649336352944374,-1646.7603759765625,304.151611328125,0.7377204895019531,0.1156146228313446,0.104837030172348,293.5186767578125,297.1499938964844,293.1499938964844,0.0022053571883589,-176.3699493408203,294.2054443359375,0.5512115359306335,0.050000000745058,0.0482311137020587,293.1520690917969,297.1499938964844,293.1499938964844,0.1687340289354324,-2709.316162109375,304.1493835449219,0.9506308436393738,0.2461300641298294,0.1725114732980728,293.21795654296875,297.1499938964844,293.1499938964844,0.1921237558126449,-4066.05419921875,304.1565856933594,0.9832823872566224,0.2724537849426269,0.2587560713291168,293.2769775390625,297.1499938964844,293.1499938964844,0.0089181270450353,-2869.50634765625,301.5415954589844,0.5512115359306335,0.050000000745058,0.2287876456975937,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,287.9101257324219,293.3017578125,291.16583251953125,1.0,0.2086454331874847,0.798068642616272,0.798068642616272,1.0,1.0,-0.9758357405662536,0.3860088288784027,0.5898268818855286,0.2371971905231475,0.0,0.0,0.1909677684307098,29.41937065124512,34.0,-2.1761605739593506,-5164.99951171875,101.5696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,304.5899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1150439754128456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407690793275833,0.1407733559608459,-4.2790397856151685e-06,0.0,0.0001167550071841,0.0,0.0,5.562555313110352,0.0,0.0,0.0,0.2762617766857147,4.0,0.0,1.0
740280,293.1742248535156,297.1499938964844,293.1499938964844,0.0649336352944374,-1646.7603759765625,304.151611328125,0.7377204895019531,0.1156146228313446,0.104837030172348,293.5186767578125,297.1499938964844,293.1499938964844,0.0022053571883589,-176.3699493408203,294.2054443359375,0.5512115359306335,0.050000000745058,0.0482311137020587,293.1520690917969,297.1499938964844,293.1499938964844,0.1687340289354324,-2709.316162109375,304.1493835449219,0.9506308436393738,0.2461300641298294,0.1725114732980728,293.21795654296875,297.1499938964844,293.1499938964844,0.1921237558126449,-4066.05419921875,304.1565856933594,0.9832823872566224,0.2724537849426269,0.2587560713291168,293.2769775390625,297.1499938964844,293.1499938964844,0.0089181270450353,-2869.50634765625,301.5415954589844,0.5512115359306335,0.050000000745058,0.2287876456975937,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,287.9101257324219,293.3017578125,291.16583251953125,1.0,0.2086454331874847,0.798068642616272,0.798068642616272,1.0,1.0,-0.9758357405662536,0.3860088288784027,0.5898268818855286,0.2371971905231475,0.0,0.0,0.1909677684307098,29.41937065124512,34.0,-2.1761605739593506,-5164.99951171875,101.5696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,304.5899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1150439754128456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407690793275833,0.1407733559608459,-4.2790397856151685e-06,0.0,0.0001167550071841,0.0,0.0,5.562555313110352,0.0,0.0,0.0,0.2762617766857147,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647044628858566,-1642.7701416015625,304.1514587402344,0.7311596870422363,0.115270085632801,0.104570597410202,293.5084228515625,297.1499938964844,293.1499938964844,0.0021349878516048,-170.7573699951172,294.10498046875,0.5454105734825134,0.050000000745058,0.0482746511697769,293.1513671875,297.1499938964844,293.1499938964844,0.168886512517929,-2711.29443359375,304.1493225097656,0.9415027499198914,0.2462193369865417,0.172615572810173,293.2162780761719,297.1499938964844,293.1499938964844,0.1909672915935516,-4046.658447265625,304.15631103515625,0.9740725755691528,0.2710735499858856,0.2574936151504516,293.27642822265625,297.1499938964844,293.1499938964844,0.0088706687092781,-2860.694091796875,301.498779296875,0.5454105734825134,0.050000000745058,0.2289941608905792,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,287.92828369140625,293.2946472167969,291.1641845703125,1.0,0.2103612124919891,0.7980393171310425,0.7980393171310425,1.0,1.0,-0.9744258522987366,0.3850570917129516,0.5893687605857849,0.2377046942710876,0.0,0.0,0.1891575157642364,30.522647857666016,37.0,-2.270543575286865,-5138.154296875,103.09967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34991455078125,304.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.041015625,18000.0,0.0,0.0,0.1143015995621681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397515535354614,0.139755830168724,-4.27711165684741e-06,0.0,0.000116001596325,0.0,0.0,5.518515110015869,0.0,0.0,0.0,0.2760898768901825,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647044628858566,-1642.7701416015625,304.1514587402344,0.7311596870422363,0.115270085632801,0.104570597410202,293.5084228515625,297.1499938964844,293.1499938964844,0.0021349878516048,-170.7573699951172,294.10498046875,0.5454105734825134,0.050000000745058,0.0482746511697769,293.1513671875,297.1499938964844,293.1499938964844,0.168886512517929,-2711.29443359375,304.1493225097656,0.9415027499198914,0.2462193369865417,0.172615572810173,293.2162780761719,297.1499938964844,293.1499938964844,0.1909672915935516,-4046.658447265625,304.15631103515625,0.9740725755691528,0.2710735499858856,0.2574936151504516,293.27642822265625,297.1499938964844,293.1499938964844,0.0088706687092781,-2860.694091796875,301.498779296875,0.5454105734825134,0.050000000745058,0.2289941608905792,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,287.92828369140625,293.2946472167969,291.1641845703125,1.0,0.2103612124919891,0.7980393171310425,0.7980393171310425,1.0,1.0,-0.9744258522987366,0.3850570917129516,0.5893687605857849,0.2377046942710876,0.0,0.0,0.1891575157642364,30.522647857666016,37.0,-2.270543575286865,-5138.154296875,103.09967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34991455078125,304.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.041015625,18000.0,0.0,0.0,0.1143015995621681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397515535354614,0.139755830168724,-4.27711165684741e-06,0.0,0.000116001596325,0.0,0.0,5.518515110015869,0.0,0.0,0.0,0.2760898768901825,4.0,0.0,1.0
740460,293.1717834472656,297.1499938964844,293.1499938964844,0.0644834265112876,-1638.9222412109375,304.1513366699219,0.7227977514266968,0.1149168238043785,0.1043133810162544,293.49957275390625,297.1499938964844,293.1499938964844,0.0020649097859859,-165.1656951904297,294.0041198730469,0.5379077196121216,0.050000000745058,0.0483356490731239,293.15106201171875,297.1499938964844,293.1499938964844,0.1690061688423156,-2712.83935546875,304.1493530273437,0.9291114211082458,0.2462476789951324,0.1726917624473571,293.2146911621094,297.1499938964844,293.1499938964844,0.1898459941148758,-4027.8212890625,304.1560974121094,0.9614362716674804,0.269712895154953,0.2562672793865204,293.27606201171875,297.1499938964844,293.1499938964844,0.0088273389264941,-2852.79248046875,301.4556884765625,0.5379077196121216,0.050000000745058,0.2292835116386413,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,287.9449768066406,293.28863525390625,291.16259765625,1.0,0.2127839922904968,0.7980031371116638,0.7980031371116638,1.0,1.0,-0.973157286643982,0.3842197060585022,0.5889375805854797,0.2381084710359573,0.0,0.0,0.1875584572553634,32.06669998168945,40.0,-2.221510171890259,-5113.759765625,105.3852081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1136180981993675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388566941022873,0.1388609707355499,-4.275416358723305e-06,0.0,0.000115307928354,0.0,0.0,5.479840755462647,0.0,0.0,0.0,0.2759389281272888,4.0,0.0,1.0
740520,293.1717834472656,297.1499938964844,293.1499938964844,0.0644834265112876,-1638.9222412109375,304.1513366699219,0.7227977514266968,0.1149168238043785,0.1043133810162544,293.49957275390625,297.1499938964844,293.1499938964844,0.0020649097859859,-165.1656951904297,294.0041198730469,0.5379077196121216,0.050000000745058,0.0483356490731239,293.15106201171875,297.1499938964844,293.1499938964844,0.1690061688423156,-2712.83935546875,304.1493530273437,0.9291114211082458,0.2462476789951324,0.1726917624473571,293.2146911621094,297.1499938964844,293.1499938964844,0.1898459941148758,-4027.8212890625,304.1560974121094,0.9614362716674804,0.269712895154953,0.2562672793865204,293.27606201171875,297.1499938964844,293.1499938964844,0.0088273389264941,-2852.79248046875,301.4556884765625,0.5379077196121216,0.050000000745058,0.2292835116386413,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,287.9449768066406,293.28863525390625,291.16259765625,1.0,0.2127839922904968,0.7980031371116638,0.7980031371116638,1.0,1.0,-0.973157286643982,0.3842197060585022,0.5889375805854797,0.2381084710359573,0.0,0.0,0.1875584572553634,32.06669998168945,40.0,-2.221510171890259,-5113.759765625,105.3852081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1136180981993675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388566941022873,0.1388609707355499,-4.275416358723305e-06,0.0,0.000115307928354,0.0,0.0,5.479840755462647,0.0,0.0,0.0,0.2759389281272888,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642658323049545,-1635.1336669921875,304.1512451171875,0.713127076625824,0.1145534813404083,0.1040606275200843,293.4921264648437,297.1499938964844,293.1499938964844,0.0019946433603763,-159.55653381347656,293.9025573730469,0.5295970439910889,0.050000000745058,0.0484106391668319,293.1511535644531,297.1499938964844,293.1499938964844,0.169080913066864,-2713.796630859375,304.1494445800781,0.9150417447090148,0.2462060302495956,0.1727311164140701,293.2132263183594,297.1499938964844,293.1499938964844,0.1887546777725219,-4009.455810546875,304.1558837890625,0.9461715817451476,0.2683710753917694,0.2550728321075439,293.27587890625,297.1499938964844,293.1499938964844,0.0087870750576257,-2845.55859375,301.4122314453125,0.5295970439910889,0.050000000745058,0.2296392321586609,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,287.9602355957031,293.2835693359375,291.1611328125,1.0,0.2157436907291412,0.7979668974876404,0.7979668974876404,1.0,1.0,-0.971984565258026,0.3834707140922546,0.5885138511657715,0.2384153455495834,0.0,0.0,0.1861522942781448,33.96360778808594,43.0,-2.073809862136841,-5091.5693359375,108.26897430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,304.5158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130020692944526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380738765001297,0.1380781531333923,-4.273934791854117e-06,0.0,0.00011468273442,0.0,0.0,5.4460530281066895,0.0,0.0,0.0,0.2758070528507232,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642658323049545,-1635.1336669921875,304.1512451171875,0.713127076625824,0.1145534813404083,0.1040606275200843,293.4921264648437,297.1499938964844,293.1499938964844,0.0019946433603763,-159.55653381347656,293.9025573730469,0.5295970439910889,0.050000000745058,0.0484106391668319,293.1511535644531,297.1499938964844,293.1499938964844,0.169080913066864,-2713.796630859375,304.1494445800781,0.9150417447090148,0.2462060302495956,0.1727311164140701,293.2132263183594,297.1499938964844,293.1499938964844,0.1887546777725219,-4009.455810546875,304.1558837890625,0.9461715817451476,0.2683710753917694,0.2550728321075439,293.27587890625,297.1499938964844,293.1499938964844,0.0087870750576257,-2845.55859375,301.4122314453125,0.5295970439910889,0.050000000745058,0.2296392321586609,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,287.9602355957031,293.2835693359375,291.1611328125,1.0,0.2157436907291412,0.7979668974876404,0.7979668974876404,1.0,1.0,-0.971984565258026,0.3834707140922546,0.5885138511657715,0.2384153455495834,0.0,0.0,0.1861522942781448,33.96360778808594,43.0,-2.073809862136841,-5091.5693359375,108.26897430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,304.5158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130020692944526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380738765001297,0.1380781531333923,-4.273934791854117e-06,0.0,0.00011468273442,0.0,0.0,5.4460530281066895,0.0,0.0,0.0,0.2758070528507232,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641573071479797,-1633.2437744140625,304.1512145996094,0.7077716588973999,0.1143678277730941,0.1039348989725112,293.4888916015625,297.1499938964844,293.1499938964844,0.0019593271426856,-156.7364501953125,293.8514404296875,0.5253542065620422,0.050000000745058,0.0484525263309478,293.1513061523437,297.1499938964844,293.1499938964844,0.169097900390625,-2714.009765625,304.1495056152344,0.907961905002594,0.2461560070514679,0.1727342754602432,293.2125549316406,297.1499938964844,293.1499938964844,0.1882191300392151,-4000.431884765625,304.1557922363281,0.9378841519355774,0.2677071690559387,0.254486620426178,293.2758483886719,297.1499938964844,293.1499938964844,0.0087678348645567,-2842.133056640625,301.390380859375,0.5253542065620422,0.050000000745058,0.2298379242420196,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,287.9673156738281,293.2813720703125,291.1604309082031,1.0,0.2173819094896316,0.7979487776756287,0.7979487776756287,1.0,1.0,-0.9714226722717284,0.3831218183040619,0.5883008241653442,0.2385361492633819,0.0,0.0,0.1855153143405914,35.022701263427734,43.0,-1.9777402877807613,-5081.22607421875,109.89642333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212890625,304.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127213239669799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377206295728683,0.1377248913049698,-4.273267222743016e-06,0.0,0.0001143978151958,0.0,0.0,5.430820465087891,0.0,0.0,0.0,0.2757475972175598,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640485286712646,-1631.34912109375,304.15118408203125,0.7022102475166321,0.1141796186566352,0.1038091629743576,293.4859619140625,297.1499938964844,293.1499938964844,0.0019238491076976,-153.90286254882812,293.80010986328125,0.5211431384086609,0.050000000745058,0.048496913164854,293.1515808105469,297.1499938964844,293.1499938964844,0.1690996587276458,-2714.0244140625,304.14959716796875,0.9012059569358826,0.2460852861404419,0.1727251559495926,293.2118530273437,297.1499938964844,293.1499938964844,0.18768972158432,-3991.503662109375,304.1557006835937,0.9293928742408752,0.2670479118824005,0.2539072632789612,293.2758483886719,297.1499938964844,293.1499938964844,0.0087490640580654,-2838.806396484375,301.368408203125,0.5211431384086609,0.050000000745058,0.2300484776496887,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,287.9740295410156,293.27935791015625,291.1597900390625,1.0,0.21910460293293,0.7979313731193542,0.7979313731193542,1.0,1.0,-0.9708714485168456,0.3827861547470093,0.5880852937698364,0.238637626171112,0.0,0.0,0.1849180907011032,36.144752502441406,46.0,-1.8708670139312744,-5071.34375,111.62830352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31402587890625,304.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124591380357742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373903453350067,0.1373946219682693,-4.27264376412495e-06,0.0,0.0001141317334258,0.0,0.0,5.416586875915527,0.0,0.0,0.0,0.2756920754909515,4.0,0.0,1.0
740820,293.1694641113281,297.1499938964844,293.1499938964844,0.0638300627470016,-1627.5435791015625,304.1511535644531,0.6910684704780579,0.1137971356511116,0.103557601571083,293.48095703125,297.1499938964844,293.1499938964844,0.0018523271428421,-148.18887329101562,293.6966857910156,0.5130007863044739,0.050000000745058,0.0485920719802379,293.15240478515625,297.1499938964844,293.1499938964844,0.1690540760755539,-2713.4169921875,304.1498107910156,0.8880181312561035,0.2458792477846145,0.1726675778627395,293.2105712890625,297.1499938964844,293.1499938964844,0.1866481155157089,-3973.915283203125,304.1555480957031,0.9126564264297484,0.2657434046268463,0.252767950296402,293.2759704589844,297.1499938964844,293.1499938964844,0.0087126418948173,-2832.380859375,301.32421875,0.5130007863044739,0.050000000745058,0.2304998785257339,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,287.986572265625,293.2760925292969,291.1586608886719,1.0,0.22274911403656,0.7978965640068054,0.7978965640068054,1.0,1.0,-0.9697890877723694,0.3821447789669037,0.5876442790031433,0.2387906461954116,0.0,0.0,0.1838284730911255,38.54955291748047,49.0,-1.6225662231445312,-5052.80615234375,115.3556900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,304.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119894087314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367904990911483,0.136794775724411,-4.27151508120005e-06,0.0,0.000113655012683,0.0,0.0,5.390758037567139,0.0,0.0,0.0,0.2755913138389587,4.0,0.0,1.0
740880,293.1694641113281,297.1499938964844,293.1499938964844,0.0638300627470016,-1627.5435791015625,304.1511535644531,0.6910684704780579,0.1137971356511116,0.103557601571083,293.48095703125,297.1499938964844,293.1499938964844,0.0018523271428421,-148.18887329101562,293.6966857910156,0.5130007863044739,0.050000000745058,0.0485920719802379,293.15240478515625,297.1499938964844,293.1499938964844,0.1690540760755539,-2713.4169921875,304.1498107910156,0.8880181312561035,0.2458792477846145,0.1726675778627395,293.2105712890625,297.1499938964844,293.1499938964844,0.1866481155157089,-3973.915283203125,304.1555480957031,0.9126564264297484,0.2657434046268463,0.252767950296402,293.2759704589844,297.1499938964844,293.1499938964844,0.0087126418948173,-2832.380859375,301.32421875,0.5130007863044739,0.050000000745058,0.2304998785257339,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,287.986572265625,293.2760925292969,291.1586608886719,1.0,0.22274911403656,0.7978965640068054,0.7978965640068054,1.0,1.0,-0.9697890877723694,0.3821447789669037,0.5876442790031433,0.2387906461954116,0.0,0.0,0.1838284730911255,38.54955291748047,49.0,-1.6225662231445312,-5052.80615234375,115.3556900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,304.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119894087314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367904990911483,0.136794775724411,-4.27151508120005e-06,0.0,0.000113655012683,0.0,0.0,5.390758037567139,0.0,0.0,0.0,0.2755913138389587,4.0,0.0,1.0
740940,293.1688232421875,297.1499938964844,293.1499938964844,0.0636230483651161,-1623.9364013671875,304.151123046875,0.6802400946617126,0.113434799015522,0.1033224985003471,293.4770202636719,297.1499938964844,293.1499938964844,0.0017798470798879,-142.39483642578125,293.59246826171875,0.5053926110267639,0.050000000745058,0.0486943684518337,293.1535339355469,297.1499938964844,293.1499938964844,0.1689387261867523,-2711.902587890625,304.1500549316406,0.875190019607544,0.2455936968326568,0.1725578755140304,293.2093200683594,297.1499938964844,293.1499938964844,0.1856278181076049,-3956.65380859375,304.1553955078125,0.8977101445198059,0.2644653618335724,0.2516582906246185,293.2762145996094,297.1499938964844,293.1499938964844,0.0086771482601761,-2826.103271484375,301.2797241210937,0.5053926110267639,0.050000000745058,0.2309851199388504,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,287.9993591308594,293.27618408203125,291.1579895019531,1.0,0.2265951931476593,0.7978618144989014,0.7978618144989014,1.0,1.0,-0.9687485694885254,0.3815438747406006,0.5872046947479248,0.238896831870079,0.0,0.0,0.1828128844499588,41.13428497314453,52.0,-0.9748415350914,-5035.2861328125,119.3807601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823181152344,304.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16796875,18000.0,0.0,0.0,0.1115910485386848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362466663122177,0.1362509280443191,-4.270516910764854e-06,0.0,0.0001132507240981,0.0,0.0,5.367392063140869,0.0,0.0,0.0,0.2755004167556762,4.0,0.0,1.0
741000,293.1688232421875,297.1499938964844,293.1499938964844,0.0636230483651161,-1623.9364013671875,304.151123046875,0.6802400946617126,0.113434799015522,0.1033224985003471,293.4770202636719,297.1499938964844,293.1499938964844,0.0017798470798879,-142.39483642578125,293.59246826171875,0.5053926110267639,0.050000000745058,0.0486943684518337,293.1535339355469,297.1499938964844,293.1499938964844,0.1689387261867523,-2711.902587890625,304.1500549316406,0.875190019607544,0.2455936968326568,0.1725578755140304,293.2093200683594,297.1499938964844,293.1499938964844,0.1856278181076049,-3956.65380859375,304.1553955078125,0.8977101445198059,0.2644653618335724,0.2516582906246185,293.2762145996094,297.1499938964844,293.1499938964844,0.0086771482601761,-2826.103271484375,301.2797241210937,0.5053926110267639,0.050000000745058,0.2309851199388504,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,287.9993591308594,293.27618408203125,291.1579895019531,1.0,0.2265951931476593,0.7978618144989014,0.7978618144989014,1.0,1.0,-0.9687485694885254,0.3815438747406006,0.5872046947479248,0.238896831870079,0.0,0.0,0.1828128844499588,41.13428497314453,52.0,-0.9748415350914,-5035.2861328125,119.3807601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823181152344,304.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16796875,18000.0,0.0,0.0,0.1115910485386848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362466663122177,0.1362509280443191,-4.270516910764854e-06,0.0,0.0001132507240981,0.0,0.0,5.367392063140869,0.0,0.0,0.0,0.2755004167556762,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634341984987258,-1620.6483154296875,304.15106201171875,0.6700021624565125,0.1130838021636009,0.1031091287732124,293.4739990234375,297.1499938964844,293.1499938964844,0.0017063429113477,-136.51739501953125,293.4871520996094,0.4983759522438049,0.050000000745058,0.0488023050129413,293.1549377441406,297.1499938964844,293.1499938964844,0.1687532514333725,-2709.482421875,304.1503601074219,0.8630109429359436,0.2452163696289062,0.172392338514328,293.20806884765625,297.1499938964844,293.1499938964844,0.1846350282430648,-3939.834716796875,304.1552429199219,0.8839170336723328,0.2632134258747101,0.2505800127983093,293.2765808105469,297.1499938964844,293.1499938964844,0.0086423968896269,-2819.9541015625,301.23486328125,0.4983759522438049,0.050000000745058,0.2314971089363098,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,288.010498046875,293.27655029296875,291.1574401855469,1.0,0.2305726259946823,0.7978260517120361,0.7978260517120361,1.0,1.0,-0.967743754386902,0.3809780180454254,0.586765706539154,0.23896124958992,0.0,0.0,0.181844025850296,43.861087799072266,55.0,-0.8636499047279358,-5018.6455078125,123.63926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,304.4291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112561225891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357248127460479,0.1357290893793106,-4.269578766979976e-06,0.0,0.0001129108277382,0.0,0.0,5.345012664794922,0.0,0.0,0.0,0.2754138112068176,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634341984987258,-1620.6483154296875,304.15106201171875,0.6700021624565125,0.1130838021636009,0.1031091287732124,293.4739990234375,297.1499938964844,293.1499938964844,0.0017063429113477,-136.51739501953125,293.4871520996094,0.4983759522438049,0.050000000745058,0.0488023050129413,293.1549377441406,297.1499938964844,293.1499938964844,0.1687532514333725,-2709.482421875,304.1503601074219,0.8630109429359436,0.2452163696289062,0.172392338514328,293.20806884765625,297.1499938964844,293.1499938964844,0.1846350282430648,-3939.834716796875,304.1552429199219,0.8839170336723328,0.2632134258747101,0.2505800127983093,293.2765808105469,297.1499938964844,293.1499938964844,0.0086423968896269,-2819.9541015625,301.23486328125,0.4983759522438049,0.050000000745058,0.2314971089363098,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,288.010498046875,293.27655029296875,291.1574401855469,1.0,0.2305726259946823,0.7978260517120361,0.7978260517120361,1.0,1.0,-0.967743754386902,0.3809780180454254,0.586765706539154,0.23896124958992,0.0,0.0,0.181844025850296,43.861087799072266,55.0,-0.8636499047279358,-5018.6455078125,123.63926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,304.4291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112561225891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357248127460479,0.1357290893793106,-4.269578766979976e-06,0.0,0.0001129108277382,0.0,0.0,5.345012664794922,0.0,0.0,0.0,0.2754138112068176,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632478520274162,-1617.4073486328125,304.1510314941406,0.6604531407356262,0.1127269715070724,0.1028972119092941,293.4718322753906,297.1499938964844,293.1499938964844,0.0016316323308274,-130.54385375976562,293.38037109375,0.4918654561042785,0.050000000745058,0.0489147864282131,293.1567077636719,297.1499938964844,293.1499938964844,0.1684866696596145,-2706.01806640625,304.1506652832031,0.8515942096710205,0.2447312623262405,0.1721574515104293,293.2068786621094,297.1499938964844,293.1499938964844,0.1836701929569244,-3923.473876953125,304.1551208496094,0.8709690570831299,0.261983186006546,0.2495274841785431,293.27703857421875,297.1499938964844,293.1499938964844,0.0086082741618156,-2813.937744140625,301.1895751953125,0.4918654561042785,0.050000000745058,0.2320306897163391,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,288.0198059082031,293.2770080566406,291.1567077636719,1.0,0.2346250712871551,0.7977903485298157,0.7977903485298157,1.0,1.0,-0.9667196273803712,0.3804232478141784,0.5862963795661926,0.2389703541994094,0.0,0.0,0.1809834837913513,46.7016487121582,58.0,-0.9683082699775696,-5003.53515625,128.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.110975369811058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352564543485641,0.1352607160806656,-4.268712928023888e-06,0.0,0.0001126258939621,0.0,0.0,5.3249125480651855,0.0,0.0,0.0,0.2753357291221618,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632478520274162,-1617.4073486328125,304.1510314941406,0.6604531407356262,0.1127269715070724,0.1028972119092941,293.4718322753906,297.1499938964844,293.1499938964844,0.0016316323308274,-130.54385375976562,293.38037109375,0.4918654561042785,0.050000000745058,0.0489147864282131,293.1567077636719,297.1499938964844,293.1499938964844,0.1684866696596145,-2706.01806640625,304.1506652832031,0.8515942096710205,0.2447312623262405,0.1721574515104293,293.2068786621094,297.1499938964844,293.1499938964844,0.1836701929569244,-3923.473876953125,304.1551208496094,0.8709690570831299,0.261983186006546,0.2495274841785431,293.27703857421875,297.1499938964844,293.1499938964844,0.0086082741618156,-2813.937744140625,301.1895751953125,0.4918654561042785,0.050000000745058,0.2320306897163391,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,288.0198059082031,293.2770080566406,291.1567077636719,1.0,0.2346250712871551,0.7977903485298157,0.7977903485298157,1.0,1.0,-0.9667196273803712,0.3804232478141784,0.5862963795661926,0.2389703541994094,0.0,0.0,0.1809834837913513,46.7016487121582,58.0,-0.9683082699775696,-5003.53515625,128.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.110975369811058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352564543485641,0.1352607160806656,-4.268712928023888e-06,0.0,0.0001126258939621,0.0,0.0,5.3249125480651855,0.0,0.0,0.0,0.2753357291221618,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.063153438270092,-1615.765625,304.1510009765625,0.6559533476829529,0.1125451028347015,0.1027896925806999,293.4710693359375,297.1499938964844,293.1499938964844,0.0015937441494315,-127.51436614990234,293.3263244628906,0.4887458086013794,0.050000000745058,0.0489724650979042,293.1577453613281,297.1499938964844,293.1499938964844,0.1683170050382614,-2703.81640625,304.1508483886719,0.8461737036705017,0.2444428950548172,0.1720096468925476,293.2063293457031,297.1499938964844,293.1499938964844,0.1831970959901809,-3915.44384765625,304.155029296875,0.8648461699485779,0.2613761723041534,0.2490103989839553,293.2772827148437,297.1499938964844,293.1499938964844,0.0085913427174091,-2810.94970703125,301.166748046875,0.4887458086013794,0.050000000745058,0.2323042899370193,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,288.02374267578125,293.2772521972656,291.1563415527344,1.0,0.2366665601730346,0.7977725267410278,0.7977725267410278,1.0,1.0,-0.9661903381347656,0.3801457583904266,0.5860445499420166,0.2389514297246933,0.0,0.0,0.1805946677923202,48.1577033996582,58.0,-1.0027302503585815,-4996.6171875,130.3383331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.1108541339635849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350451111793518,0.1350493729114532,-4.26831911681802e-06,0.0,0.0001125028502428,0.0,0.0,5.315843105316162,0.0,0.0,0.0,0.2753004133701324,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630578994750976,-1614.1043701171875,304.1510009765625,0.6516417860984802,0.1123610734939575,0.1026809141039848,293.47052001953125,297.1499938964844,293.1499938964844,0.0015554713318124,-124.45398712158205,293.2719116210937,0.4856809079647064,0.050000000745058,0.0490309372544288,293.1588439941406,297.1499938964844,293.1499938964844,0.168123111128807,-2701.302001953125,304.15106201171875,0.8409412503242493,0.2441247552633285,0.1718418449163437,293.20574951171875,297.1499938964844,293.1499938964844,0.182729423046112,-3907.50146484375,304.15496826171875,0.8589674830436707,0.2607741951942444,0.2484988570213318,293.277587890625,297.1499938964844,293.1499938964844,0.0085744420066475,-2807.961181640625,301.1438293457031,0.4856809079647064,0.050000000745058,0.2325816601514816,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,288.0272216796875,293.2775573730469,291.1559753417969,1.0,0.2387110739946365,0.7977557182312012,0.7977557182312012,1.0,1.0,-0.9656474590301514,0.3798672556877136,0.5857802033424377,0.2389167547225952,0.0,0.0,0.1802310794591903,49.633331298828125,46.0,-1.0231268405914309,-4990.09814453125,132.63172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1107437834143638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348474621772766,0.134851723909378,-4.2679498619691e-06,0.0,0.0001123908659792,0.0,0.0,5.307363033294678,0.0,0.0,0.0,0.2752673923969269,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627532228827476,-1608.77392578125,304.15118408203125,0.6525142788887024,0.1120199561119079,0.1023414805531501,293.4698181152344,297.1499938964844,293.1499938964844,0.001473766635172,-117.91595458984376,293.1628112792969,0.4868930876255035,0.050000000745058,0.0490076504647731,293.1611328125,297.1499938964844,293.1499938964844,0.1675478368997573,-2693.814697265625,304.15167236328125,0.8421391844749451,0.2434422820806503,0.1713593453168869,293.2045288085937,297.1499938964844,293.1499938964844,0.1816804558038711,-3889.590576171875,304.1550598144531,0.8597381114959717,0.2596068084239959,0.2473607212305069,293.2781066894531,297.1499938964844,293.1499938964844,0.0085079278796911,-2793.779052734375,301.0982360839844,0.4868930876255035,0.050000000745058,0.2324711829423904,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,288.0335998535156,293.278076171875,291.15631103515625,1.0,0.2370811104774475,0.7977222204208374,0.7977222204208374,1.0,1.0,-0.9631349444389344,0.3787070214748382,0.5844279527664185,0.2384374290704727,0.0,0.0,0.1794366240501403,49.01384353637695,34.0,0.765924334526062,-4975.3955078125,131.00669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22430419921875,304.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.110548198223114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344576328992843,0.134461909532547,-4.267270924174227e-06,0.0,0.0001121923633036,0.0,0.0,5.290704727172852,0.0,0.0,0.0,0.2752026915550232,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627532228827476,-1608.77392578125,304.15118408203125,0.6525142788887024,0.1120199561119079,0.1023414805531501,293.4698181152344,297.1499938964844,293.1499938964844,0.001473766635172,-117.91595458984376,293.1628112792969,0.4868930876255035,0.050000000745058,0.0490076504647731,293.1611328125,297.1499938964844,293.1499938964844,0.1675478368997573,-2693.814697265625,304.15167236328125,0.8421391844749451,0.2434422820806503,0.1713593453168869,293.2045288085937,297.1499938964844,293.1499938964844,0.1816804558038711,-3889.590576171875,304.1550598144531,0.8597381114959717,0.2596068084239959,0.2473607212305069,293.2781066894531,297.1499938964844,293.1499938964844,0.0085079278796911,-2793.779052734375,301.0982360839844,0.4868930876255035,0.050000000745058,0.2324711829423904,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,288.0335998535156,293.278076171875,291.15631103515625,1.0,0.2370811104774475,0.7977222204208374,0.7977222204208374,1.0,1.0,-0.9631349444389344,0.3787070214748382,0.5844279527664185,0.2384374290704727,0.0,0.0,0.1794366240501403,49.01384353637695,34.0,0.765924334526062,-4975.3955078125,131.00669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22430419921875,304.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.110548198223114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344576328992843,0.134461909532547,-4.267270924174227e-06,0.0,0.0001121923633036,0.0,0.0,5.290704727172852,0.0,0.0,0.0,0.2752026915550232,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623881556093692,-1602.37353515625,304.1513977050781,0.661829948425293,0.1117459833621978,0.1019492372870445,293.4696350097656,297.1499938964844,293.1499938964844,0.0013879913603886,-111.0442123413086,293.05438232421875,0.4943848252296448,0.050000000745058,0.0488699376583099,293.16326904296875,297.1499938964844,293.1499938964844,0.1668064445257187,-2684.155517578125,304.15234375,0.8535798788070679,0.2427234798669815,0.1707637906074524,293.203125,297.1499938964844,293.1499938964844,0.1805585622787475,-3870.35986328125,304.1552429199219,0.8714925646781921,0.2585142850875854,0.2461744248867035,293.2784423828125,297.1499938964844,293.1499938964844,0.0084155015647411,-2772.815673828125,301.053466796875,0.4943848252296448,0.050000000745058,0.2318179458379745,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,288.0384826660156,293.2784423828125,291.1585388183594,1.0,0.2313899099826812,0.7976886630058289,0.7976886630058289,1.0,1.0,-0.9595764875411988,0.3771190941333771,0.582457423210144,0.2376223504543304,0.0,0.0,0.1782037913799286,45.48167419433594,25.0,2.6083452701568604,-4956.3408203125,124.38410949707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,304.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103678122162818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338765025138855,0.1338807642459869,-4.266431915311841e-06,0.0,0.00011200930021,0.0,0.0,5.266098976135254,0.0,0.0,0.0,0.2751100063323974,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623881556093692,-1602.37353515625,304.1513977050781,0.661829948425293,0.1117459833621978,0.1019492372870445,293.4696350097656,297.1499938964844,293.1499938964844,0.0013879913603886,-111.0442123413086,293.05438232421875,0.4943848252296448,0.050000000745058,0.0488699376583099,293.16326904296875,297.1499938964844,293.1499938964844,0.1668064445257187,-2684.155517578125,304.15234375,0.8535798788070679,0.2427234798669815,0.1707637906074524,293.203125,297.1499938964844,293.1499938964844,0.1805585622787475,-3870.35986328125,304.1552429199219,0.8714925646781921,0.2585142850875854,0.2461744248867035,293.2784423828125,297.1499938964844,293.1499938964844,0.0084155015647411,-2772.815673828125,301.053466796875,0.4943848252296448,0.050000000745058,0.2318179458379745,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,288.0384826660156,293.2784423828125,291.1585388183594,1.0,0.2313899099826812,0.7976886630058289,0.7976886630058289,1.0,1.0,-0.9595764875411988,0.3771190941333771,0.582457423210144,0.2376223504543304,0.0,0.0,0.1782037913799286,45.48167419433594,25.0,2.6083452701568604,-4956.3408203125,124.38410949707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,304.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103678122162818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338765025138855,0.1338807642459869,-4.266431915311841e-06,0.0,0.00011200930021,0.0,0.0,5.266098976135254,0.0,0.0,0.0,0.2751100063323974,4.0,0.0,1.0
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620267130434513,-1596.0533447265625,304.1515197753906,0.6772951483726501,0.1115259900689125,0.1015626043081283,293.47003173828125,297.1499938964844,293.1499938964844,0.0012998844031244,-103.98703002929688,292.9444274902344,0.5062666535377502,0.050000000745058,0.0486819446086883,293.1655578613281,297.1499938964844,293.1499938964844,0.1659669131040573,-2673.237060546875,304.1529541015625,0.8723989129066467,0.2419255226850509,0.1700887382030487,293.2015075683594,297.1499938964844,293.1499938964844,0.1794531047344207,-3851.406494140625,304.15533447265625,0.8910038471221924,0.2574926018714905,0.2450070679187774,293.278564453125,297.1499938964844,293.1499938964844,0.0083135990425944,-2749.21240234375,301.0092468261719,0.5062666535377502,0.050000000745058,0.2309261858463287,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,288.0418395996094,293.278564453125,291.1606750488281,1.0,0.2237127721309662,0.7976771593093872,0.7976771593093872,1.0,1.0,-0.955605149269104,0.3753907382488251,0.5802144408226013,0.2366106659173965,0.0,0.0,0.1766615957021713,40.66884994506836,25.0,2.8171277046203613,-4934.35791015625,115.63290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,304.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101692467927932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331140249967575,0.1331183016300201,-4.265258667146554e-06,0.0,0.0001118077852879,0.0,0.0,5.233756065368652,0.0,0.0,0.0,0.2749877870082855,4.0,0.0,1.0
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620267130434513,-1596.0533447265625,304.1515197753906,0.6772951483726501,0.1115259900689125,0.1015626043081283,293.47003173828125,297.1499938964844,293.1499938964844,0.0012998844031244,-103.98703002929688,292.9444274902344,0.5062666535377502,0.050000000745058,0.0486819446086883,293.1655578613281,297.1499938964844,293.1499938964844,0.1659669131040573,-2673.237060546875,304.1529541015625,0.8723989129066467,0.2419255226850509,0.1700887382030487,293.2015075683594,297.1499938964844,293.1499938964844,0.1794531047344207,-3851.406494140625,304.15533447265625,0.8910038471221924,0.2574926018714905,0.2450070679187774,293.278564453125,297.1499938964844,293.1499938964844,0.0083135990425944,-2749.21240234375,301.0092468261719,0.5062666535377502,0.050000000745058,0.2309261858463287,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,288.0418395996094,293.278564453125,291.1606750488281,1.0,0.2237127721309662,0.7976771593093872,0.7976771593093872,1.0,1.0,-0.955605149269104,0.3753907382488251,0.5802144408226013,0.2366106659173965,0.0,0.0,0.1766615957021713,40.66884994506836,25.0,2.8171277046203613,-4934.35791015625,115.63290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,304.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101692467927932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331140249967575,0.1331183016300201,-4.265258667146554e-06,0.0,0.0001118077852879,0.0,0.0,5.233756065368652,0.0,0.0,0.0,0.2749877870082855,4.0,0.0,1.0
741780,293.1642761230469,297.1499938964844,293.1499938964844,0.0617277398705482,-1590.85107421875,304.1515197753906,0.6911473870277405,0.1113156974315643,0.1012410670518875,293.4716186523437,297.1499938964844,293.1499938964844,0.0012108619557693,-96.86103057861328,292.8304138183594,0.5173314809799194,0.050000000745058,0.0485399030148983,293.1685485839844,297.1499938964844,293.1499938964844,0.1650387197732925,-2661.187744140625,304.1535339355469,0.889061689376831,0.2409262061119079,0.169330358505249,293.19989013671875,297.1499938964844,293.1499938964844,0.1784459948539734,-3834.1748046875,304.1552429199219,0.9083940386772156,0.2565146386623382,0.2439354062080383,293.278564453125,297.1499938964844,293.1499938964844,0.0082240011543035,-2728.52099609375,300.9650573730469,0.5173314809799194,0.050000000745058,0.2302524149417877,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,288.04400634765625,293.278564453125,291.16180419921875,1.0,0.2179041355848312,0.7976656556129456,0.7976656556129456,1.0,1.0,-0.9520432353019714,0.3738843500614166,0.5781588554382324,0.2355937510728836,0.0,0.0,0.1749880164861679,37.022743225097656,25.0,1.547245979309082,-4912.38623046875,108.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21014404296875,304.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.109927587211132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322593837976455,0.132263645529747,-4.263853952579666e-06,0.0,0.0001115625273087,0.0,0.0,5.197434902191162,0.0,0.0,0.0,0.2748493552207947,4.0,0.0,1.0
741840,293.1642761230469,297.1499938964844,293.1499938964844,0.0617277398705482,-1590.85107421875,304.1515197753906,0.6911473870277405,0.1113156974315643,0.1012410670518875,293.4716186523437,297.1499938964844,293.1499938964844,0.0012108619557693,-96.86103057861328,292.8304138183594,0.5173314809799194,0.050000000745058,0.0485399030148983,293.1685485839844,297.1499938964844,293.1499938964844,0.1650387197732925,-2661.187744140625,304.1535339355469,0.889061689376831,0.2409262061119079,0.169330358505249,293.19989013671875,297.1499938964844,293.1499938964844,0.1784459948539734,-3834.1748046875,304.1552429199219,0.9083940386772156,0.2565146386623382,0.2439354062080383,293.278564453125,297.1499938964844,293.1499938964844,0.0082240011543035,-2728.52099609375,300.9650573730469,0.5173314809799194,0.050000000745058,0.2302524149417877,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,288.04400634765625,293.278564453125,291.16180419921875,1.0,0.2179041355848312,0.7976656556129456,0.7976656556129456,1.0,1.0,-0.9520432353019714,0.3738843500614166,0.5781588554382324,0.2355937510728836,0.0,0.0,0.1749880164861679,37.022743225097656,25.0,1.547245979309082,-4912.38623046875,108.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21014404296875,304.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.109927587211132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322593837976455,0.132263645529747,-4.263853952579666e-06,0.0,0.0001115625273087,0.0,0.0,5.197434902191162,0.0,0.0,0.0,0.2748493552207947,4.0,0.0,1.0
