time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615884289145469,-1588.4368896484375,304.1514892578125,0.6970765590667725,0.1111991181969642,0.1010877937078476,293.47296142578125,297.1499938964844,293.1499938964844,0.0011656613787636,-93.24510955810548,292.77117919921875,0.5222987532615662,0.050000000745058,0.0484845414757728,293.17041015625,297.1499938964844,293.1499938964844,0.1645155847072601,-2654.3994140625,304.1538391113281,0.8960909843444824,0.2403238862752914,0.1688946783542633,293.1991271972656,297.1499938964844,293.1499938964844,0.1779728680849075,-3826.0908203125,304.1551513671875,0.916401505470276,0.2560317516326904,0.2434232681989669,293.2785949707031,297.1499938964844,293.1499938964844,0.0081833228468894,-2719.188232421875,300.9427795410156,0.5222987532615662,0.050000000745058,0.2299897819757461,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,288.04473876953125,293.2785949707031,291.1618347167969,1.0,0.2155024409294128,0.7976599335670471,0.7976599335670471,1.0,1.0,-0.9503399133682252,0.3731795251369476,0.5771604180335999,0.2350687086582183,0.0,0.0,0.1741892695426941,35.59635543823242,25.0,0.7627589106559753,-4902.0478515625,106.25406646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1097870171070098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318408995866775,0.131845161318779,-4.263121809344739e-06,0.0,0.0001114198676077,0.0,0.0,5.17961311340332,0.0,0.0,0.0,0.2747808396816253,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614490918815135,-1586.0250244140625,304.1514892578125,0.7024381160736084,0.1110728904604911,0.1009335443377494,293.4747009277344,297.1499938964844,293.1499938964844,0.0011198031716048,-89.5770492553711,292.7105407714844,0.5269361734390259,0.050000000745058,0.0484367124736309,293.1725158691406,297.1499938964844,293.1499938964844,0.1639437973499298,-2646.976318359375,304.1541748046875,0.902367115020752,0.2396516948938369,0.1684163957834243,293.19842529296875,297.1499938964844,293.1499938964844,0.1775111854076385,-3818.200927734375,304.1550598144531,0.9238970875740052,0.2555506229400635,0.2429209649562835,293.27862548828125,297.1499938964844,293.1499938964844,0.0081445146352052,-2710.29833984375,300.9203796386719,0.5269361734390259,0.050000000745058,0.2297629117965698,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,288.0452880859375,293.27862548828125,291.1617126464844,1.0,0.2133732140064239,0.7976652979850769,0.7976652979850769,1.0,1.0,-0.9486480951309204,0.3724901974201202,0.5761578679084778,0.2345233559608459,0.0,0.0,0.1734124273061752,34.36043930053711,25.0,0.2180225253105163,-4892.20361328125,103.89747619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,304.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.1096336767077446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314378380775451,0.1314421147108078,-4.262406946509145e-06,0.0,0.0001112642421503,0.0,0.0,5.16244649887085,0.0,0.0,0.0,0.2747145295143127,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611616931855678,-1581.0537109375,304.1514587402344,0.7114269137382507,0.1107876449823379,0.1006145775318145,293.4793395996094,297.1499938964844,293.1499938964844,0.0010257166577503,-82.0516357421875,292.5849914550781,0.5351303815841675,0.050000000745058,0.0483599044382572,293.1773986816406,297.1499938964844,293.1499938964844,0.1626401543617248,-2630.033935546875,304.15496826171875,0.9132220149040222,0.2380918115377426,0.1673238575458526,293.1971130371094,297.1499938964844,293.1499938964844,0.1766105741262436,-3802.797607421875,304.1548767089844,0.9367402791976928,0.2545897364616394,0.241937905550003,293.27880859375,297.1499938964844,293.1499938964844,0.0080713117495179,-2693.539794921875,300.875244140625,0.5351303815841675,0.050000000745058,0.229398563504219,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,288.0458984375,293.2787780761719,291.1614074707031,1.0,0.2098094671964645,0.7976759672164917,0.7976759672164917,1.0,1.0,-0.9452444911003112,0.3711313903331756,0.5741130709648132,0.2333573848009109,0.0,0.0,0.1719012558460235,32.364097595214844,25.0,-0.2974669337272644,-4873.4326171875,99.96890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.109290674328804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306612342596054,0.1306654959917068,-4.261037247488275e-06,0.0,0.0001109161385102,0.0,0.0,5.129407405853272,0.0,0.0,0.0,0.274586945772171,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611616931855678,-1581.0537109375,304.1514587402344,0.7114269137382507,0.1107876449823379,0.1006145775318145,293.4793395996094,297.1499938964844,293.1499938964844,0.0010257166577503,-82.0516357421875,292.5849914550781,0.5351303815841675,0.050000000745058,0.0483599044382572,293.1773986816406,297.1499938964844,293.1499938964844,0.1626401543617248,-2630.033935546875,304.15496826171875,0.9132220149040222,0.2380918115377426,0.1673238575458526,293.1971130371094,297.1499938964844,293.1499938964844,0.1766105741262436,-3802.797607421875,304.1548767089844,0.9367402791976928,0.2545897364616394,0.241937905550003,293.27880859375,297.1499938964844,293.1499938964844,0.0080713117495179,-2693.539794921875,300.875244140625,0.5351303815841675,0.050000000745058,0.229398563504219,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,288.0458984375,293.2787780761719,291.1614074707031,1.0,0.2098094671964645,0.7976759672164917,0.7976759672164917,1.0,1.0,-0.9452444911003112,0.3711313903331756,0.5741130709648132,0.2333573848009109,0.0,0.0,0.1719012558460235,32.364097595214844,25.0,-0.2974669337272644,-4873.4326171875,99.96890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.109290674328804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306612342596054,0.1306654959917068,-4.261037247488275e-06,0.0,0.0001109161385102,0.0,0.0,5.129407405853272,0.0,0.0,0.0,0.274586945772171,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608537122607231,-1575.72900390625,304.1514892578125,0.7180638909339905,0.1104560047388076,0.1002731472253799,293.4855041503906,297.1499938964844,293.1499938964844,0.0009280528756789,-74.23977661132812,292.45367431640625,0.5419138073921204,0.050000000745058,0.0483025424182415,293.1830749511719,297.1499938964844,293.1499938964844,0.1611180305480957,-2610.22119140625,304.1558532714844,0.9216973185539246,0.2362492978572845,0.1660481244325637,293.19598388671875,297.1499938964844,293.1499938964844,0.17572782933712,-3787.675048828125,304.1547241210937,0.9466789364814758,0.2536261081695556,0.2409728914499282,293.2791442871094,297.1499938964844,293.1499938964844,0.008002396672964,-2677.74169921875,300.8295593261719,0.5419138073921204,0.050000000745058,0.2291264533996582,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,288.0459289550781,293.2791442871094,291.1611633300781,1.0,0.2069726139307022,0.7976866960525513,0.7976866960525513,1.0,1.0,-0.9417497515678406,0.3697701096534729,0.5719796419143677,0.2320768237113952,0.0,0.0,0.1704251617193222,30.85701370239257,25.0,-0.3344494700431824,-4855.32177734375,96.83257293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299499511719,304.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.108905091881752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299105286598205,0.129914790391922,-4.259728029865073e-06,0.0,0.0001105248229578,0.0,0.0,5.0975213050842285,0.0,0.0,0.0,0.2744640409946441,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608537122607231,-1575.72900390625,304.1514892578125,0.7180638909339905,0.1104560047388076,0.1002731472253799,293.4855041503906,297.1499938964844,293.1499938964844,0.0009280528756789,-74.23977661132812,292.45367431640625,0.5419138073921204,0.050000000745058,0.0483025424182415,293.1830749511719,297.1499938964844,293.1499938964844,0.1611180305480957,-2610.22119140625,304.1558532714844,0.9216973185539246,0.2362492978572845,0.1660481244325637,293.19598388671875,297.1499938964844,293.1499938964844,0.17572782933712,-3787.675048828125,304.1547241210937,0.9466789364814758,0.2536261081695556,0.2409728914499282,293.2791442871094,297.1499938964844,293.1499938964844,0.008002396672964,-2677.74169921875,300.8295593261719,0.5419138073921204,0.050000000745058,0.2291264533996582,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,288.0459289550781,293.2791442871094,291.1611633300781,1.0,0.2069726139307022,0.7976866960525513,0.7976866960525513,1.0,1.0,-0.9417497515678406,0.3697701096534729,0.5719796419143677,0.2320768237113952,0.0,0.0,0.1704251617193222,30.85701370239257,25.0,-0.3344494700431824,-4855.32177734375,96.83257293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299499511719,304.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.108905091881752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299105286598205,0.129914790391922,-4.259728029865073e-06,0.0,0.0001105248229578,0.0,0.0,5.0975213050842285,0.0,0.0,0.0,0.2744640409946441,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605179332196712,-1569.9261474609375,304.15155029296875,0.7229073643684387,0.1100757271051406,0.0999023169279098,293.4930419921875,297.1499938964844,293.1499938964844,0.0008264526259154,-66.11245727539062,292.3164978027344,0.5473722815513611,0.050000000745058,0.0482597984373569,293.1893920898437,297.1499938964844,293.1499938964844,0.1593756526708603,-2587.501220703125,304.15679931640625,0.92753267288208,0.2341302037239074,0.1645889580249786,293.1950378417969,297.1499938964844,293.1499938964844,0.1748530566692352,-3772.66064453125,304.15460205078125,0.9540438652038574,0.2526560723781585,0.2400172352790832,293.2796936035156,297.1499938964844,293.1499938964844,0.0079364543780684,-2662.574951171875,300.7833251953125,0.5473722815513611,0.050000000745058,0.2289237082004547,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,288.04547119140625,293.2796325683594,291.1611022949219,1.0,0.2046877443790435,0.7977003455162048,0.7977003455162048,1.0,1.0,-0.9381116032600404,0.3683834671974182,0.5697281360626221,0.2306703329086303,0.0,0.0,0.1689517199993133,29.716495513916016,25.0,-0.1431908756494522,-4837.31396484375,94.27444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084838062524795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291698068380355,0.1291740536689758,-4.258452918293187e-06,0.0,0.0001100972658605,0.0,0.0,5.066113471984863,0.0,0.0,0.0,0.274343192577362,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605179332196712,-1569.9261474609375,304.15155029296875,0.7229073643684387,0.1100757271051406,0.0999023169279098,293.4930419921875,297.1499938964844,293.1499938964844,0.0008264526259154,-66.11245727539062,292.3164978027344,0.5473722815513611,0.050000000745058,0.0482597984373569,293.1893920898437,297.1499938964844,293.1499938964844,0.1593756526708603,-2587.501220703125,304.15679931640625,0.92753267288208,0.2341302037239074,0.1645889580249786,293.1950378417969,297.1499938964844,293.1499938964844,0.1748530566692352,-3772.66064453125,304.15460205078125,0.9540438652038574,0.2526560723781585,0.2400172352790832,293.2796936035156,297.1499938964844,293.1499938964844,0.0079364543780684,-2662.574951171875,300.7833251953125,0.5473722815513611,0.050000000745058,0.2289237082004547,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,288.04547119140625,293.2796325683594,291.1611022949219,1.0,0.2046877443790435,0.7977003455162048,0.7977003455162048,1.0,1.0,-0.9381116032600404,0.3683834671974182,0.5697281360626221,0.2306703329086303,0.0,0.0,0.1689517199993133,29.716495513916016,25.0,-0.1431908756494522,-4837.31396484375,94.27444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084838062524795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291698068380355,0.1291740536689758,-4.258452918293187e-06,0.0,0.0001100972658605,0.0,0.0,5.066113471984863,0.0,0.0,0.0,0.274343192577362,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601500943303108,-1563.574462890625,304.1516418457031,0.7263630032539368,0.1096458360552787,0.0994976386427879,293.5018615722656,297.1499938964844,293.1499938964844,0.0007207169546745,-57.65391159057617,292.17333984375,0.5516602993011475,0.050000000745058,0.0482280887663364,293.1962280273437,297.1499938964844,293.1499938964844,0.1574191898107528,-2561.939453125,304.15777587890625,0.9309455156326294,0.2317455857992172,0.1629509478807449,293.1942138671875,297.1499938964844,293.1499938964844,0.1739803701639175,-3757.65478515625,304.1545104980469,0.9593077898025512,0.2516769170761108,0.2390646189451217,293.2803649902344,297.1499938964844,293.1499938964844,0.0078725991770625,-2647.82177734375,300.73651123046875,0.5516602993011475,0.050000000745058,0.228773295879364,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,288.0445251464844,293.28033447265625,291.16119384765625,1.0,0.2028192430734634,0.7977139949798584,0.7977139949798584,1.0,1.0,-0.9342978596687316,0.3669573366641998,0.5673404932022095,0.2291302531957626,0.0,0.0,0.1674564927816391,28.85125732421875,25.0,0.0839626193046569,-4818.9892578125,92.13758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.108033612370491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128425195813179,0.1284294575452804,-4.257186446920969e-06,0.0,0.0001096403793781,0.0,0.0,5.034591197967529,0.0,0.0,0.0,0.2742221355438232,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601500943303108,-1563.574462890625,304.1516418457031,0.7263630032539368,0.1096458360552787,0.0994976386427879,293.5018615722656,297.1499938964844,293.1499938964844,0.0007207169546745,-57.65391159057617,292.17333984375,0.5516602993011475,0.050000000745058,0.0482280887663364,293.1962280273437,297.1499938964844,293.1499938964844,0.1574191898107528,-2561.939453125,304.15777587890625,0.9309455156326294,0.2317455857992172,0.1629509478807449,293.1942138671875,297.1499938964844,293.1499938964844,0.1739803701639175,-3757.65478515625,304.1545104980469,0.9593077898025512,0.2516769170761108,0.2390646189451217,293.2803649902344,297.1499938964844,293.1499938964844,0.0078725991770625,-2647.82177734375,300.73651123046875,0.5516602993011475,0.050000000745058,0.228773295879364,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,288.0445251464844,293.28033447265625,291.16119384765625,1.0,0.2028192430734634,0.7977139949798584,0.7977139949798584,1.0,1.0,-0.9342978596687316,0.3669573366641998,0.5673404932022095,0.2291302531957626,0.0,0.0,0.1674564927816391,28.85125732421875,25.0,0.0839626193046569,-4818.9892578125,92.13758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.108033612370491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128425195813179,0.1284294575452804,-4.257186446920969e-06,0.0,0.0001096403793781,0.0,0.0,5.034591197967529,0.0,0.0,0.0,0.2742221355438232,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599535815417766,-1560.1839599609375,304.1517028808594,0.7276482582092285,0.1094136163592338,0.0992820188403129,293.5066833496094,297.1499938964844,293.1499938964844,0.0006662593805231,-53.29737091064453,292.0995178222656,0.5534136295318604,0.050000000745058,0.0482155568897724,293.1997985839844,297.1499938964844,293.1499938964844,0.1563631296157837,-2548.119140625,304.1582946777344,0.9318342208862304,0.2304575145244598,0.1620665788650512,293.1938781738281,297.1499938964844,293.1499938964844,0.1735436469316482,-3750.135498046875,304.1545104980469,0.9612820148468018,0.2511837780475616,0.2385881394147873,293.2807922363281,297.1499938964844,293.1499938964844,0.0078412648290395,-2640.553955078125,300.7128601074219,0.5534136295318604,0.050000000745058,0.2287138402462005,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,288.0440979003906,293.28106689453125,291.1612854003906,1.0,0.2020097821950912,0.7977207899093628,0.7977207899093628,1.0,1.0,-0.9323192238807678,0.3662270009517669,0.5660922527313232,0.228308618068695,0.0,0.0,0.1666953116655349,28.50118064880371,25.0,0.2183473110198974,-4809.5625,91.1919403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1077994406223297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128048688173294,0.1280529499053955,-4.2565502553770784e-06,0.0,0.0001094027247745,0.0,0.0,5.0186686515808105,0.0,0.0,0.0,0.2741610705852508,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597542263567447,-1556.74609375,304.1517639160156,0.7286969423294067,0.1091868579387664,0.099064752459526,293.5118103027344,297.1499938964844,293.1499938964844,0.0006107646622695,-48.85758590698242,292.0242614746094,0.5549418330192566,0.050000000745058,0.0482048280537128,293.20343017578125,297.1499938964844,293.1499938964844,0.1552571058273315,-2533.6259765625,304.1587829589844,0.932246208190918,0.2291128188371658,0.1611416041851043,293.19354248046875,297.1499938964844,293.1499938964844,0.1731064319610595,-3742.598876953125,304.15447998046875,0.962895929813385,0.2506940066814422,0.2381135821342468,293.2812194824219,297.1499938964844,293.1499938964844,0.0078101921826601,-2633.312744140625,300.6890869140625,0.5549418330192566,0.050000000745058,0.2286629527807235,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,288.04498291015625,293.28424072265625,291.16162109375,1.0,0.2012691050767898,0.797733724117279,0.797733724117279,1.0,1.0,-0.9303047060966492,0.3654908835887909,0.5648137927055359,0.2274558991193771,0.0,0.0,0.1659049540758133,28.19588088989257,25.0,0.707695722579956,-4799.6962890625,90.3137435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536926269531,304.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1075599268078804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276649236679077,0.1276691704988479,-4.255909516359679e-06,0.0,0.0001091596495825,0.0,0.0,5.002457618713379,0.0,0.0,0.0,0.2740989029407501,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593690238893032,-1550.107177734375,304.1518249511719,0.7302466034889221,0.1087457686662674,0.0986502543091774,293.52276611328125,297.1499938964844,293.1499938964844,0.0005072419298812,-38.25597381591797,291.8696594238281,0.5574191808700562,0.050000000745058,0.0481878072023391,293.2108459472656,297.1499938964844,293.1499938964844,0.152905061841011,-2502.739013671875,304.1597900390625,0.9318224787712096,0.2262570858001709,0.1591785997152328,293.1929016113281,297.1499938964844,293.1499938964844,0.1722376495599746,-3727.600341796875,304.1544189453125,0.96524178981781,0.2497255057096481,0.2371802181005478,293.2821960449219,297.1499938964844,293.1499938964844,0.0077484734356403,-2618.812744140625,300.6412353515625,0.5574191808700562,0.050000000745058,0.2285822033882141,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,288.046630859375,293.2914428710937,291.16278076171875,1.0,0.1999609917402267,0.7977595329284668,0.7977595329284668,1.0,1.0,-0.9262133836746216,0.3640240132808685,0.5621893405914307,0.2256567925214767,0.0,0.0,0.1641457676887512,27.69530296325684,25.0,1.358629822731018,-4778.455078125,88.7288589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070646867156028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268243342638015,0.126828595995903,-4.254557552485494e-06,0.0,0.0001086570482584,0.0,0.0,4.967037677764893,0.0,0.0,0.0,0.2739638686180115,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593690238893032,-1550.107177734375,304.1518249511719,0.7302466034889221,0.1087457686662674,0.0986502543091774,293.52276611328125,297.1499938964844,293.1499938964844,0.0005072419298812,-38.25597381591797,291.8696594238281,0.5574191808700562,0.050000000745058,0.0481878072023391,293.2108459472656,297.1499938964844,293.1499938964844,0.152905061841011,-2502.739013671875,304.1597900390625,0.9318224787712096,0.2262570858001709,0.1591785997152328,293.1929016113281,297.1499938964844,293.1499938964844,0.1722376495599746,-3727.600341796875,304.1544189453125,0.96524178981781,0.2497255057096481,0.2371802181005478,293.2821960449219,297.1499938964844,293.1499938964844,0.0077484734356403,-2618.812744140625,300.6412353515625,0.5574191808700562,0.050000000745058,0.2285822033882141,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,288.046630859375,293.2914428710937,291.16278076171875,1.0,0.1999609917402267,0.7977595329284668,0.7977595329284668,1.0,1.0,-0.9262133836746216,0.3640240132808685,0.5621893405914307,0.2256567925214767,0.0,0.0,0.1641457676887512,27.69530296325684,25.0,1.358629822731018,-4778.455078125,88.7288589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070646867156028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268243342638015,0.126828595995903,-4.254557552485494e-06,0.0,0.0001086570482584,0.0,0.0,4.967037677764893,0.0,0.0,0.0,0.2739638686180115,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589839853346347,-1543.487060546875,304.15185546875,0.7310973405838013,0.1082907989621162,0.0982346534729003,293.5346984863281,297.1499938964844,293.1499938964844,0.0004661280836444,-30.061485290527344,291.7081298828125,0.5592121481895447,0.050000000745058,0.0481757670640945,293.2184143066406,297.1499938964844,293.1499938964844,0.1503818780183792,-2469.51708984375,304.16070556640625,0.9298759698867798,0.2231805324554443,0.1570638865232467,293.1922912597656,297.1499938964844,293.1499938964844,0.1713853776454925,-3712.87841796875,304.1543884277344,0.966573178768158,0.2487619966268539,0.2362589538097381,293.28326416015625,297.1499938964844,293.1499938964844,0.0076877968385815,-2604.5029296875,300.5927429199219,0.5592121481895447,0.050000000745058,0.2285250872373581,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,288.0477905273437,293.2996520996094,291.16357421875,1.0,0.1988389939069748,0.7977853417396545,0.7977853417396545,1.0,1.0,-0.921987533569336,0.3625590801239013,0.5594284534454346,0.2236765921115875,0.0,0.0,0.1622805893421173,27.316261291503903,25.0,1.118364334106445,-4755.81689453125,87.3211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,304.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.106545865535736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259175986051559,0.1259218603372573,-4.253071892890148e-06,0.0,0.0001081305090337,0.0,0.0,4.928843975067139,0.0,0.0,0.0,0.2738182246685028,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589839853346347,-1543.487060546875,304.15185546875,0.7310973405838013,0.1082907989621162,0.0982346534729003,293.5346984863281,297.1499938964844,293.1499938964844,0.0004661280836444,-30.061485290527344,291.7081298828125,0.5592121481895447,0.050000000745058,0.0481757670640945,293.2184143066406,297.1499938964844,293.1499938964844,0.1503818780183792,-2469.51708984375,304.16070556640625,0.9298759698867798,0.2231805324554443,0.1570638865232467,293.1922912597656,297.1499938964844,293.1499938964844,0.1713853776454925,-3712.87841796875,304.1543884277344,0.966573178768158,0.2487619966268539,0.2362589538097381,293.28326416015625,297.1499938964844,293.1499938964844,0.0076877968385815,-2604.5029296875,300.5927429199219,0.5592121481895447,0.050000000745058,0.2285250872373581,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,288.0477905273437,293.2996520996094,291.16357421875,1.0,0.1988389939069748,0.7977853417396545,0.7977853417396545,1.0,1.0,-0.921987533569336,0.3625590801239013,0.5594284534454346,0.2236765921115875,0.0,0.0,0.1622805893421173,27.316261291503903,25.0,1.118364334106445,-4755.81689453125,87.3211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,304.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.106545865535736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259175986051559,0.1259218603372573,-4.253071892890148e-06,0.0,0.0001081305090337,0.0,0.0,4.928843975067139,0.0,0.0,0.0,0.2738182246685028,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585856772959232,-1536.654052734375,304.1518859863281,0.7313437461853027,0.1078121364116668,0.0978027284145355,293.5477294921875,297.1499938964844,293.1499938964844,0.0004159291565883,-20.19940948486328,291.5392150878906,0.560447096824646,0.050000000745058,0.0481676124036312,293.2260131835937,297.1499938964844,293.1499938964844,0.1477023959159851,-2434.1298828125,304.1615905761719,0.9266324639320374,0.2199015617370605,0.1548079252243042,293.1917419433594,297.1499938964844,293.1499938964844,0.17054383456707,-3698.331787109375,304.1543273925781,0.9670928120613098,0.247798278927803,0.2353422790765762,293.2843933105469,297.1499938964844,293.1499938964844,0.0076278452761471,-2590.307861328125,300.5435485839844,0.560447096824646,0.050000000745058,0.22848641872406,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,288.048095703125,293.3089904785156,291.1640319824219,1.0,0.1978542059659958,0.7978224754333496,0.7978224754333496,1.0,1.0,-0.9176048040390016,0.3611075282096863,0.5564972758293152,0.2214600592851638,0.0,0.0,0.1603754162788391,27.029714584350582,25.0,0.6936180591583252,-4732.7333984375,86.03927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060044541954994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249928399920463,0.1249970942735672,-4.251529389875941e-06,0.0,0.0001075810505426,0.0,0.0,4.889909267425537,0.0,0.0,0.0,0.2736692428588867,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585856772959232,-1536.654052734375,304.1518859863281,0.7313437461853027,0.1078121364116668,0.0978027284145355,293.5477294921875,297.1499938964844,293.1499938964844,0.0004159291565883,-20.19940948486328,291.5392150878906,0.560447096824646,0.050000000745058,0.0481676124036312,293.2260131835937,297.1499938964844,293.1499938964844,0.1477023959159851,-2434.1298828125,304.1615905761719,0.9266324639320374,0.2199015617370605,0.1548079252243042,293.1917419433594,297.1499938964844,293.1499938964844,0.17054383456707,-3698.331787109375,304.1543273925781,0.9670928120613098,0.247798278927803,0.2353422790765762,293.2843933105469,297.1499938964844,293.1499938964844,0.0076278452761471,-2590.307861328125,300.5435485839844,0.560447096824646,0.050000000745058,0.22848641872406,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,288.048095703125,293.3089904785156,291.1640319824219,1.0,0.1978542059659958,0.7978224754333496,0.7978224754333496,1.0,1.0,-0.9176048040390016,0.3611075282096863,0.5564972758293152,0.2214600592851638,0.0,0.0,0.1603754162788391,27.029714584350582,25.0,0.6936180591583252,-4732.7333984375,86.03927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060044541954994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249928399920463,0.1249970942735672,-4.251529389875941e-06,0.0,0.0001075810505426,0.0,0.0,4.889909267425537,0.0,0.0,0.0,0.2736692428588867,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581700764596462,-1529.5400390625,304.1519470214844,0.7310791015625,0.1073066443204879,0.0973503142595291,293.5619506835937,297.1499938964844,293.1499938964844,0.000351852591848,-9.815227508544922,291.3622436523437,0.5612252354621887,0.050000000745058,0.048162542283535,293.23358154296875,297.1499938964844,293.1499938964844,0.1448815315961837,-2396.748291015625,304.1624450683594,0.9222897291183472,0.2164380997419357,0.1524221003055572,293.1913146972656,297.1499938964844,293.1499938964844,0.1697093248367309,-3683.894775390625,304.1542663574219,0.96695214509964,0.2468314915895462,0.2344264537096023,293.2856140136719,297.1499938964844,293.1499938964844,0.0075684608891606,-2576.184326171875,300.49365234375,0.5612252354621887,0.050000000745058,0.2284623682498932,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,288.0473327636719,293.3195495605469,291.1641540527344,1.0,0.1969725787639618,0.7978595495223999,0.7978595495223999,1.0,1.0,-0.913063943386078,0.3596822917461395,0.553381621837616,0.2189708203077316,0.0,0.0,0.1584703922271728,26.814661026000977,25.0,0.233187586069107,-4709.56640625,84.84908294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,304.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.105444312095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240691542625427,0.1240734010934829,-4.249975063430611e-06,0.0,0.0001070125726982,0.0,0.0,4.851052761077881,0.0,0.0,0.0,0.2735203206539154,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581700764596462,-1529.5400390625,304.1519470214844,0.7310791015625,0.1073066443204879,0.0973503142595291,293.5619506835937,297.1499938964844,293.1499938964844,0.000351852591848,-9.815227508544922,291.3622436523437,0.5612252354621887,0.050000000745058,0.048162542283535,293.23358154296875,297.1499938964844,293.1499938964844,0.1448815315961837,-2396.748291015625,304.1624450683594,0.9222897291183472,0.2164380997419357,0.1524221003055572,293.1913146972656,297.1499938964844,293.1499938964844,0.1697093248367309,-3683.894775390625,304.1542663574219,0.96695214509964,0.2468314915895462,0.2344264537096023,293.2856140136719,297.1499938964844,293.1499938964844,0.0075684608891606,-2576.184326171875,300.49365234375,0.5612252354621887,0.050000000745058,0.2284623682498932,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,288.0473327636719,293.3195495605469,291.1641540527344,1.0,0.1969725787639618,0.7978595495223999,0.7978595495223999,1.0,1.0,-0.913063943386078,0.3596822917461395,0.553381621837616,0.2189708203077316,0.0,0.0,0.1584703922271728,26.814661026000977,25.0,0.233187586069107,-4709.56640625,84.84908294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,304.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.105444312095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240691542625427,0.1240734010934829,-4.249975063430611e-06,0.0,0.0001070125726982,0.0,0.0,4.851052761077881,0.0,0.0,0.0,0.2735203206539154,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.057954654097557,-1525.8585205078125,304.1520080566406,0.7307795882225037,0.1070428937673568,0.0971153452992439,293.56951904296875,297.1499938964844,293.1499938964844,0.0003091593098361,-4.469187259674072,291.2705078125,0.5614696145057678,0.050000000745058,0.0481609664857387,293.2373352050781,297.1499938964844,293.1499938964844,0.1434226930141449,-2377.36279296875,304.1628112792969,0.919767439365387,0.2146429419517517,0.1511841714382171,293.19110107421875,297.1499938964844,293.1499938964844,0.1692935824394226,-3676.69775390625,304.1542358398437,0.9666714072227478,0.2463462054729461,0.2339679151773452,293.2862548828125,297.1499938964844,293.1499938964844,0.0075389193370938,-2569.131591796875,300.46844482421875,0.5614696145057678,0.050000000745058,0.2284548878669738,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,288.0465087890625,293.3252868652344,291.16412353515625,1.0,0.1965622901916504,0.7978781461715698,0.7978781461715698,1.0,1.0,-0.91073477268219,0.3589818775653839,0.5517528653144836,0.2176191210746765,0.0,0.0,0.1575289964675903,26.728883743286133,25.0,0.0331095717847347,-4698.05712890625,84.28038787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,304.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051588580012321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236137375235557,0.1236179918050766,-4.249203811923508e-06,0.0,0.0001067228731699,0.0,0.0,4.831907749176025,0.0,0.0,0.0,0.2734468877315521,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577336102724075,-1522.0848388671875,304.15203857421875,0.7303811311721802,0.1067715138196945,0.0968740805983543,293.5774230957031,297.1499938964844,293.1499938964844,0.0002217959408881,-0.0001391658879583,291.1766357421875,0.5616309642791748,0.050000000745058,0.0481599383056163,293.24102783203125,297.1499938964844,293.1499938964844,0.1419343203306198,-2357.5458984375,304.1632080078125,0.917048454284668,0.2128089219331741,0.1499184668064117,293.1909484863281,297.1499938964844,293.1499938964844,0.1688781976699829,-3669.5029296875,304.1542358398437,0.9662682414054872,0.2458593100309372,0.2335084974765777,293.28692626953125,297.1499938964844,293.1499938964844,0.0075094485655426,-2562.075927734375,300.4430847167969,0.5616309642791748,0.050000000745058,0.2284500151872635,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,288.0453491210937,293.3313903808594,291.1640319824219,1.0,0.1961686164140701,0.7979010343551636,0.7979010343551636,1.0,1.0,-0.908367395401001,0.3582903146743774,0.5500770807266235,0.2161969393491745,0.0,0.0,0.1565988063812255,26.65526390075684,25.0,-0.1399554014205932,-4686.62890625,83.72575378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283447265625,304.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1048709601163864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231646612286567,0.123168908059597,-4.248442110110773e-06,0.0,0.00010643069254,0.0,0.0,4.813039302825928,0.0,0.0,0.0,0.2733744978904724,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572717636823654,-1514.211181640625,304.1521301269531,0.7293239831924438,0.1062006726861,0.0963701009750366,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5617470145225525,0.050000000745058,0.0481592267751693,293.2482604980469,297.1499938964844,293.1499938964844,0.1388810724020004,-2316.76513671875,304.16387939453125,0.9111636281013488,0.2090387493371963,0.147314116358757,293.190673828125,297.1499938964844,293.1499938964844,0.1680454909801483,-3655.06689453125,304.1542053222656,0.965149700641632,0.2448778301477432,0.2325850427150726,293.28826904296875,297.1499938964844,293.1499938964844,0.0074506010860204,-2547.916748046875,300.3918151855469,0.5617470145225525,0.050000000745058,0.2284466475248336,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,288.0425109863281,293.3450927734375,291.16375732421875,1.0,0.1954202055931091,0.7979467511177063,0.7979467511177063,1.0,1.0,-0.9035231471061708,0.3569313883781433,0.5465917587280273,0.2131513953208923,0.0,0.0,0.1547721773386001,26.53763008117676,25.0,-0.3085671663284302,-4663.9716796875,82.64883422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872009277344,304.17437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042915284633636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222875267267227,0.1222917735576629,-4.2469532672839705e-06,0.0,0.0001058426423696,0.0,0.0,4.776217460632324,0.0,0.0,0.0,0.2732331156730652,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572717636823654,-1514.211181640625,304.1521301269531,0.7293239831924438,0.1062006726861,0.0963701009750366,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5617470145225525,0.050000000745058,0.0481592267751693,293.2482604980469,297.1499938964844,293.1499938964844,0.1388810724020004,-2316.76513671875,304.16387939453125,0.9111636281013488,0.2090387493371963,0.147314116358757,293.190673828125,297.1499938964844,293.1499938964844,0.1680454909801483,-3655.06689453125,304.1542053222656,0.965149700641632,0.2448778301477432,0.2325850427150726,293.28826904296875,297.1499938964844,293.1499938964844,0.0074506010860204,-2547.916748046875,300.3918151855469,0.5617470145225525,0.050000000745058,0.2284466475248336,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,288.0425109863281,293.3450927734375,291.16375732421875,1.0,0.1954202055931091,0.7979467511177063,0.7979467511177063,1.0,1.0,-0.9035231471061708,0.3569313883781433,0.5465917587280273,0.2131513953208923,0.0,0.0,0.1547721773386001,26.53763008117676,25.0,-0.3085671663284302,-4663.9716796875,82.64883422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872009277344,304.17437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042915284633636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222875267267227,0.1222917735576629,-4.2469532672839705e-06,0.0,0.0001058426423696,0.0,0.0,4.776217460632324,0.0,0.0,0.0,0.2732331156730652,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567729659378528,-1505.7213134765625,304.1522521972656,0.7279354929924011,0.1055838540196418,0.0958273634314537,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5616270899772644,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357349902391433,-2274.5556640625,304.1644897460937,0.9048988223075868,0.2051460742950439,0.1446211636066436,293.19049072265625,297.1499938964844,293.1499938964844,0.1672022193670272,-3640.424072265625,304.1542053222656,0.9636572003364564,0.2438809126615524,0.2316496223211288,293.28973388671875,297.1499938964844,293.1499938964844,0.0073916404508054,-2533.614990234375,300.33984375,0.5616270899772644,0.050000000745058,0.2284505814313888,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,288.0390930175781,293.3607788085937,291.1636047363281,1.0,0.194712683558464,0.7979925274848938,0.7979925274848938,1.0,1.0,-0.8985222578048706,0.3555891215801239,0.5429331660270691,0.2098637074232101,0.0,0.0,0.1529650539159774,26.45340919494629,25.0,-0.224450334906578,-4641.359375,81.60359191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896728515625,304.1568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037124842405319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214299499988555,0.1214341968297958,-4.245508989697555e-06,0.0,0.000105254985101,0.0,0.0,4.740272521972656,0.0,0.0,0.0,0.2730952501296997,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567729659378528,-1505.7213134765625,304.1522521972656,0.7279354929924011,0.1055838540196418,0.0958273634314537,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5616270899772644,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357349902391433,-2274.5556640625,304.1644897460937,0.9048988223075868,0.2051460742950439,0.1446211636066436,293.19049072265625,297.1499938964844,293.1499938964844,0.1672022193670272,-3640.424072265625,304.1542053222656,0.9636572003364564,0.2438809126615524,0.2316496223211288,293.28973388671875,297.1499938964844,293.1499938964844,0.0073916404508054,-2533.614990234375,300.33984375,0.5616270899772644,0.050000000745058,0.2284505814313888,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,288.0390930175781,293.3607788085937,291.1636047363281,1.0,0.194712683558464,0.7979925274848938,0.7979925274848938,1.0,1.0,-0.8985222578048706,0.3555891215801239,0.5429331660270691,0.2098637074232101,0.0,0.0,0.1529650539159774,26.45340919494629,25.0,-0.224450334906578,-4641.359375,81.60359191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896728515625,304.1568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037124842405319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214299499988555,0.1214341968297958,-4.245508989697555e-06,0.0,0.000105254985101,0.0,0.0,4.740272521972656,0.0,0.0,0.0,0.2730952501296997,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562380626797676,-1496.6341552734375,304.15240478515625,0.7262775897979736,0.1049258783459663,0.0952473059296608,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613318681716919,0.050000000745058,0.0481620356440544,293.26171875,297.1499938964844,293.1499938964844,0.1325163841247558,-2231.167724609375,304.1650390625,0.8984811305999756,0.2011526823043823,0.141855701804161,293.1904296875,297.1499938964844,293.1499938964844,0.1663466840982437,-3625.54541015625,304.1542358398437,0.961868405342102,0.2428697645664215,0.2307008057832718,293.2912902832031,297.1499938964844,293.1499938964844,0.0073324581608176,-2519.137939453125,300.287109375,0.5613318681716919,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,288.0350952148437,293.3779296875,291.16357421875,1.0,0.194033533334732,0.7980459332466125,0.7980459332466125,1.0,1.0,-0.8933813571929932,0.3542535006999969,0.5391278862953186,0.2063851952552795,0.0,0.0,0.1511579006910324,26.39400863647461,25.0,-0.0960038229823112,-4618.59912109375,80.57987213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031386628746986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205798536539077,0.120584100484848,-4.244090177962789e-06,0.0,0.0001046726247295,0.0,0.0,4.704695701599121,0.0,0.0,0.0,0.2729589641094208,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562380626797676,-1496.6341552734375,304.15240478515625,0.7262775897979736,0.1049258783459663,0.0952473059296608,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613318681716919,0.050000000745058,0.0481620356440544,293.26171875,297.1499938964844,293.1499938964844,0.1325163841247558,-2231.167724609375,304.1650390625,0.8984811305999756,0.2011526823043823,0.141855701804161,293.1904296875,297.1499938964844,293.1499938964844,0.1663466840982437,-3625.54541015625,304.1542358398437,0.961868405342102,0.2428697645664215,0.2307008057832718,293.2912902832031,297.1499938964844,293.1499938964844,0.0073324581608176,-2519.137939453125,300.287109375,0.5613318681716919,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,288.0350952148437,293.3779296875,291.16357421875,1.0,0.194033533334732,0.7980459332466125,0.7980459332466125,1.0,1.0,-0.8933813571929932,0.3542535006999969,0.5391278862953186,0.2063851952552795,0.0,0.0,0.1511579006910324,26.39400863647461,25.0,-0.0960038229823112,-4618.59912109375,80.57987213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031386628746986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205798536539077,0.120584100484848,-4.244090177962789e-06,0.0,0.0001046726247295,0.0,0.0,4.704695701599121,0.0,0.0,0.0,0.2729589641094208,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556720569729805,-1487.0394287109375,304.15252685546875,0.7244085073471069,0.1042337864637374,0.0946356877684593,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609098076820374,0.050000000745058,0.04816485196352,293.2682189941406,297.1499938964844,293.1499938964844,0.1292051374912262,-2186.297119140625,304.16552734375,0.8916453719139099,0.1970052123069763,0.1389974504709243,293.190185546875,297.1499938964844,293.1499938964844,0.1655051708221435,-3610.900390625,304.1542358398437,0.9598919749259948,0.2418932169675827,0.2297693043947219,293.2929382324219,297.1499938964844,293.1499938964844,0.0072730155661702,-2504.47265625,300.2336730957031,0.5609098076820374,0.050000000745058,0.2284733206033706,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,288.0307922363281,293.3963928222656,291.16363525390625,1.0,0.1933740824460983,0.7980993986129761,0.7980993986129761,1.0,1.0,-0.888117790222168,0.3529099822044372,0.5352078080177307,0.2027749866247177,0.0,0.0,0.1493393778800964,26.35308837890625,25.0,0.0725648775696754,-4595.59716796875,79.5711898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2910461425781,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025730147957801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197322010993957,0.119736447930336,-4.242684553901199e-06,0.0,0.0001040985735016,0.0,0.0,4.669271469116211,0.0,0.0,0.0,0.2728233933448791,4.0,0.0,1.0
