time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556720569729805,-1487.0394287109375,304.15252685546875,0.7244085073471069,0.1042337864637374,0.0946356877684593,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609098076820374,0.050000000745058,0.04816485196352,293.2682189941406,297.1499938964844,293.1499938964844,0.1292051374912262,-2186.297119140625,304.16552734375,0.8916453719139099,0.1970052123069763,0.1389974504709243,293.190185546875,297.1499938964844,293.1499938964844,0.1655051708221435,-3610.900390625,304.1542358398437,0.9598919749259948,0.2418932169675827,0.2297693043947219,293.2929382324219,297.1499938964844,293.1499938964844,0.0072730155661702,-2504.47265625,300.2336730957031,0.5609098076820374,0.050000000745058,0.2284733206033706,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,288.0307922363281,293.3963928222656,291.16363525390625,1.0,0.1933740824460983,0.7980993986129761,0.7980993986129761,1.0,1.0,-0.888117790222168,0.3529099822044372,0.5352078080177307,0.2027749866247177,0.0,0.0,0.1493393778800964,26.35308837890625,25.0,0.0725648775696754,-4595.59716796875,79.5711898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2910461425781,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025730147957801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197322010993957,0.119736447930336,-4.242684553901199e-06,0.0,0.0001040985735016,0.0,0.0,4.669271469116211,0.0,0.0,0.0,0.2728233933448791,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553789734840393,-1482.0794677734375,304.1526184082031,0.7234106063842773,0.1038771644234657,0.0943199768662452,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606640577316284,0.050000000745058,0.0481664910912513,293.2714233398437,297.1499938964844,293.1499938964844,0.1275047808885574,-2163.158935546875,304.1658020019531,0.888060450553894,0.1948747485876083,0.1375242918729782,293.19000244140625,297.1499938964844,293.1499938964844,0.1651003062725067,-3603.85302734375,304.1542053222656,0.9588697552680968,0.2414222955703735,0.2293225824832916,293.29376220703125,297.1499938964844,293.1499938964844,0.0072431862354278,-2497.063232421875,300.2066650390625,0.5606640577316284,0.050000000745058,0.2284810990095138,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,288.02862548828125,293.4060363769531,291.1637268066406,1.0,0.1930496841669082,0.7981261014938354,0.7981261014938354,1.0,1.0,-0.8854457139968872,0.3522307276725769,0.5332149863243103,0.2009399384260177,0.0,0.0,0.1484177857637405,26.33795738220215,25.0,0.1798458397388458,-4583.95947265625,79.07111358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,304.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26171875,18000.0,0.0,0.0,0.1022937074303627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193062663078308,0.1193105056881904,-4.241982878738781e-06,0.0,0.0001038151094689,0.0,0.0,4.651491641998291,0.0,0.0,0.0,0.2727553844451904,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550801381468772,-1477.0279541015625,304.1526794433594,0.7223787903785706,0.1035148128867149,0.0939987301826477,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604020953178406,0.050000000745058,0.0481682457029819,293.2745666503906,297.1499938964844,293.1499938964844,0.1257861852645874,-2139.70751953125,304.1660461425781,0.8843981027603149,0.1927220672369003,0.1360317766666412,293.1897888183594,297.1499938964844,293.1499938964844,0.1647008210420608,-3596.895751953125,304.1541442871094,0.9578258991241456,0.2409554868936538,0.2288822531700134,293.29461669921875,297.1499938964844,293.1499938964844,0.0072132875211536,-2489.603515625,300.1795349121094,0.5604020953178406,0.050000000745058,0.22848941385746,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,288.02642822265625,293.4158020019531,291.1638488769531,1.0,0.1927279978990554,0.7981569170951843,0.7981569170951843,1.0,1.0,-0.8827521800994873,0.3515453040599823,0.5312069058418274,0.1990964263677597,0.0,0.0,0.1474847197532653,26.325523376464844,25.0,0.2719137370586395,-4572.21337890625,78.57357025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020167469978332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188768967986106,0.1188811436295509,-4.24127938458696e-06,0.0,0.0001035340246744,0.0,0.0,4.63358211517334,0.0,0.0,0.0,0.2726869583129883,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544690191745758,-1466.71728515625,304.1528015136719,0.7202332019805908,0.1027769073843956,0.0933433324098587,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598443746566772,0.050000000745058,0.0481719858944416,293.28045654296875,297.1499938964844,293.1499938964844,0.122319683432579,-2092.204345703125,304.1664733886719,0.8769176006317139,0.1883696764707565,0.1330098658800125,293.1894226074219,297.1499938964844,293.1499938964844,0.1639070957899093,-3583.058837890625,304.1540832519531,0.9556747078895568,0.2400236576795578,0.2280069291591644,293.2963562011719,297.1499938964844,293.1499938964844,0.0071533336304128,-2474.550048828125,300.1247253417969,0.5598443746566772,0.050000000745058,0.2285071611404419,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,288.0218200683594,293.43536376953125,291.16412353515625,1.0,0.1920908093452453,0.7982186079025269,0.7982186079025269,1.0,1.0,-0.8773134350776672,0.3501549959182739,0.5271584391593933,0.1953999698162078,0.0,0.0,0.1455872803926468,26.306814193725582,25.0,0.3629193305969238,-4548.453125,77.5854721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014691740274429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180078014731407,0.1180120408535003,-4.239859208610142e-06,0.0,0.0001029783088597,0.0,0.0,4.597367286682129,0.0,0.0,0.0,0.2725486755371094,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544690191745758,-1466.71728515625,304.1528015136719,0.7202332019805908,0.1027769073843956,0.0933433324098587,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598443746566772,0.050000000745058,0.0481719858944416,293.28045654296875,297.1499938964844,293.1499938964844,0.122319683432579,-2092.204345703125,304.1664733886719,0.8769176006317139,0.1883696764707565,0.1330098658800125,293.1894226074219,297.1499938964844,293.1499938964844,0.1639070957899093,-3583.058837890625,304.1540832519531,0.9556747078895568,0.2400236576795578,0.2280069291591644,293.2963562011719,297.1499938964844,293.1499938964844,0.0071533336304128,-2474.550048828125,300.1247253417969,0.5598443746566772,0.050000000745058,0.2285071611404419,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,288.0218200683594,293.43536376953125,291.16412353515625,1.0,0.1920908093452453,0.7982186079025269,0.7982186079025269,1.0,1.0,-0.8773134350776672,0.3501549959182739,0.5271584391593933,0.1953999698162078,0.0,0.0,0.1455872803926468,26.306814193725582,25.0,0.3629193305969238,-4548.453125,77.5854721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014691740274429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180078014731407,0.1180120408535003,-4.239859208610142e-06,0.0,0.0001029783088597,0.0,0.0,4.597367286682129,0.0,0.0,0.0,0.2725486755371094,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538453236222267,-1456.2218017578125,304.15289306640625,0.7179945707321167,0.1020277664065361,0.0926762521266937,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592516660690308,0.050000000745058,0.0481759831309318,293.2859802246094,297.1499938964844,293.1499938964844,0.118818275630474,-2043.9398193359373,304.16680908203125,0.8692646622657776,0.1839445978403091,0.129940316081047,293.1891174316406,297.1499938964844,293.1499938964844,0.1631139367818832,-3569.21240234375,304.154052734375,0.953441321849823,0.2390893995761871,0.2271304428577423,293.298095703125,297.1499938964844,293.1499938964844,0.007093240506947,-2459.3388671875,300.0692749023437,0.5592516660690308,0.050000000745058,0.2285261154174804,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,288.0169372558594,293.454833984375,291.16436767578125,1.0,0.1914593428373336,0.7982802391052246,0.7982802391052246,1.0,1.0,-0.871803879737854,0.3487336039543152,0.5230702757835388,0.1917019635438919,0.0,0.0,0.1436547487974167,26.294919967651367,25.0,0.3713976144790649,-4524.43505859375,76.60431671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.100928746163845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171280890703201,0.1171323284506797,-4.238423571223393e-06,0.0,0.0001024298471747,0.0,0.0,4.56075382232666,0.0,0.0,0.0,0.2724088728427887,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538453236222267,-1456.2218017578125,304.15289306640625,0.7179945707321167,0.1020277664065361,0.0926762521266937,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592516660690308,0.050000000745058,0.0481759831309318,293.2859802246094,297.1499938964844,293.1499938964844,0.118818275630474,-2043.9398193359373,304.16680908203125,0.8692646622657776,0.1839445978403091,0.129940316081047,293.1891174316406,297.1499938964844,293.1499938964844,0.1631139367818832,-3569.21240234375,304.154052734375,0.953441321849823,0.2390893995761871,0.2271304428577423,293.298095703125,297.1499938964844,293.1499938964844,0.007093240506947,-2459.3388671875,300.0692749023437,0.5592516660690308,0.050000000745058,0.2285261154174804,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,288.0169372558594,293.454833984375,291.16436767578125,1.0,0.1914593428373336,0.7982802391052246,0.7982802391052246,1.0,1.0,-0.871803879737854,0.3487336039543152,0.5230702757835388,0.1917019635438919,0.0,0.0,0.1436547487974167,26.294919967651367,25.0,0.3713976144790649,-4524.43505859375,76.60431671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.100928746163845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171280890703201,0.1171323284506797,-4.238423571223393e-06,0.0,0.0001024298471747,0.0,0.0,4.56075382232666,0.0,0.0,0.0,0.2724088728427887,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532154999673366,-1445.6505126953125,304.1529846191406,0.7156820893287659,0.1012754961848259,0.0920046344399452,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.558635413646698,0.050000000745058,0.0481801591813564,293.291259765625,297.1499938964844,293.1499938964844,0.1152681410312652,-1994.695068359375,304.1671142578125,0.861444890499115,0.1794273257255554,0.1268089860677719,293.1888122558594,297.1499938964844,293.1499938964844,0.1623216271400451,-3555.36279296875,304.1540222167969,0.951144516468048,0.2381563335657119,0.2262538522481918,293.2998352050781,297.1499938964844,293.1499938964844,0.0070330654270946,-2443.979736328125,300.0133056640625,0.558635413646698,0.050000000745058,0.2285459190607071,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,288.011962890625,293.47393798828125,291.1646728515625,1.0,0.1908308416604995,0.7983503937721252,0.7983503937721252,1.0,1.0,-0.8662158846855164,0.3472640812397003,0.5189518332481384,0.1880381554365158,0.0,0.0,0.1416839659214019,26.28867149353028,25.0,0.4164093136787414,-4500.1728515625,75.62718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003935486078262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116238497197628,0.116242729127407,-4.236975655658171e-06,0.0,0.0001018866896629,0.0,0.0,4.523776531219482,0.0,0.0,0.0,0.2722676992416382,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532154999673366,-1445.6505126953125,304.1529846191406,0.7156820893287659,0.1012754961848259,0.0920046344399452,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.558635413646698,0.050000000745058,0.0481801591813564,293.291259765625,297.1499938964844,293.1499938964844,0.1152681410312652,-1994.695068359375,304.1671142578125,0.861444890499115,0.1794273257255554,0.1268089860677719,293.1888122558594,297.1499938964844,293.1499938964844,0.1623216271400451,-3555.36279296875,304.1540222167969,0.951144516468048,0.2381563335657119,0.2262538522481918,293.2998352050781,297.1499938964844,293.1499938964844,0.0070330654270946,-2443.979736328125,300.0133056640625,0.558635413646698,0.050000000745058,0.2285459190607071,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,288.011962890625,293.47393798828125,291.1646728515625,1.0,0.1908308416604995,0.7983503937721252,0.7983503937721252,1.0,1.0,-0.8662158846855164,0.3472640812397003,0.5189518332481384,0.1880381554365158,0.0,0.0,0.1416839659214019,26.28867149353028,25.0,0.4164093136787414,-4500.1728515625,75.62718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003935486078262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116238497197628,0.116242729127407,-4.236975655658171e-06,0.0,0.0001018866896629,0.0,0.0,4.523776531219482,0.0,0.0,0.0,0.2722676992416382,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525858774781227,-1435.1085205078125,304.1530456542969,0.7133221626281738,0.1005281135439872,0.091335617005825,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580140948295593,0.050000000745058,0.0481843948364257,293.2962951660156,297.1499938964844,293.1499938964844,0.1116702258586883,-1944.457763671875,304.1674194335937,0.8535006046295166,0.1748262196779251,0.1236155852675437,293.18853759765625,297.1499938964844,293.1499938964844,0.1615337878465652,-3541.574462890625,304.15399169921875,0.948822021484375,0.2372300177812576,0.2253824323415756,293.301513671875,297.1499938964844,293.1499938964844,0.0069728684611618,-2428.4814453125,299.9568786621094,0.5580140948295593,0.050000000745058,0.2285660207271576,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,288.00701904296875,293.4922790527344,291.1650390625,1.0,0.1902035325765609,0.7984205484390259,0.7984205484390259,1.0,1.0,-0.8605631589889526,0.3457317352294922,0.5148314237594604,0.1844618767499923,0.0,0.0,0.1396604776382446,26.28611946105957,25.0,0.5159416794776917,-4475.5947265625,74.65370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.0998611897230148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153338029980659,0.115338034927845,-4.235512278683018e-06,0.0,0.0001013464134302,0.0,0.0,4.48622465133667,0.0,0.0,0.0,0.2721244096755981,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525858774781227,-1435.1085205078125,304.1530456542969,0.7133221626281738,0.1005281135439872,0.091335617005825,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580140948295593,0.050000000745058,0.0481843948364257,293.2962951660156,297.1499938964844,293.1499938964844,0.1116702258586883,-1944.457763671875,304.1674194335937,0.8535006046295166,0.1748262196779251,0.1236155852675437,293.18853759765625,297.1499938964844,293.1499938964844,0.1615337878465652,-3541.574462890625,304.15399169921875,0.948822021484375,0.2372300177812576,0.2253824323415756,293.301513671875,297.1499938964844,293.1499938964844,0.0069728684611618,-2428.4814453125,299.9568786621094,0.5580140948295593,0.050000000745058,0.2285660207271576,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,288.00701904296875,293.4922790527344,291.1650390625,1.0,0.1902035325765609,0.7984205484390259,0.7984205484390259,1.0,1.0,-0.8605631589889526,0.3457317352294922,0.5148314237594604,0.1844618767499923,0.0,0.0,0.1396604776382446,26.28611946105957,25.0,0.5159416794776917,-4475.5947265625,74.65370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.0998611897230148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153338029980659,0.115338034927845,-4.235512278683018e-06,0.0,0.0001013464134302,0.0,0.0,4.48622465133667,0.0,0.0,0.0,0.2721244096755981,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522730983793735,-1429.8809814453125,304.1530456542969,0.7121338844299316,0.1001585498452186,0.0910041332244873,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577085614204407,0.050000000745058,0.0481864847242832,293.2986755371094,297.1499938964844,293.1499938964844,0.1098599955439567,-1919.0533447265625,304.16754150390625,0.849506676197052,0.1725048273801803,0.1220011711120605,293.1883850097656,297.1499938964844,293.1499938964844,0.1611424088478088,-3534.718994140625,304.15399169921875,0.9476642608642578,0.2367700934410095,0.2249496728181839,293.3023376464844,297.1499938964844,293.1499938964844,0.0069427909329533,-2420.68701171875,299.92852783203125,0.5577085614204407,0.050000000745058,0.2285759449005127,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,288.00457763671875,293.5009155273437,291.1652526855469,1.0,0.1898900866508484,0.7984556555747986,0.7984556555747986,1.0,1.0,-0.8577225208282471,0.3449397981166839,0.5127827525138855,0.1827254593372345,0.0,0.0,0.1386255472898483,26.285463333129883,25.0,0.5608901977539062,-4463.17822265625,74.16897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.099595233798027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148740798234939,0.1148783192038536,-4.234771495248424e-06,0.0,0.0001010764972306,0.0,0.0,4.4671630859375,0.0,0.0,0.0,0.2720517516136169,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519628338515758,-1424.70166015625,304.153076171875,0.7109465599060059,0.0997930839657783,0.090675801038742,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574110150337219,0.050000000745058,0.048188529908657,293.3009338378906,297.1499938964844,293.1499938964844,0.1080498546361923,-1893.5631103515625,304.1676330566406,0.8455184698104858,0.1701806485652923,0.1203815266489982,293.1882629394531,297.1499938964844,293.1499938964844,0.1607527881860733,-3527.890625,304.1539611816406,0.9465163946151732,0.2363119572401046,0.2245187312364578,293.3031311035156,297.1499938964844,293.1499938964844,0.006912734825164,-2412.86572265625,299.90008544921875,0.5574110150337219,0.050000000745058,0.2285856455564499,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,288.00213623046875,293.5090637207031,291.1654663085937,1.0,0.1895768344402313,0.7984998226165771,0.7984998226165771,1.0,1.0,-0.8548812866210938,0.3441310226917267,0.5107502341270447,0.1810364425182342,0.0,0.0,0.1375755667686462,26.284698486328125,25.0,0.5808932185173035,-4450.6943359375,73.68633270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0993288829922676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114409290254116,0.1144135221838951,-4.234024345350917e-06,0.0,0.0001008061954053,0.0,0.0,4.447904109954834,0.0,0.0,0.0,0.2719783186912536,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513538680970668,-1414.5550537109375,304.1530456542969,0.7085957527160645,0.0990783795714378,0.0900323018431663,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568529963493347,0.050000000745058,0.0481923818588256,293.3048400878906,297.1499938964844,293.1499938964844,0.1044597029685974,-1842.7467041015625,304.1677551269531,0.8376234173774719,0.1655626595020294,0.1171529814600944,293.18798828125,297.1499938964844,293.1499938964844,0.1599776148796081,-3514.294921875,304.1539306640625,0.9442678689956664,0.2353972345590591,0.2236595004796981,293.3046264648437,297.1499938964844,293.1499938964844,0.0068527841940522,-2397.17431640625,299.843017578125,0.5568529963493347,0.050000000745058,0.2286039143800735,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,287.99713134765625,293.5232849121094,291.16583251953125,1.0,0.1889517158269882,0.7985880970954895,0.7985880970954895,1.0,1.0,-0.8492290377616882,0.3424657881259918,0.506763219833374,0.1778291910886764,0.0,0.0,0.1354426890611648,26.281333923339844,25.0,0.4888765513896942,-4425.66552734375,72.73050689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987936928868293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134684160351753,0.1134726479649543,-4.232510491419816e-06,0.0,0.0001002630378934,0.0,0.0,4.408952236175537,0.0,0.0,0.0,0.2718298435211181,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513538680970668,-1414.5550537109375,304.1530456542969,0.7085957527160645,0.0990783795714378,0.0900323018431663,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568529963493347,0.050000000745058,0.0481923818588256,293.3048400878906,297.1499938964844,293.1499938964844,0.1044597029685974,-1842.7467041015625,304.1677551269531,0.8376234173774719,0.1655626595020294,0.1171529814600944,293.18798828125,297.1499938964844,293.1499938964844,0.1599776148796081,-3514.294921875,304.1539306640625,0.9442678689956664,0.2353972345590591,0.2236595004796981,293.3046264648437,297.1499938964844,293.1499938964844,0.0068527841940522,-2397.17431640625,299.843017578125,0.5568529963493347,0.050000000745058,0.2286039143800735,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,287.99713134765625,293.5232849121094,291.16583251953125,1.0,0.1889517158269882,0.7985880970954895,0.7985880970954895,1.0,1.0,-0.8492290377616882,0.3424657881259918,0.506763219833374,0.1778291910886764,0.0,0.0,0.1354426890611648,26.281333923339844,25.0,0.4888765513896942,-4425.66552734375,72.73050689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987936928868293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134684160351753,0.1134726479649543,-4.232510491419816e-06,0.0,0.0001002630378934,0.0,0.0,4.408952236175537,0.0,0.0,0.0,0.2718298435211181,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507653728127479,-1404.77392578125,304.15301513671875,0.7063296437263489,0.098390445113182,0.0894109159708023,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563610196113586,0.050000000745058,0.0481957979500293,293.3077392578125,297.1499938964844,293.1499938964844,0.1009582355618476,-1792.846435546875,304.16766357421875,0.8299158811569214,0.1610500961542129,0.1139824762940406,293.1877746582031,297.1499938964844,293.1499938964844,0.1592031866312027,-3500.69921875,304.1539001464844,0.9421005845069884,0.2344765961170196,0.2227967381477356,293.3059997558594,297.1499938964844,293.1499938964844,0.0067931348457932,-2381.449951171875,299.7857360839844,0.5563610196113586,0.050000000745058,0.2286201119422912,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,287.9918212890625,293.5339660644531,291.1659851074219,1.0,0.1883302927017212,0.7986764311790466,0.7986764311790466,1.0,1.0,-0.8436657786369324,0.3407426178455353,0.5029231309890747,0.1748977750539779,0.0,0.0,0.1332959085702896,26.273643493652344,25.0,0.2193488776683807,-4400.86279296875,71.79249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982541292905807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125245839357376,0.1125288158655166,-4.230984814057592e-06,0.0,9.971544932341204e-05,0.0,0.0,4.369918346405029,0.0,0.0,0.0,0.2716809213161468,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507653728127479,-1404.77392578125,304.15301513671875,0.7063296437263489,0.098390445113182,0.0894109159708023,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563610196113586,0.050000000745058,0.0481957979500293,293.3077392578125,297.1499938964844,293.1499938964844,0.1009582355618476,-1792.846435546875,304.16766357421875,0.8299158811569214,0.1610500961542129,0.1139824762940406,293.1877746582031,297.1499938964844,293.1499938964844,0.1592031866312027,-3500.69921875,304.1539001464844,0.9421005845069884,0.2344765961170196,0.2227967381477356,293.3059997558594,297.1499938964844,293.1499938964844,0.0067931348457932,-2381.449951171875,299.7857360839844,0.5563610196113586,0.050000000745058,0.2286201119422912,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,287.9918212890625,293.5339660644531,291.1659851074219,1.0,0.1883302927017212,0.7986764311790466,0.7986764311790466,1.0,1.0,-0.8436657786369324,0.3407426178455353,0.5029231309890747,0.1748977750539779,0.0,0.0,0.1332959085702896,26.273643493652344,25.0,0.2193488776683807,-4400.86279296875,71.79249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982541292905807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125245839357376,0.1125288158655166,-4.230984814057592e-06,0.0,9.971544932341204e-05,0.0,0.0,4.369918346405029,0.0,0.0,0.0,0.2716809213161468,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502049811184406,-1395.484619140625,304.1529541015625,0.7042270302772522,0.097739465534687,0.0888187140226364,293.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559543967247009,0.050000000745058,0.0481986403465271,293.309326171875,297.1499938964844,293.1499938964844,0.097609169781208,-1744.80712890625,304.1673583984375,0.8224741816520691,0.1567294299602508,0.1109292283654213,293.18768310546875,297.1499938964844,293.1499938964844,0.1584227532148361,-3486.9853515625,304.1539001464844,0.9400326609611512,0.2335397750139236,0.2219202816486358,293.3072204589844,297.1499938964844,293.1499938964844,0.0067339166998863,-2365.740966796875,299.728271484375,0.5559543967247009,0.050000000745058,0.2286335974931717,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,287.98553466796875,293.539306640625,291.165771484375,1.0,0.1877156794071197,0.7987766265869141,0.7987766265869141,1.0,1.0,-0.838257908821106,0.338974267244339,0.4992836713790893,0.1722983866930008,0.0,0.0,0.1311867088079452,26.259429931640625,25.0,-0.3203543424606323,-4376.84423828125,70.87971496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.097710832953453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115976795554161,0.1116019114851951,-4.229473233863246e-06,0.0,9.91640772554092e-05,0.0,0.0,4.331616401672363,0.0,0.0,0.0,0.2715345919132232,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502049811184406,-1395.484619140625,304.1529541015625,0.7042270302772522,0.097739465534687,0.0888187140226364,293.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559543967247009,0.050000000745058,0.0481986403465271,293.309326171875,297.1499938964844,293.1499938964844,0.097609169781208,-1744.80712890625,304.1673583984375,0.8224741816520691,0.1567294299602508,0.1109292283654213,293.18768310546875,297.1499938964844,293.1499938964844,0.1584227532148361,-3486.9853515625,304.1539001464844,0.9400326609611512,0.2335397750139236,0.2219202816486358,293.3072204589844,297.1499938964844,293.1499938964844,0.0067339166998863,-2365.740966796875,299.728271484375,0.5559543967247009,0.050000000745058,0.2286335974931717,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,287.98553466796875,293.539306640625,291.165771484375,1.0,0.1877156794071197,0.7987766265869141,0.7987766265869141,1.0,1.0,-0.838257908821106,0.338974267244339,0.4992836713790893,0.1722983866930008,0.0,0.0,0.1311867088079452,26.259429931640625,25.0,-0.3203543424606323,-4376.84423828125,70.87971496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.097710832953453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115976795554161,0.1116019114851951,-4.229473233863246e-06,0.0,9.91640772554092e-05,0.0,0.0,4.331616401672363,0.0,0.0,0.0,0.2715345919132232,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496973246335983,-1387.099365234375,304.1528015136719,0.7023846507072449,0.097155712544918,0.0882791429758071,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556584596633911,0.050000000745058,0.0482007227838039,293.309326171875,297.1499938964844,293.1499938964844,0.0944754481315612,-1699.6624755859375,304.1667785644531,0.8153666853904724,0.1526888459920883,0.1080555245280265,293.18768310546875,297.1499938964844,293.1499938964844,0.1576391458511352,-3473.213134765625,304.1539001464844,0.9381018280982972,0.2325859069824218,0.221026599407196,293.3082275390625,297.1499938964844,293.1499938964844,0.0066755935549736,-2350.21240234375,299.6707458496094,0.5556584596633911,0.050000000745058,0.2286434769630432,291.1649780273437,291.1499938964844,274.8500061035156,271.4340515136719,287.9769287109375,293.5364990234375,291.16473388671875,1.0,0.1871126145124435,0.7988768815994263,0.7988768815994263,1.0,1.0,-0.8331028819084167,0.3371880054473877,0.495914876461029,0.1700843721628189,0.0,0.0,0.1292420327663421,26.235595703125,25.0,-1.412951111793518,-4354.65771484375,70.00299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.097168281674385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107314005494117,0.1107356324791908,-4.228022589813918e-06,0.0,9.861345461104064e-05,0.0,0.0,4.295823574066162,0.0,0.0,0.0,0.2713973820209503,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496973246335983,-1387.099365234375,304.1528015136719,0.7023846507072449,0.097155712544918,0.0882791429758071,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556584596633911,0.050000000745058,0.0482007227838039,293.309326171875,297.1499938964844,293.1499938964844,0.0944754481315612,-1699.6624755859375,304.1667785644531,0.8153666853904724,0.1526888459920883,0.1080555245280265,293.18768310546875,297.1499938964844,293.1499938964844,0.1576391458511352,-3473.213134765625,304.1539001464844,0.9381018280982972,0.2325859069824218,0.221026599407196,293.3082275390625,297.1499938964844,293.1499938964844,0.0066755935549736,-2350.21240234375,299.6707458496094,0.5556584596633911,0.050000000745058,0.2286434769630432,291.1649780273437,291.1499938964844,274.8500061035156,271.4340515136719,287.9769287109375,293.5364990234375,291.16473388671875,1.0,0.1871126145124435,0.7988768815994263,0.7988768815994263,1.0,1.0,-0.8331028819084167,0.3371880054473877,0.495914876461029,0.1700843721628189,0.0,0.0,0.1292420327663421,26.235595703125,25.0,-1.412951111793518,-4354.65771484375,70.00299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.097168281674385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107314005494117,0.1107356324791908,-4.228022589813918e-06,0.0,9.861345461104064e-05,0.0,0.0,4.295823574066162,0.0,0.0,0.0,0.2713973820209503,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494679845869541,-1383.322265625,304.1527099609375,0.7015812993049622,0.0968906581401825,0.0880338847637176,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555570721626282,0.050000000745058,0.0482014380395412,293.3086853027344,297.1499938964844,293.1499938964844,0.0930063053965568,-1678.4652099609375,304.1664123535156,0.8119547963142395,0.1507993638515472,0.106704406440258,293.1877136230469,297.1499938964844,293.1499938964844,0.1572457402944564,-3466.2978515625,304.1539306640625,0.937195897102356,0.2321007549762725,0.2205726355314254,293.3086242675781,297.1499938964844,293.1499938964844,0.0066467775031924,-2342.5205078125,299.6419982910156,0.5555570721626282,0.050000000745058,0.2286468744277954,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,287.97222900390625,293.5326538085937,291.1639404296875,1.0,0.1868171691894531,0.7989269495010376,0.7989269495010376,1.0,1.0,-0.8306469321250916,0.3362957835197449,0.4943511486053467,0.1691368073225021,0.0,0.0,0.128372773528099,26.21950912475586,25.0,-1.9040701389312744,-4344.5390625,69.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0234375,18000.0,0.0,0.0,0.0969002172350883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103409603238105,0.110345184803009,-4.227349108987255e-06,0.0,9.834139927988872e-05,0.0,0.0,4.279684066772461,0.0,0.0,0.0,0.2713351845741272,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492524579167366,-1379.7777099609375,304.1526184082031,0.7008505463600159,0.0966406315565109,0.08780287951231,293.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554864406585693,0.050000000745058,0.0482019446790218,293.3075561523437,297.1499938964844,293.1499938964844,0.0916094928979873,-1658.305419921875,304.1659545898437,0.8086443543434143,0.149009421467781,0.1054190844297409,293.18780517578125,297.1499938964844,293.1499938964844,0.1568479239940643,-3459.30126953125,304.1539306640625,0.9363259673118592,0.2316075712442398,0.2201118469238281,293.3089599609375,297.1499938964844,293.1499938964844,0.0066181779839098,-2334.8642578125,299.6133117675781,0.5554864406585693,0.050000000745058,0.2286492735147476,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,287.9674987792969,293.5274658203125,291.1630249023437,1.0,0.1865266114473343,0.7989861369132996,0.7989861369132996,1.0,1.0,-0.8282774090766907,0.3354048728942871,0.4928725063800812,0.1683023571968078,0.0,0.0,0.1275724470615387,26.20081901550293,25.0,-2.2363991737365723,-4335.07568359375,69.17195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.0966364964842796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099819615483284,0.1099861860275268,-4.226722012390383e-06,0.0,9.807375317905098e-05,0.0,0.0,4.26484489440918,0.0,0.0,0.0,0.2712778151035309,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488552972674369,-1373.255615234375,304.15240478515625,0.6995872855186462,0.0961786061525344,0.0873768255114555,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5554356575012207,0.050000000745058,0.0482023246586322,293.3038635253906,297.1499938964844,293.1499938964844,0.089057832956314,-1621.493408203125,304.1648864746094,0.8024255633354187,0.1457655131816864,0.1030729040503501,293.1881103515625,297.1499938964844,293.1499938964844,0.1560286283493042,-3444.871337890625,304.15399169921875,0.934678554534912,0.230588212609291,0.219161570072174,293.3094787597656,297.1499938964844,293.1499938964844,0.0065615074709057,-2319.606201171875,299.55621337890625,0.5554356575012207,0.050000000745058,0.228651076555252,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,287.9582824707031,293.5135192871094,291.1612548828125,1.0,0.1859625279903412,0.7991044521331787,0.7991044521331787,1.0,1.0,-0.8238121271133423,0.333625316619873,0.4901868104934692,0.1669883131980896,0.0,0.0,0.1261580139398574,26.15618705749512,25.0,-2.443567991256714,-4317.861328125,68.39179992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.0961291939020156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093502789735794,0.1093545034527778,-4.225613793096272e-06,0.0,9.755891369422898e-05,0.0,0.0,4.23874568939209,0.0,0.0,0.0,0.2711767852306366,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488552972674369,-1373.255615234375,304.15240478515625,0.6995872855186462,0.0961786061525344,0.0873768255114555,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5554356575012207,0.050000000745058,0.0482023246586322,293.3038635253906,297.1499938964844,293.1499938964844,0.089057832956314,-1621.493408203125,304.1648864746094,0.8024255633354187,0.1457655131816864,0.1030729040503501,293.1881103515625,297.1499938964844,293.1499938964844,0.1560286283493042,-3444.871337890625,304.15399169921875,0.934678554534912,0.230588212609291,0.219161570072174,293.3094787597656,297.1499938964844,293.1499938964844,0.0065615074709057,-2319.606201171875,299.55621337890625,0.5554356575012207,0.050000000745058,0.228651076555252,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,287.9582824707031,293.5135192871094,291.1612548828125,1.0,0.1859625279903412,0.7991044521331787,0.7991044521331787,1.0,1.0,-0.8238121271133423,0.333625316619873,0.4901868104934692,0.1669883131980896,0.0,0.0,0.1261580139398574,26.15618705749512,25.0,-2.443567991256714,-4317.861328125,68.39179992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.0961291939020156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093502789735794,0.1093545034527778,-4.225613793096272e-06,0.0,9.755891369422898e-05,0.0,0.0,4.23874568939209,0.0,0.0,0.0,0.2711767852306366,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484937317669391,-1367.32421875,304.1522216796875,0.6985598802566528,0.0957589969038963,0.0869901105761528,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.555500864982605,0.050000000745058,0.0482018925249576,293.29901123046875,297.1499938964844,293.1499938964844,0.0867943987250328,-1588.8797607421875,304.1636962890625,0.7969259023666382,0.1428506225347519,0.1009965986013412,293.1880798339844,297.1499938964844,293.1499938964844,0.1552127301692962,-3430.489013671875,304.1540222167969,0.9332245588302612,0.2296248823404312,0.2182195484638214,293.309814453125,297.1499938964844,293.1499938964844,0.0065054018050432,-2304.3603515625,299.49951171875,0.555500864982605,0.050000000745058,0.2286490201950073,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,287.9508056640625,293.4965515136719,291.1597595214844,1.0,0.1854242384433746,0.7992228269577026,0.7992228269577026,1.0,1.0,-0.8197224140167236,0.3318427205085754,0.4878796935081482,0.166172906756401,0.0,0.0,0.124939426779747,26.10313034057617,25.0,-2.0243241786956787,-4302.29833984375,67.66573333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956582352519035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088132038712501,0.1088174283504486,-4.224677468300797e-06,0.0,9.708094876259564e-05,0.0,0.0,4.216578483581543,0.0,0.0,0.0,0.2710909843444824,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484937317669391,-1367.32421875,304.1522216796875,0.6985598802566528,0.0957589969038963,0.0869901105761528,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.555500864982605,0.050000000745058,0.0482018925249576,293.29901123046875,297.1499938964844,293.1499938964844,0.0867943987250328,-1588.8797607421875,304.1636962890625,0.7969259023666382,0.1428506225347519,0.1009965986013412,293.1880798339844,297.1499938964844,293.1499938964844,0.1552127301692962,-3430.489013671875,304.1540222167969,0.9332245588302612,0.2296248823404312,0.2182195484638214,293.309814453125,297.1499938964844,293.1499938964844,0.0065054018050432,-2304.3603515625,299.49951171875,0.555500864982605,0.050000000745058,0.2286490201950073,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,287.9508056640625,293.4965515136719,291.1597595214844,1.0,0.1854242384433746,0.7992228269577026,0.7992228269577026,1.0,1.0,-0.8197224140167236,0.3318427205085754,0.4878796935081482,0.166172906756401,0.0,0.0,0.124939426779747,26.10313034057617,25.0,-2.0243241786956787,-4302.29833984375,67.66573333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956582352519035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088132038712501,0.1088174283504486,-4.224677468300797e-06,0.0,9.708094876259564e-05,0.0,0.0,4.216578483581543,0.0,0.0,0.0,0.2710909843444824,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481606014072895,-1361.85693359375,304.15203857421875,0.69772869348526,0.0953774750232696,0.0866376906633377,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5556584596633911,0.050000000745058,0.0482008159160614,293.2938537597656,297.1499938964844,293.1499938964844,0.084668256342411,-1558.277099609375,304.1626892089844,0.7918183207511902,0.1401206851005554,0.0990524813532829,293.18731689453125,297.1499938964844,293.1499938964844,0.1545144766569137,-3418.199462890625,304.1538391113281,0.9321609139442444,0.2288156598806381,0.2174263000488281,293.3099365234375,297.1499938964844,293.1499938964844,0.0064496961422264,-2289.0458984375,299.4434509277344,0.5556584596633911,0.050000000745058,0.228643923997879,291.1591186523437,291.1499938964844,274.8500061035156,271.4516296386719,287.9457092285156,293.4789428710937,291.15899658203125,1.0,0.1849151253700256,0.799350380897522,0.799350380897522,1.0,1.0,-0.816006600856781,0.3300977647304535,0.4859088361263275,0.1657521277666092,0.0,0.0,0.1237896010279655,26.04376983642578,25.0,-1.1588146686553955,-4287.48388671875,66.9952163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952318832278251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108323223888874,0.1083274483680725,-4.223859832563903e-06,0.0,9.664825483923778e-05,0.0,0.0,4.196404933929443,0.0,0.0,0.0,0.2710133492946625,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481606014072895,-1361.85693359375,304.15203857421875,0.69772869348526,0.0953774750232696,0.0866376906633377,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5556584596633911,0.050000000745058,0.0482008159160614,293.2938537597656,297.1499938964844,293.1499938964844,0.084668256342411,-1558.277099609375,304.1626892089844,0.7918183207511902,0.1401206851005554,0.0990524813532829,293.18731689453125,297.1499938964844,293.1499938964844,0.1545144766569137,-3418.199462890625,304.1538391113281,0.9321609139442444,0.2288156598806381,0.2174263000488281,293.3099365234375,297.1499938964844,293.1499938964844,0.0064496961422264,-2289.0458984375,299.4434509277344,0.5556584596633911,0.050000000745058,0.228643923997879,291.1591186523437,291.1499938964844,274.8500061035156,271.4516296386719,287.9457092285156,293.4789428710937,291.15899658203125,1.0,0.1849151253700256,0.799350380897522,0.799350380897522,1.0,1.0,-0.816006600856781,0.3300977647304535,0.4859088361263275,0.1657521277666092,0.0,0.0,0.1237896010279655,26.04376983642578,25.0,-1.1588146686553955,-4287.48388671875,66.9952163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952318832278251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108323223888874,0.1083274483680725,-4.223859832563903e-06,0.0,9.664825483923778e-05,0.0,0.0,4.196404933929443,0.0,0.0,0.0,0.2710133492946625,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478562526404857,-1356.8619384765625,304.15185546875,0.6970342993736267,0.0950326547026634,0.0863183438777923,293.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558570623397827,0.050000000745058,0.0481994561851024,293.2885131835937,297.1499938964844,293.1499938964844,0.08267492800951,-1529.6436767578125,304.1617736816406,0.7870475649833679,0.1375587582588195,0.0972360223531723,293.1863098144531,297.1499938964844,293.1499938964844,0.1538798958063125,-3407.02392578125,304.15362548828125,0.9312915205955504,0.2280741333961486,0.2167123705148697,293.3099365234375,297.1499938964844,293.1499938964844,0.00639468152076,-2273.771240234375,299.387939453125,0.5558570623397827,0.050000000745058,0.2286374568939209,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,287.9424133300781,293.4617004394531,291.15869140625,1.0,0.1844358444213867,0.7994779944419861,0.7994779944419861,1.0,1.0,-0.8125770688056946,0.3284027874469757,0.4841742813587188,0.1655777990818023,0.0,0.0,0.1226541250944137,25.9837646484375,25.0,-0.487844169139862,-4272.7919921875,66.3731918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948522537946701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078443750739097,0.1078485995531082,-4.223086762067396e-06,0.0,9.626297833165154e-05,0.0,0.0,4.176727294921875,0.0,0.0,0.0,0.2709381282329559,4.0,0.0,1.0
