time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478562526404857,-1356.8619384765625,304.15185546875,0.6970342993736267,0.0950326547026634,0.0863183438777923,293.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558570623397827,0.050000000745058,0.0481994561851024,293.2885131835937,297.1499938964844,293.1499938964844,0.08267492800951,-1529.6436767578125,304.1617736816406,0.7870475649833679,0.1375587582588195,0.0972360223531723,293.1863098144531,297.1499938964844,293.1499938964844,0.1538798958063125,-3407.02392578125,304.15362548828125,0.9312915205955504,0.2280741333961486,0.2167123705148697,293.3099365234375,297.1499938964844,293.1499938964844,0.00639468152076,-2273.771240234375,299.387939453125,0.5558570623397827,0.050000000745058,0.2286374568939209,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,287.9424133300781,293.4617004394531,291.15869140625,1.0,0.1844358444213867,0.7994779944419861,0.7994779944419861,1.0,1.0,-0.8125770688056946,0.3284027874469757,0.4841742813587188,0.1655777990818023,0.0,0.0,0.1226541250944137,25.9837646484375,25.0,-0.487844169139862,-4272.7919921875,66.3731918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948522537946701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078443750739097,0.1078485995531082,-4.223086762067396e-06,0.0,9.626297833165154e-05,0.0,0.0,4.176727294921875,0.0,0.0,0.0,0.2709381282329559,4.0,0.0,1.0
745500,293.17047119140625,297.1499938964844,293.1499938964844,0.0477145723998546,-1354.5364990234375,304.1517944335937,0.6967267990112305,0.0948742404580116,0.0861707031726837,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.555962085723877,0.050000000745058,0.0481987372040748,293.2858581542969,297.1499938964844,293.1499938964844,0.0817152187228202,-1515.882568359375,304.161376953125,0.7847492694854736,0.1363271325826645,0.0963639020919799,293.1857604980469,297.1499938964844,293.1499938964844,0.1535756886005401,-3401.66015625,304.15350341796875,0.9308929443359376,0.2277200073003769,0.2163723111152649,293.30987548828125,297.1499938964844,293.1499938964844,0.0063673732802271,-2266.13427734375,299.3603820800781,0.555962085723877,0.050000000745058,0.2286340445280075,291.1587219238281,291.1499938964844,274.8500061035156,271.4582214355469,287.94140625,293.4532470703125,291.1587219238281,1.0,0.1842066496610641,0.7995417714118958,0.7995417714118958,1.0,1.0,-0.810940146446228,0.3275620639324188,0.4833780527114868,0.1655743420124054,0.0,0.0,0.122076541185379,25.954864501953125,25.0,-0.1521870195865631,-4265.41845703125,66.07731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0946787744760513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076045632362365,0.1076087802648544,-4.222706138534704e-06,0.0,9.608692198526114e-05,0.0,0.0,4.166882991790772,0.0,0.0,0.0,0.2709005773067474,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475832596421241,-1352.3818359375,304.1517028808594,0.6964565515518188,0.0947318598628044,0.0860344544053077,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560716986656189,0.050000000745058,0.0481979846954345,293.283203125,297.1499938964844,293.1499938964844,0.0807785838842392,-1502.471435546875,304.1610107421875,0.7825079560279846,0.1351279616355896,0.0955143123865127,293.1852111816406,297.1499938964844,293.1499938964844,0.1532804369926452,-3396.450439453125,304.1534118652344,0.9305193424224854,0.2273788154125213,0.2160432487726211,293.30975341796875,297.1499938964844,293.1499938964844,0.0063402620144188,-2258.51953125,299.3329772949219,0.5560716986656189,0.050000000745058,0.2286304831504821,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,287.9403991699219,293.4441223144531,291.1587829589844,1.0,0.1839843243360519,0.7996117472648621,0.7996117472648621,1.0,1.0,-0.8093568682670593,0.326727956533432,0.4826288819313049,0.1656249910593032,0.0,0.0,0.121485523879528,25.926528930664062,25.0,0.0343023762106895,-4258.04296875,65.79146575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,303.7749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945153757929802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073599606752395,0.107364185154438,-4.222323241265258e-06,0.0,9.592108835931867e-05,0.0,0.0,4.156850814819336,0.0,0.0,0.0,0.2708624005317688,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.047369010746479,-1348.8743896484375,304.1514892578125,0.6960859894752502,0.0945071950554847,0.0858123451471328,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563147664070129,0.050000000745058,0.0481963194906711,293.2779235839844,297.1499938964844,293.1499938964844,0.0789768025279045,-1476.7391357421875,304.1603698730469,0.7782137393951416,0.1328269392251968,0.0938828513026237,293.1839599609375,297.1499938964844,293.1499938964844,0.152727410197258,-3386.693359375,304.1531982421875,0.9298757314682008,0.226741150021553,0.2154252529144287,293.3094177246094,297.1499938964844,293.1499938964844,0.006286843214184,-2243.447998046875,299.27862548828125,0.5563147664070129,0.050000000745058,0.2286225855350494,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,287.9385986328125,293.424560546875,291.15875244140625,1.0,0.1835602819919586,0.7997516989707947,0.7997516989707947,1.0,1.0,-0.8063790798187256,0.3250935077667236,0.4812856018543243,0.1658854186534881,0.0,0.0,0.12030990421772,25.86996841430664,25.0,-0.032929316163063,-4243.51025390625,65.25164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,303.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942151471972465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068678647279739,0.1068720817565918,-4.221545168547891e-06,0.0,9.561639308230951e-05,0.0,0.0,4.136668205261231,0.0,0.0,0.0,0.2707855701446533,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.047369010746479,-1348.8743896484375,304.1514892578125,0.6960859894752502,0.0945071950554847,0.0858123451471328,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563147664070129,0.050000000745058,0.0481963194906711,293.2779235839844,297.1499938964844,293.1499938964844,0.0789768025279045,-1476.7391357421875,304.1603698730469,0.7782137393951416,0.1328269392251968,0.0938828513026237,293.1839599609375,297.1499938964844,293.1499938964844,0.152727410197258,-3386.693359375,304.1531982421875,0.9298757314682008,0.226741150021553,0.2154252529144287,293.3094177246094,297.1499938964844,293.1499938964844,0.006286843214184,-2243.447998046875,299.27862548828125,0.5563147664070129,0.050000000745058,0.2286225855350494,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,287.9385986328125,293.424560546875,291.15875244140625,1.0,0.1835602819919586,0.7997516989707947,0.7997516989707947,1.0,1.0,-0.8063790798187256,0.3250935077667236,0.4812856018543243,0.1658854186534881,0.0,0.0,0.12030990421772,25.86996841430664,25.0,-0.032929316163063,-4243.51025390625,65.25164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,303.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942151471972465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068678647279739,0.1068720817565918,-4.221545168547891e-06,0.0,9.561639308230951e-05,0.0,0.0,4.136668205261231,0.0,0.0,0.0,0.2707855701446533,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472243130207061,-1346.5166015625,304.1512451171875,0.695960283279419,0.0943629965186119,0.0856624320149421,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565921068191528,0.050000000745058,0.0481944195926189,293.27264404296875,297.1499938964844,293.1499938964844,0.0772708728909492,-1452.468505859375,304.1597595214844,0.774183452129364,0.1306589543819427,0.0923424139618873,293.1825561523437,297.1499938964844,293.1499938964844,0.1522280424833297,-3377.886962890625,304.1529541015625,0.9293818473815918,0.2261655330657959,0.2148648798465728,293.3088073730469,297.1499938964844,293.1499938964844,0.0062345485202968,-2228.607666015625,299.2249450683594,0.5565921068191528,0.050000000745058,0.2286135703325271,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,287.9375915527344,293.4042358398437,291.1585693359375,1.0,0.1831638813018798,0.7998916506767273,0.7998916506767273,1.0,1.0,-0.8036648035049438,0.3235138654708862,0.48015096783638,0.1663475334644317,0.0,0.0,0.1191725730895996,25.8130111694336,25.0,-0.2095139622688293,-4229.6279296875,64.7547836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,303.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939452201128006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063911393284797,0.1063953563570976,-4.220776645524893e-06,0.0,9.534246055409312e-05,0.0,0.0,4.117115020751953,0.0,0.0,0.0,0.2707108855247497,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472243130207061,-1346.5166015625,304.1512451171875,0.695960283279419,0.0943629965186119,0.0856624320149421,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565921068191528,0.050000000745058,0.0481944195926189,293.27264404296875,297.1499938964844,293.1499938964844,0.0772708728909492,-1452.468505859375,304.1597595214844,0.774183452129364,0.1306589543819427,0.0923424139618873,293.1825561523437,297.1499938964844,293.1499938964844,0.1522280424833297,-3377.886962890625,304.1529541015625,0.9293818473815918,0.2261655330657959,0.2148648798465728,293.3088073730469,297.1499938964844,293.1499938964844,0.0062345485202968,-2228.607666015625,299.2249450683594,0.5565921068191528,0.050000000745058,0.2286135703325271,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,287.9375915527344,293.4042358398437,291.1585693359375,1.0,0.1831638813018798,0.7998916506767273,0.7998916506767273,1.0,1.0,-0.8036648035049438,0.3235138654708862,0.48015096783638,0.1663475334644317,0.0,0.0,0.1191725730895996,25.8130111694336,25.0,-0.2095139622688293,-4229.6279296875,64.7547836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,303.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939452201128006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063911393284797,0.1063953563570976,-4.220776645524893e-06,0.0,9.534246055409312e-05,0.0,0.0,4.117115020751953,0.0,0.0,0.0,0.2707108855247497,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471504069864749,-1345.3260498046875,304.15093994140625,0.6960961222648621,0.0943026021122932,0.0855861902236938,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569139719009399,0.050000000745058,0.0481922179460525,293.26708984375,297.1499938964844,293.1499938964844,0.0756894499063491,-1430.06591796875,304.1591491699219,0.7705131769180298,0.1286785900592804,0.0909199118614196,293.18096923828125,297.1499938964844,293.1499938964844,0.1517852842807769,-3370.084228515625,304.1527099609375,0.9290624856948853,0.225658118724823,0.2143666446208953,293.3080139160156,297.1499938964844,293.1499938964844,0.0061834109947085,-2214.008544921875,299.17205810546875,0.5569139719009399,0.050000000745058,0.2286031395196914,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,287.93707275390625,293.38299560546875,291.1582336425781,1.0,0.1827961504459381,0.8000391721725464,0.8000391721725464,1.0,1.0,-0.8012530207633972,0.3220135569572449,0.4792394340038299,0.1670017540454864,0.0,0.0,0.1180815026164054,25.75397491455078,25.0,-0.45149827003479,-4216.626953125,64.30391693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937004908919334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059340983629226,0.1059383228421211,-4.220036771585001e-06,0.0,9.509408118901774e-05,0.0,0.0,4.098376274108887,0.0,0.0,0.0,0.2706392109394073,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471504069864749,-1345.3260498046875,304.15093994140625,0.6960961222648621,0.0943026021122932,0.0855861902236938,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569139719009399,0.050000000745058,0.0481922179460525,293.26708984375,297.1499938964844,293.1499938964844,0.0756894499063491,-1430.06591796875,304.1591491699219,0.7705131769180298,0.1286785900592804,0.0909199118614196,293.18096923828125,297.1499938964844,293.1499938964844,0.1517852842807769,-3370.084228515625,304.1527099609375,0.9290624856948853,0.225658118724823,0.2143666446208953,293.3080139160156,297.1499938964844,293.1499938964844,0.0061834109947085,-2214.008544921875,299.17205810546875,0.5569139719009399,0.050000000745058,0.2286031395196914,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,287.93707275390625,293.38299560546875,291.1582336425781,1.0,0.1827961504459381,0.8000391721725464,0.8000391721725464,1.0,1.0,-0.8012530207633972,0.3220135569572449,0.4792394340038299,0.1670017540454864,0.0,0.0,0.1180815026164054,25.75397491455078,25.0,-0.45149827003479,-4216.626953125,64.30391693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937004908919334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059340983629226,0.1059383228421211,-4.220036771585001e-06,0.0,9.509408118901774e-05,0.0,0.0,4.098376274108887,0.0,0.0,0.0,0.2706392109394073,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.047152854502201,-1345.3951416015625,304.150634765625,0.6965185403823853,0.0943295136094093,0.0855882838368415,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572903156280518,0.050000000745058,0.0481896512210369,293.2611999511719,297.1499938964844,293.1499938964844,0.0742671266198158,-1410.011474609375,304.1584777832031,0.7673051357269287,0.126903623342514,0.0896449238061904,293.17926025390625,297.1499938964844,293.1499938964844,0.1514067649841308,-3363.426513671875,304.1524353027344,0.9289445281028748,0.2252234071493148,0.2139366269111633,293.3069763183594,297.1499938964844,293.1499938964844,0.0061335661448538,-2199.710693359375,299.1199951171875,0.5572903156280518,0.050000000745058,0.2285909652709961,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,287.9368591308594,293.36090087890625,291.1576232910156,1.0,0.1824592649936676,0.8001867532730103,0.8001867532730103,1.0,1.0,-0.7991915941238403,0.320620983839035,0.4785706102848053,0.1678371429443359,0.0,0.0,0.117087684571743,25.691341400146484,25.0,-0.8453949093818665,-4204.873046875,63.903621673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934772938489914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055124849081039,0.1055167093873024,-4.21933873440139e-06,0.0,9.486756607657298e-05,0.0,0.0,4.081085205078125,0.0,0.0,0.0,0.2705729007720947,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.047152854502201,-1345.3951416015625,304.150634765625,0.6965185403823853,0.0943295136094093,0.0855882838368415,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572903156280518,0.050000000745058,0.0481896512210369,293.2611999511719,297.1499938964844,293.1499938964844,0.0742671266198158,-1410.011474609375,304.1584777832031,0.7673051357269287,0.126903623342514,0.0896449238061904,293.17926025390625,297.1499938964844,293.1499938964844,0.1514067649841308,-3363.426513671875,304.1524353027344,0.9289445281028748,0.2252234071493148,0.2139366269111633,293.3069763183594,297.1499938964844,293.1499938964844,0.0061335661448538,-2199.710693359375,299.1199951171875,0.5572903156280518,0.050000000745058,0.2285909652709961,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,287.9368591308594,293.36090087890625,291.1576232910156,1.0,0.1824592649936676,0.8001867532730103,0.8001867532730103,1.0,1.0,-0.7991915941238403,0.320620983839035,0.4785706102848053,0.1678371429443359,0.0,0.0,0.117087684571743,25.691341400146484,25.0,-0.8453949093818665,-4204.873046875,63.903621673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934772938489914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055124849081039,0.1055167093873024,-4.21933873440139e-06,0.0,9.486756607657298e-05,0.0,0.0,4.081085205078125,0.0,0.0,0.0,0.2705729007720947,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471821390092372,-1345.8917236328125,304.15045166015625,0.6968270540237427,0.0943741425871849,0.0856183096766471,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574907660484314,0.050000000745058,0.0481882877647876,293.25830078125,297.1499938964844,293.1499938964844,0.0736033543944358,-1400.6820068359375,304.1581420898437,0.7658339142799377,0.1260707080364227,0.0890512615442276,293.1783447265625,297.1499938964844,293.1499938964844,0.1512408703565597,-3360.51318359375,304.1523132324219,0.9289477467536926,0.2250320762395858,0.2137470096349716,293.3063659667969,297.1499938964844,293.1499938964844,0.0061091175302863,-2192.669921875,299.09429931640625,0.5574907660484314,0.050000000745058,0.2285844832658767,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,287.93719482421875,293.35009765625,291.1572570800781,1.0,0.1823030263185501,0.8002605438232422,0.8002605438232422,1.0,1.0,-0.798278272151947,0.3199611008167267,0.4783171415328979,0.1683144271373748,0.0,0.0,0.1166365668177604,25.65986633300781,25.0,-0.926371693611145,-4199.50537109375,63.72169876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933734849095344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053212210536003,0.1053254455327987,-4.219016773276962e-06,0.0,9.476221748627722e-05,0.0,0.0,4.073238849639893,0.0,0.0,0.0,0.2705426812171936,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472268760204315,-1346.6414794921875,304.1502990722656,0.6971863508224487,0.0944364666938781,0.0856646820902824,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576943159103394,0.050000000745058,0.0481869056820869,293.25543212890625,297.1499938964844,293.1499938964844,0.072960190474987,-1391.6585693359375,304.1578369140625,0.7644183039665222,0.1252638548612594,0.0884771570563316,293.17742919921875,297.1499938964844,293.1499938964844,0.1510872989892959,-3357.816650390625,304.15216064453125,0.928979992866516,0.2248556315898895,0.2135717719793319,293.3056945800781,297.1499938964844,293.1499938964844,0.0060849511064589,-2185.68603515625,299.06884765625,0.5576943159103394,0.050000000745058,0.2285779267549514,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,287.9378662109375,293.3396301269531,291.15692138671875,1.0,0.1821541488170623,0.8003373146057129,0.8003373146057129,1.0,1.0,-0.7974250912666321,0.3193194568157196,0.4781056344509125,0.1688239276409149,0.0,0.0,0.1162046492099762,25.628904342651367,25.0,-0.891273558139801,-4194.37939453125,63.54993438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,303.680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932743027806282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051399111747741,0.105144128203392,-4.218712547299219e-06,0.0,9.46615618886426e-05,0.0,0.0,4.0658040046691895,0.0,0.0,0.0,0.2705140709877014,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473575145006179,-1348.8143310546875,304.1499938964844,0.6980376839637756,0.0946091338992118,0.0858016461133956,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581061840057373,0.050000000745058,0.0481841154396534,293.2499084472656,297.1499938964844,293.1499938964844,0.0717245936393737,-1374.369140625,304.15728759765625,0.7617231607437134,0.123717576265335,0.0873781889677047,293.175537109375,297.1499938964844,293.1499938964844,0.1508122235536575,-3352.985107421875,304.15191650390625,0.9291176795959472,0.2245433032512664,0.2132604569196701,293.30426025390625,297.1499938964844,293.1499938964844,0.0060373963788151,-2171.863525390625,299.0186767578125,0.5581061840057373,0.050000000745058,0.2285646945238113,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,287.9402160644531,293.3197937011719,291.156494140625,1.0,0.1818769723176956,0.8004907965660095,0.8004907965660095,1.0,1.0,-0.7958778142929077,0.3180847764015198,0.4777930080890655,0.1699248701333999,0.0,0.0,0.1153650730848312,25.56894302368164,25.0,-0.572752058506012,-4184.56689453125,63.23397445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930884107947349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047933548688888,0.1047975718975067,-4.218144567857962e-06,0.0,9.447290358366443e-05,0.0,0.0,4.051609992980957,0.0,0.0,0.0,0.2704595625400543,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473575145006179,-1348.8143310546875,304.1499938964844,0.6980376839637756,0.0946091338992118,0.0858016461133956,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581061840057373,0.050000000745058,0.0481841154396534,293.2499084472656,297.1499938964844,293.1499938964844,0.0717245936393737,-1374.369140625,304.15728759765625,0.7617231607437134,0.123717576265335,0.0873781889677047,293.175537109375,297.1499938964844,293.1499938964844,0.1508122235536575,-3352.985107421875,304.15191650390625,0.9291176795959472,0.2245433032512664,0.2132604569196701,293.30426025390625,297.1499938964844,293.1499938964844,0.0060373963788151,-2171.863525390625,299.0186767578125,0.5581061840057373,0.050000000745058,0.2285646945238113,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,287.9402160644531,293.3197937011719,291.156494140625,1.0,0.1818769723176956,0.8004907965660095,0.8004907965660095,1.0,1.0,-0.7958778142929077,0.3180847764015198,0.4777930080890655,0.1699248701333999,0.0,0.0,0.1153650730848312,25.56894302368164,25.0,-0.572752058506012,-4184.56689453125,63.23397445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930884107947349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047933548688888,0.1047975718975067,-4.218144567857962e-06,0.0,9.447290358366443e-05,0.0,0.0,4.051609992980957,0.0,0.0,0.0,0.2704595625400543,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475452058017253,-1351.9207763671875,304.1496887207031,0.6990694403648376,0.0948537215590477,0.0860003307461738,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585206747055054,0.050000000745058,0.0481813177466392,293.2445983886719,297.1499938964844,293.1499938964844,0.070554606616497,-1358.054443359375,304.15679931640625,0.7592021226882935,0.1222618073225021,0.0863431319594383,293.1736145019531,297.1499938964844,293.1499938964844,0.1505804806947708,-3348.912353515625,304.1516418457031,0.929350197315216,0.2242892682552337,0.2130030989646911,293.3027038574219,297.1499938964844,293.1499938964844,0.0059909094125032,-2158.24267578125,298.96954345703125,0.5585206747055054,0.050000000745058,0.2285514175891876,291.1564636230469,291.1499938964844,274.8500061035156,271.4911804199219,287.9449157714844,293.3032531738281,291.1564636230469,1.0,0.1816280633211136,0.8006442785263062,0.8006442785263062,1.0,1.0,-0.7945460081100464,0.3169259428977966,0.4776200652122497,0.1711122542619705,0.0,0.0,0.1145165637135505,25.5118408203125,25.0,0.0002957992255687,-4174.8203125,62.95534896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929176360368728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044503226876258,0.1044545397162437,-4.2176025090157054e-06,0.0,9.42995902732946e-05,0.0,0.0,4.037585258483887,0.0,0.0,0.0,0.270406037569046,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475452058017253,-1351.9207763671875,304.1496887207031,0.6990694403648376,0.0948537215590477,0.0860003307461738,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585206747055054,0.050000000745058,0.0481813177466392,293.2445983886719,297.1499938964844,293.1499938964844,0.070554606616497,-1358.054443359375,304.15679931640625,0.7592021226882935,0.1222618073225021,0.0863431319594383,293.1736145019531,297.1499938964844,293.1499938964844,0.1505804806947708,-3348.912353515625,304.1516418457031,0.929350197315216,0.2242892682552337,0.2130030989646911,293.3027038574219,297.1499938964844,293.1499938964844,0.0059909094125032,-2158.24267578125,298.96954345703125,0.5585206747055054,0.050000000745058,0.2285514175891876,291.1564636230469,291.1499938964844,274.8500061035156,271.4911804199219,287.9449157714844,293.3032531738281,291.1564636230469,1.0,0.1816280633211136,0.8006442785263062,0.8006442785263062,1.0,1.0,-0.7945460081100464,0.3169259428977966,0.4776200652122497,0.1711122542619705,0.0,0.0,0.1145165637135505,25.5118408203125,25.0,0.0002957992255687,-4174.8203125,62.95534896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929176360368728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044503226876258,0.1044545397162437,-4.2176025090157054e-06,0.0,9.42995902732946e-05,0.0,0.0,4.037585258483887,0.0,0.0,0.0,0.270406037569046,4.0,0.0,1.0
746460,293.153564453125,297.1499938964844,293.1499938964844,0.0478422306478023,-1356.81591796875,304.1492919921875,0.7005096673965454,0.0952656492590904,0.0863237455487251,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589809417724609,0.050000000745058,0.0481782220304012,293.2394104003906,297.1499938964844,293.1499938964844,0.0694551542401313,-1342.7659912109375,304.1563720703125,0.7569372057914734,0.1209225803613662,0.0853831991553306,293.1714172363281,297.1499938964844,293.1499938964844,0.1504012197256088,-3345.746826171875,304.1513977050781,0.9297974109649658,0.2241376042366027,0.2128289490938186,293.301025390625,297.1499938964844,293.1499938964844,0.0059449528343975,-2144.576171875,298.9218139648437,0.5589809417724609,0.050000000745058,0.2285367548465728,291.15777587890625,291.1499938964844,274.8500061035156,271.4955749511719,287.95819091796875,293.3011474609375,291.1581420898437,1.0,0.1814081370830536,0.8008016347885132,0.8008016347885132,1.0,1.0,-0.7935518026351929,0.3159105181694031,0.4776413142681122,0.1723768711090088,0.0,0.0,0.113416239619255,25.45088577270508,25.0,2.2125604152679443,-4163.39306640625,62.723052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.587890625,18000.0,0.0,0.0,0.092754490673542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040451750159263,0.1040493920445442,-4.217032710585045e-06,0.0,9.413401858182624e-05,0.0,0.0,4.0210957527160645,0.0,0.0,0.0,0.2703438103199005,4.0,0.0,1.0
746520,293.153564453125,297.1499938964844,293.1499938964844,0.0478422306478023,-1356.81591796875,304.1492919921875,0.7005096673965454,0.0952656492590904,0.0863237455487251,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589809417724609,0.050000000745058,0.0481782220304012,293.2394104003906,297.1499938964844,293.1499938964844,0.0694551542401313,-1342.7659912109375,304.1563720703125,0.7569372057914734,0.1209225803613662,0.0853831991553306,293.1714172363281,297.1499938964844,293.1499938964844,0.1504012197256088,-3345.746826171875,304.1513977050781,0.9297974109649658,0.2241376042366027,0.2128289490938186,293.301025390625,297.1499938964844,293.1499938964844,0.0059449528343975,-2144.576171875,298.9218139648437,0.5589809417724609,0.050000000745058,0.2285367548465728,291.15777587890625,291.1499938964844,274.8500061035156,271.4955749511719,287.95819091796875,293.3011474609375,291.1581420898437,1.0,0.1814081370830536,0.8008016347885132,0.8008016347885132,1.0,1.0,-0.7935518026351929,0.3159105181694031,0.4776413142681122,0.1723768711090088,0.0,0.0,0.113416239619255,25.45088577270508,25.0,2.2125604152679443,-4163.39306640625,62.723052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.587890625,18000.0,0.0,0.0,0.092754490673542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040451750159263,0.1040493920445442,-4.217032710585045e-06,0.0,9.413401858182624e-05,0.0,0.0,4.0210957527160645,0.0,0.0,0.0,0.2703438103199005,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482552833855152,-1363.6240234375,304.1488342285156,0.7023457288742065,0.0957896634936332,0.0867725387215614,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594772100448608,0.050000000745058,0.0481749027967453,293.2344055175781,297.1499938964844,293.1499938964844,0.0684298872947692,-1328.5567626953125,304.1559753417969,0.754907488822937,0.1196739450097084,0.0844946801662445,293.1690673828125,297.1499938964844,293.1499938964844,0.1502940654754638,-3343.861572265625,304.151123046875,0.9304555058479308,0.2240699678659439,0.2127448320388794,293.2992248535156,297.1499938964844,293.1499938964844,0.0058999205939471,-2131.06982421875,298.87530517578125,0.5594772100448608,0.050000000745058,0.2285209894180297,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,287.9710693359375,293.29937744140625,291.1600036621094,1.0,0.1812197566032409,0.8009589910507202,0.8009589910507202,1.0,1.0,-0.7929003834724426,0.3150529265403747,0.4778474271297455,0.1736893057823181,0.0,0.0,0.1119627580046653,25.3873291015625,25.0,2.2972538471221924,-4150.046875,62.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.092585377395153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034843921661377,0.1034886091947555,-4.21626600655145e-06,0.0,9.396239329362288e-05,0.0,0.0,3.9983043670654297,0.0,0.0,0.0,0.2702589035034179,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482552833855152,-1363.6240234375,304.1488342285156,0.7023457288742065,0.0957896634936332,0.0867725387215614,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594772100448608,0.050000000745058,0.0481749027967453,293.2344055175781,297.1499938964844,293.1499938964844,0.0684298872947692,-1328.5567626953125,304.1559753417969,0.754907488822937,0.1196739450097084,0.0844946801662445,293.1690673828125,297.1499938964844,293.1499938964844,0.1502940654754638,-3343.861572265625,304.151123046875,0.9304555058479308,0.2240699678659439,0.2127448320388794,293.2992248535156,297.1499938964844,293.1499938964844,0.0058999205939471,-2131.06982421875,298.87530517578125,0.5594772100448608,0.050000000745058,0.2285209894180297,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,287.9710693359375,293.29937744140625,291.1600036621094,1.0,0.1812197566032409,0.8009589910507202,0.8009589910507202,1.0,1.0,-0.7929003834724426,0.3150529265403747,0.4778474271297455,0.1736893057823181,0.0,0.0,0.1119627580046653,25.3873291015625,25.0,2.2972538471221924,-4150.046875,62.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.092585377395153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034843921661377,0.1034886091947555,-4.21626600655145e-06,0.0,9.396239329362288e-05,0.0,0.0,3.9983043670654297,0.0,0.0,0.0,0.2702589035034179,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484864152967929,-1367.44091796875,304.14862060546875,0.7033207416534424,0.0960729792714119,0.087020106613636,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5597190856933594,0.050000000745058,0.048173289746046,293.2320251464844,297.1499938964844,293.1499938964844,0.0679408386349678,-1321.8013916015625,304.15576171875,0.7539371252059937,0.1190746501088142,0.0840694829821586,293.1679077148437,297.1499938964844,293.1499938964844,0.1502663642168045,-3343.387939453125,304.1509704589844,0.930812656879425,0.2240572422742843,0.2127252668142318,293.2982788085937,297.1499938964844,293.1499938964844,0.0058779017999768,-2124.4736328125,298.8522033691406,0.5597190856933594,0.050000000745058,0.2285133451223373,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,287.977294921875,293.2984619140625,291.1604919433594,1.0,0.1811370253562927,0.8010376691818237,0.8010376691818237,1.0,1.0,-0.7926526665687561,0.3146648406982422,0.4779878258705139,0.1743445843458175,0.0,0.0,0.1112100034952163,25.35725212097168,25.0,1.7735260725021362,-4143.28271484375,62.46134948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966247558594,303.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.189453125,18000.0,0.0,0.0,0.0924938544631004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10318274050951,0.1031869575381279,-4.215815351926722e-06,0.0,9.38695011427626e-05,0.0,0.0,3.9860153198242174,0.0,0.0,0.0,0.2702126204967499,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487277917563915,-1371.431396484375,304.1484375,0.704312264919281,0.0963657796382904,0.0872770547866821,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.559953510761261,0.050000000745058,0.048171728849411,293.229736328125,297.1499938964844,293.1499938964844,0.0674635395407676,-1315.2215576171875,304.15557861328125,0.7529839873313904,0.1184882447123527,0.0836538299918174,293.1667785644531,297.1499938964844,293.1499938964844,0.1502510905265808,-3343.138916015625,304.1508178710937,0.931175410747528,0.224054753780365,0.2127161026000976,293.2973327636719,297.1499938964844,293.1499938964844,0.0058562066406011,-2117.97509765625,298.8291931152344,0.559953510761261,0.050000000745058,0.228505939245224,291.1606750488281,291.1499938964844,274.8500061035156,271.5043334960937,287.9833374023437,293.2975158691406,291.1607666015625,1.0,0.181060716509819,0.8011151552200317,0.8011151552200317,1.0,1.0,-0.7924405336380005,0.3142985999584198,0.4781419038772583,0.1749909073114395,0.0,0.0,0.1104625239968299,25.328596115112305,25.0,1.1819761991500854,-4136.6875,62.39080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,303.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.22265625,18000.0,0.0,0.0,0.0923968777060508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028817072510719,0.1028859168291091,-4.2153510548814666e-06,0.0,9.377108654007316e-05,0.0,0.0,3.9737417697906494,0.0,0.0,0.0,0.2701660990715027,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492374338209629,-1379.8692626953125,304.14813232421875,0.7063280940055847,0.0969766452908515,0.0878155827522277,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603947639465332,0.050000000745058,0.0481688044965267,293.22540283203125,297.1499938964844,293.1499938964844,0.0665411427617073,-1302.5435791015625,304.1552734375,0.7511177062988281,0.1173507124185562,0.0828488990664482,293.1645812988281,297.1499938964844,293.1499938964844,0.1502545028924942,-3343.2509765625,304.1505432128906,0.9319044947624208,0.224077969789505,0.212726205587387,293.2954406738281,297.1499938964844,293.1499938964844,0.0058136880397796,-2105.238037109375,298.783447265625,0.5603947639465332,0.050000000745058,0.2284920662641525,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,287.99468994140625,293.29559326171875,291.1606750488281,1.0,0.180927112698555,0.8012701869010925,0.8012701869010925,1.0,1.0,-0.7921128869056702,0.3136345446109772,0.4784783720970154,0.1762381792068481,0.0,0.0,0.1090245395898819,25.27596664428711,25.0,0.0247138887643814,-4124.27294921875,62.2706184387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.56719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.092185154557228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022983267903328,0.10230253636837,-4.214423370285658e-06,0.0,9.355621295981108e-05,0.0,0.0,3.949944019317627,0.0,0.0,0.0,0.2700754702091217,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492374338209629,-1379.8692626953125,304.14813232421875,0.7063280940055847,0.0969766452908515,0.0878155827522277,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603947639465332,0.050000000745058,0.0481688044965267,293.22540283203125,297.1499938964844,293.1499938964844,0.0665411427617073,-1302.5435791015625,304.1552734375,0.7511177062988281,0.1173507124185562,0.0828488990664482,293.1645812988281,297.1499938964844,293.1499938964844,0.1502545028924942,-3343.2509765625,304.1505432128906,0.9319044947624208,0.224077969789505,0.212726205587387,293.2954406738281,297.1499938964844,293.1499938964844,0.0058136880397796,-2105.238037109375,298.783447265625,0.5603947639465332,0.050000000745058,0.2284920662641525,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,287.99468994140625,293.29559326171875,291.1606750488281,1.0,0.180927112698555,0.8012701869010925,0.8012701869010925,1.0,1.0,-0.7921128869056702,0.3136345446109772,0.4784783720970154,0.1762381792068481,0.0,0.0,0.1090245395898819,25.27596664428711,25.0,0.0247138887643814,-4124.27294921875,62.2706184387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.56719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.092185154557228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022983267903328,0.10230253636837,-4.214423370285658e-06,0.0,9.355621295981108e-05,0.0,0.0,3.949944019317627,0.0,0.0,0.0,0.2700754702091217,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497750751674175,-1388.7880859375,304.1478576660156,0.7083624005317688,0.0976140275597572,0.0883799195289611,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607960224151611,0.050000000745058,0.0481661520898342,293.2214050292969,297.1499938964844,293.1499938964844,0.065652385354042,-1290.3740234375,304.1549987792969,0.7492817044258118,0.1162501275539398,0.0820718631148338,293.1624755859375,297.1499938964844,293.1499938964844,0.1502950638532638,-3344.029541015625,304.1502990722656,0.9326221942901612,0.2241325229406356,0.2127676457166671,293.2935485839844,297.1499938964844,293.1499938964844,0.0057722306810319,-2092.806640625,298.73809814453125,0.5607960224151611,0.050000000745058,0.2284794896841049,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,288.00494384765625,293.293701171875,291.1599426269531,1.0,0.1808157265186309,0.8014252781867981,0.8014252781867981,1.0,1.0,-0.7918892502784729,0.3130610883235931,0.4788281619548797,0.1773948073387146,0.0,0.0,0.1077175736427307,25.22929954528809,25.0,-0.9359817504882812,-4113.18603515625,62.17411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019958496094,303.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.0919530019164085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017628163099289,0.1017670258879661,-4.213545253151096e-06,0.0,9.332061017630622e-05,0.0,0.0,3.928088903427124,0.0,0.0,0.0,0.2699918150901794,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497750751674175,-1388.7880859375,304.1478576660156,0.7083624005317688,0.0976140275597572,0.0883799195289611,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607960224151611,0.050000000745058,0.0481661520898342,293.2214050292969,297.1499938964844,293.1499938964844,0.065652385354042,-1290.3740234375,304.1549987792969,0.7492817044258118,0.1162501275539398,0.0820718631148338,293.1624755859375,297.1499938964844,293.1499938964844,0.1502950638532638,-3344.029541015625,304.1502990722656,0.9326221942901612,0.2241325229406356,0.2127676457166671,293.2935485839844,297.1499938964844,293.1499938964844,0.0057722306810319,-2092.806640625,298.73809814453125,0.5607960224151611,0.050000000745058,0.2284794896841049,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,288.00494384765625,293.293701171875,291.1599426269531,1.0,0.1808157265186309,0.8014252781867981,0.8014252781867981,1.0,1.0,-0.7918892502784729,0.3130610883235931,0.4788281619548797,0.1773948073387146,0.0,0.0,0.1077175736427307,25.22929954528809,25.0,-0.9359817504882812,-4113.18603515625,62.17411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019958496094,303.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.0919530019164085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017628163099289,0.1017670258879661,-4.213545253151096e-06,0.0,9.332061017630622e-05,0.0,0.0,3.928088903427124,0.0,0.0,0.0,0.2699918150901794,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.050334446132183,-1398.084716796875,304.14764404296875,0.7103708982467651,0.0982720702886581,0.0889646485447883,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611526966094971,0.050000000745058,0.0481638051569461,293.2177734375,297.1499938964844,293.1499938964844,0.0647896900773048,-1278.603759765625,304.15478515625,0.7474557757377625,0.1151788383722305,0.0813170224428176,293.1605224609375,297.1499938964844,293.1499938964844,0.1503670513629913,-3345.368408203125,304.15008544921875,0.9333142638206482,0.224214494228363,0.2128364592790603,293.2916564941406,297.1499938964844,293.1499938964844,0.0057316706515848,-2080.6220703125,298.6931457519531,0.5611526966094971,0.050000000745058,0.2284683436155319,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,288.0138244628906,293.29180908203125,291.15875244140625,1.0,0.1807246208190918,0.8015785217285156,0.8015785217285156,1.0,1.0,-0.7917516231536865,0.3125814497470855,0.4791701734066009,0.1784301251173019,0.0,0.0,0.1065989732742309,25.18857383728028,25.0,-1.597348690032959,-4103.74169921875,62.09854888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0917066633701324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012998819351196,0.1013040915131568,-4.212763087707572e-06,0.0,9.307060827268288e-05,0.0,0.0,3.909186840057373,0.0,0.0,0.0,0.2699191272258758,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.050334446132183,-1398.084716796875,304.14764404296875,0.7103708982467651,0.0982720702886581,0.0889646485447883,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611526966094971,0.050000000745058,0.0481638051569461,293.2177734375,297.1499938964844,293.1499938964844,0.0647896900773048,-1278.603759765625,304.15478515625,0.7474557757377625,0.1151788383722305,0.0813170224428176,293.1605224609375,297.1499938964844,293.1499938964844,0.1503670513629913,-3345.368408203125,304.15008544921875,0.9333142638206482,0.224214494228363,0.2128364592790603,293.2916564941406,297.1499938964844,293.1499938964844,0.0057316706515848,-2080.6220703125,298.6931457519531,0.5611526966094971,0.050000000745058,0.2284683436155319,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,288.0138244628906,293.29180908203125,291.15875244140625,1.0,0.1807246208190918,0.8015785217285156,0.8015785217285156,1.0,1.0,-0.7917516231536865,0.3125814497470855,0.4791701734066009,0.1784301251173019,0.0,0.0,0.1065989732742309,25.18857383728028,25.0,-1.597348690032959,-4103.74169921875,62.09854888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0917066633701324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012998819351196,0.1013040915131568,-4.212763087707572e-06,0.0,9.307060827268288e-05,0.0,0.0,3.909186840057373,0.0,0.0,0.0,0.2699191272258758,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509079173207283,-1407.633056640625,304.1474609375,0.712317168712616,0.098943330347538,0.0895630866289138,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614640116691589,0.050000000745058,0.0481617599725723,293.2145080566406,297.1499938964844,293.1499938964844,0.0639444440603256,-1267.1107177734375,304.15460205078125,0.7456214427947998,0.1141277700662612,0.0805779322981834,293.15869140625,297.1499938964844,293.1499938964844,0.1504629701375961,-3347.131591796875,304.14990234375,0.9339701533317566,0.2243182063102722,0.2129272073507309,293.289794921875,297.1499938964844,293.1499938964844,0.0056919152848422,-2068.644287109375,298.64862060546875,0.5614640116691589,0.050000000745058,0.2284586578607559,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,288.0211486816406,293.2899475097656,291.1573181152344,1.0,0.1806503385305404,0.8017317652702332,0.8017317652702332,1.0,1.0,-0.7916777729988098,0.3121949434280395,0.4794828295707702,0.1793181002140045,0.0,0.0,0.1056868806481361,25.15320587158203,25.0,-2.0194036960601807,-4095.958251953125,62.03976821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,303.5097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914567559957504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009179055690765,0.1009221151471138,-4.212098701827927e-06,0.0,9.281698294216768e-05,0.0,0.0,3.89358115196228,0.0,0.0,0.0,0.2698588371276855,4.0,0.0,1.0
