time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509079173207283,-1407.633056640625,304.1474609375,0.712317168712616,0.098943330347538,0.0895630866289138,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614640116691589,0.050000000745058,0.0481617599725723,293.2145080566406,297.1499938964844,293.1499938964844,0.0639444440603256,-1267.1107177734375,304.15460205078125,0.7456214427947998,0.1141277700662612,0.0805779322981834,293.15869140625,297.1499938964844,293.1499938964844,0.1504629701375961,-3347.131591796875,304.14990234375,0.9339701533317566,0.2243182063102722,0.2129272073507309,293.289794921875,297.1499938964844,293.1499938964844,0.0056919152848422,-2068.644287109375,298.64862060546875,0.5614640116691589,0.050000000745058,0.2284586578607559,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,288.0211486816406,293.2899475097656,291.1573181152344,1.0,0.1806503385305404,0.8017317652702332,0.8017317652702332,1.0,1.0,-0.7916777729988098,0.3121949434280395,0.4794828295707702,0.1793181002140045,0.0,0.0,0.1056868806481361,25.15320587158203,25.0,-2.0194036960601807,-4095.958251953125,62.03976821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,303.5097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914567559957504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009179055690765,0.1009221151471138,-4.212098701827927e-06,0.0,9.281698294216768e-05,0.0,0.0,3.89358115196228,0.0,0.0,0.0,0.2698588371276855,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511981174349784,-1412.471435546875,304.1473999023437,0.7132640480995178,0.0992820113897323,0.0898657292127609,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616019368171692,0.050000000745058,0.0481608584523201,293.2130126953125,297.1499938964844,293.1499938964844,0.0635264813899993,-1261.4417724609375,304.1545104980469,0.7446964979171753,0.1136078536510467,0.0802128463983535,293.1578369140625,297.1499938964844,293.1499938964844,0.1505184918642044,-3348.146484375,304.1498107910156,0.9342814683914183,0.2243770360946655,0.2129796892404556,293.2889099121094,297.1499938964844,293.1499938964844,0.0056722904555499,-2062.716552734375,298.62646484375,0.5616019368171692,0.050000000745058,0.2284543812274933,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,288.0242004394531,293.2890625,291.1565246582031,1.0,0.1806188970804214,0.8018083572387695,0.8018083572387695,1.0,1.0,-0.7916596531867981,0.3120362162590027,0.479623407125473,0.1797014027833938,0.0,0.0,0.1053151711821556,25.13748359680176,25.0,-2.1584484577178955,-4092.702392578125,62.01583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208251953125,303.5025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.0913339406251907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007599458098411,0.100764162838459,-4.211816303723026e-06,0.0,9.26923385122791e-05,0.0,0.0,3.887122631072998,0.0,0.0,0.0,0.2698337733745575,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514896251261234,-1417.3359375,304.1473388671875,0.7141919136047363,0.0996218398213386,0.0901697427034378,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617278814315796,0.050000000745058,0.0481600351631641,293.2115783691406,297.1499938964844,293.1499938964844,0.0631107836961746,-1255.8126220703125,304.1544494628906,0.7437644004821777,0.1130909919738769,0.0798500925302505,293.1570129394531,297.1499938964844,293.1499938964844,0.1505782753229141,-3349.236083984375,304.1497497558594,0.9345804452896118,0.2244400084018707,0.2130363434553146,293.2880249023437,297.1499938964844,293.1499938964844,0.0056528327986598,-2056.828125,298.6044311523437,0.5617278814315796,0.050000000745058,0.2284504771232605,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,288.0268249511719,293.2881774902344,291.1557006835937,1.0,0.1805908977985382,0.8018839359283447,0.8018839359283447,1.0,1.0,-0.7916514873504639,0.3118999004364013,0.4797516167163849,0.1800423562526703,0.0,0.0,0.1050024107098579,25.12303733825684,25.0,-2.2524197101593018,-4089.873779296875,61.99512481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084655761719,303.49615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0912147685885429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006252542138099,0.1006294712424278,-4.211568921164144e-06,0.0,9.257139754481614e-05,0.0,0.0,3.8816111087799072,0.0,0.0,0.0,0.2698122859001159,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520739592611789,-1427.0999755859375,304.1472473144531,0.7159897089004517,0.1003021672368049,0.0907794758677482,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619451999664307,0.050000000745058,0.0481586158275604,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838735580444,-1244.642333984375,304.15435791015625,0.7418760657310486,0.1120637953281402,0.0791299641132354,293.1554870605469,297.1499938964844,293.1499938964844,0.1507081240415573,-3351.5947265625,304.1496276855469,0.9351404309272766,0.2245761603116989,0.2131601572036743,293.28631591796875,297.1499938964844,293.1499938964844,0.0056143435649573,-2045.1431884765625,298.56060791015625,0.5619451999664307,0.050000000745058,0.2284437417984008,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,288.0308532714844,293.2864685058594,291.154052734375,1.0,0.1805438697338104,0.8020350933074951,0.8020350933074951,1.0,1.0,-0.7916579246520996,0.3116913139820099,0.4799666106700897,0.1805963069200515,0.0,0.0,0.1045472547411918,25.097618103027344,25.0,-2.3379387855529785,-4085.421875,61.96178436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,303.4853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.0909932777285575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004233136773109,0.1004275232553482,-4.211180112179136e-06,0.0,9.234661411028355e-05,0.0,0.0,3.873332262039185,0.0,0.0,0.0,0.2697797119617462,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520739592611789,-1427.0999755859375,304.1472473144531,0.7159897089004517,0.1003021672368049,0.0907794758677482,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619451999664307,0.050000000745058,0.0481586158275604,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838735580444,-1244.642333984375,304.15435791015625,0.7418760657310486,0.1120637953281402,0.0791299641132354,293.1554870605469,297.1499938964844,293.1499938964844,0.1507081240415573,-3351.5947265625,304.1496276855469,0.9351404309272766,0.2245761603116989,0.2131601572036743,293.28631591796875,297.1499938964844,293.1499938964844,0.0056143435649573,-2045.1431884765625,298.56060791015625,0.5619451999664307,0.050000000745058,0.2284437417984008,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,288.0308532714844,293.2864685058594,291.154052734375,1.0,0.1805438697338104,0.8020350933074951,0.8020350933074951,1.0,1.0,-0.7916579246520996,0.3116913139820099,0.4799666106700897,0.1805963069200515,0.0,0.0,0.1045472547411918,25.097618103027344,25.0,-2.3379387855529785,-4085.421875,61.96178436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,303.4853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.0909932777285575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004233136773109,0.1004275232553482,-4.211180112179136e-06,0.0,9.234661411028355e-05,0.0,0.0,3.873332262039185,0.0,0.0,0.0,0.2697797119617462,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526565350592136,-1436.8525390625,304.147216796875,0.7177092432975769,0.1009798645973205,0.0913881063461303,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621187090873718,0.050000000745058,0.0481574870645999,293.2066345214844,297.1499938964844,293.1499938964844,0.0614592880010604,-1233.539306640625,304.1542663574219,0.739949643611908,0.1110412329435348,0.078414112329483,293.1540832519531,297.1499938964844,293.1499938964844,0.1508485823869705,-3354.135986328125,304.1495056152344,0.935648500919342,0.2247230857610702,0.2132952064275741,293.28472900390625,297.1499938964844,293.1499938964844,0.0055763479322195,-2033.556640625,298.5171203613281,0.5621187090873718,0.050000000745058,0.2284383922815323,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,288.03326416015625,293.28485107421875,291.1523742675781,1.0,0.1805068701505661,0.8021862506866455,0.8021862506866455,1.0,1.0,-0.791683554649353,0.311560571193695,0.4801230132579803,0.1809843331575393,0.0,0.0,0.1043102070689201,25.07645034790039,25.0,-2.3289504051208496,-4082.46923828125,61.93706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.0908021256327629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003075391054153,0.1003117486834526,-4.210926817904692e-06,0.0,9.215261525241658e-05,0.0,0.0,3.8685593605041504,0.0,0.0,0.0,0.2697604596614837,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526565350592136,-1436.8525390625,304.147216796875,0.7177092432975769,0.1009798645973205,0.0913881063461303,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621187090873718,0.050000000745058,0.0481574870645999,293.2066345214844,297.1499938964844,293.1499938964844,0.0614592880010604,-1233.539306640625,304.1542663574219,0.739949643611908,0.1110412329435348,0.078414112329483,293.1540832519531,297.1499938964844,293.1499938964844,0.1508485823869705,-3354.135986328125,304.1495056152344,0.935648500919342,0.2247230857610702,0.2132952064275741,293.28472900390625,297.1499938964844,293.1499938964844,0.0055763479322195,-2033.556640625,298.5171203613281,0.5621187090873718,0.050000000745058,0.2284383922815323,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,288.03326416015625,293.28485107421875,291.1523742675781,1.0,0.1805068701505661,0.8021862506866455,0.8021862506866455,1.0,1.0,-0.791683554649353,0.311560571193695,0.4801230132579803,0.1809843331575393,0.0,0.0,0.1043102070689201,25.07645034790039,25.0,-2.3289504051208496,-4082.46923828125,61.93706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.0908021256327629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003075391054153,0.1003117486834526,-4.210926817904692e-06,0.0,9.215261525241658e-05,0.0,0.0,3.8685593605041504,0.0,0.0,0.0,0.2697604596614837,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532337315380573,-1446.53271484375,304.1471862792969,0.7193512320518494,0.1016515716910362,0.0919922962784767,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.562251627445221,0.050000000745058,0.0481566227972507,293.20458984375,297.1499938964844,293.1499938964844,0.0606335550546646,-1222.4561767578125,304.1542358398437,0.7379810810089111,0.1100201904773712,0.077699989080429,293.1528015136719,297.1499938964844,293.1499938964844,0.1509964168071746,-3356.802978515625,304.1494140625,0.9361058473587036,0.2248784303665161,0.2134390324354171,293.283203125,297.1499938964844,293.1499938964844,0.0055387779138982,-2022.0443115234373,298.47393798828125,0.562251627445221,0.050000000745058,0.2284342944622039,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,288.0343017578125,293.2833251953125,291.1507873535156,1.0,0.1804781854152679,0.8023328185081482,0.8023328185081482,1.0,1.0,-0.7917183041572571,0.3114957809448242,0.4802225530147552,0.1812216192483902,0.0,0.0,0.1042809709906578,25.059186935424805,25.0,-2.210191488265991,-4080.913330078125,61.918975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906506478786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002748236060142,0.1002790406346321,-4.210806309856707e-06,0.0,9.19988815439865e-05,0.0,0.0,3.867166757583618,0.0,0.0,0.0,0.2697540819644928,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532337315380573,-1446.53271484375,304.1471862792969,0.7193512320518494,0.1016515716910362,0.0919922962784767,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.562251627445221,0.050000000745058,0.0481566227972507,293.20458984375,297.1499938964844,293.1499938964844,0.0606335550546646,-1222.4561767578125,304.1542358398437,0.7379810810089111,0.1100201904773712,0.077699989080429,293.1528015136719,297.1499938964844,293.1499938964844,0.1509964168071746,-3356.802978515625,304.1494140625,0.9361058473587036,0.2248784303665161,0.2134390324354171,293.283203125,297.1499938964844,293.1499938964844,0.0055387779138982,-2022.0443115234373,298.47393798828125,0.562251627445221,0.050000000745058,0.2284342944622039,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,288.0343017578125,293.2833251953125,291.1507873535156,1.0,0.1804781854152679,0.8023328185081482,0.8023328185081482,1.0,1.0,-0.7917183041572571,0.3114957809448242,0.4802225530147552,0.1812216192483902,0.0,0.0,0.1042809709906578,25.059186935424805,25.0,-2.210191488265991,-4080.913330078125,61.918975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906506478786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002748236060142,0.1002790406346321,-4.210806309856707e-06,0.0,9.19988815439865e-05,0.0,0.0,3.867166757583618,0.0,0.0,0.0,0.2697540819644928,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.053802840411663,-1456.093994140625,304.14715576171875,0.7209202647209167,0.1023152247071266,0.0925898104906082,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623490214347839,0.050000000745058,0.0481559932231903,293.20281982421875,297.1499938964844,293.1499938964844,0.059804517775774,-1211.3638916015625,304.1542053222656,0.7359712719917297,0.1089993566274643,0.0769863203167915,293.1516418457031,297.1499938964844,293.1499938964844,0.1511487960815429,-3359.542724609375,304.1493530273437,0.9365177154541016,0.2250405699014663,0.2135898768901825,293.28179931640625,297.1499938964844,293.1499938964844,0.0055015650577843,-2010.5792236328125,298.4310302734375,0.5623490214347839,0.050000000745058,0.228431299328804,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,288.0341491699219,293.28192138671875,291.1493835449219,1.0,0.1804562658071518,0.8024793863296509,0.8024793863296509,1.0,1.0,-0.7917556166648865,0.3114838600158691,0.4802717566490173,0.1813328713178634,0.0,0.0,0.1044359654188156,25.045385360717773,25.0,-1.9710553884506223,-4080.592041015625,61.90593719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905465334653854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003173440694809,0.1003215536475181,-4.210810857330216e-06,0.0,9.189322008751331e-05,0.0,0.0,3.8688387870788574,0.0,0.0,0.0,0.2697594463825226,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.053802840411663,-1456.093994140625,304.14715576171875,0.7209202647209167,0.1023152247071266,0.0925898104906082,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623490214347839,0.050000000745058,0.0481559932231903,293.20281982421875,297.1499938964844,293.1499938964844,0.059804517775774,-1211.3638916015625,304.1542053222656,0.7359712719917297,0.1089993566274643,0.0769863203167915,293.1516418457031,297.1499938964844,293.1499938964844,0.1511487960815429,-3359.542724609375,304.1493530273437,0.9365177154541016,0.2250405699014663,0.2135898768901825,293.28179931640625,297.1499938964844,293.1499938964844,0.0055015650577843,-2010.5792236328125,298.4310302734375,0.5623490214347839,0.050000000745058,0.228431299328804,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,288.0341491699219,293.28192138671875,291.1493835449219,1.0,0.1804562658071518,0.8024793863296509,0.8024793863296509,1.0,1.0,-0.7917556166648865,0.3114838600158691,0.4802717566490173,0.1813328713178634,0.0,0.0,0.1044359654188156,25.045385360717773,25.0,-1.9710553884506223,-4080.592041015625,61.90593719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905465334653854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003173440694809,0.1003215536475181,-4.210810857330216e-06,0.0,9.189322008751331e-05,0.0,0.0,3.8688387870788574,0.0,0.0,0.0,0.2697594463825226,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540838725864887,-1460.821533203125,304.1471862792969,0.7216798663139343,0.1026436984539032,0.092885710299015,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623864531517029,0.050000000745058,0.0481557510793209,293.2020263671875,297.1499938964844,293.1499938964844,0.0593884252011776,-1205.809814453125,304.1542053222656,0.7349522709846497,0.108488880097866,0.0766295194625854,293.151123046875,297.1499938964844,293.1499938964844,0.1512259840965271,-3360.927490234375,304.1493530273437,0.93670916557312,0.2251238077878952,0.2136675417423248,293.2811279296875,297.1499938964844,293.1499938964844,0.0054830787703394,-2004.85888671875,298.4096984863281,0.5623864531517029,0.050000000745058,0.2284301519393921,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,288.0337219238281,293.28125,291.1487731933594,1.0,0.1804474145174026,0.8025526404380798,0.8025526404380798,1.0,1.0,-0.7917740941047668,0.311493456363678,0.4802806377410888,0.1813502311706543,0.0,0.0,0.1045716106891632,25.039609909057617,25.0,-1.8141460418701167,-4080.82421875,61.90091323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,303.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905136317014694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003627926111221,0.1003670021891594,-4.210854967823252e-06,0.0,9.185983071802184e-05,0.0,0.0,3.870661973953247,0.0,0.0,0.0,0.2697659432888031,4.0,0.0,1.0
747960,293.1300964355469,297.1499938964844,293.1499938964844,0.0543625056743621,-1465.5128173828125,304.1471862792969,0.7224248051643372,0.1029700711369514,0.0931797102093696,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624176859855652,0.050000000745058,0.0481555461883544,293.2012634277344,297.1499938964844,293.1499938964844,0.0589712634682655,-1200.250244140625,304.1541748046875,0.7339251041412354,0.1079785525798797,0.0762727633118629,293.150634765625,297.1499938964844,293.1499938964844,0.1513035148382187,-3362.316650390625,304.1493225097656,0.9368927478790284,0.2252083718776703,0.2137464582920074,293.2804870605469,297.1499938964844,293.1499938964844,0.0054646548815071,-1999.14111328125,298.3884582519531,0.5624176859855652,0.050000000745058,0.2284291833639145,291.1483764648437,291.1499938964844,274.8500061035156,271.5482177734375,288.0331115722656,293.2806091308594,291.1482238769531,1.0,0.180439680814743,0.8026241064071655,0.8026241064071655,1.0,1.0,-0.791792094707489,0.3115109205245971,0.4802811443805694,0.1813473552465438,0.0,0.0,0.1047376617789268,25.034461975097656,25.0,-1.6363658905029297,-4081.267578125,61.89666366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,303.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0904931500554084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004211977124214,0.1004254072904586,-4.210921815683832e-06,0.0,9.183905058307572e-05,0.0,0.0,3.873014211654663,0.0,0.0,0.0,0.269774466753006,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549123063683509,-1474.78125,304.147216796875,0.7238748669624329,0.1036162972450256,0.0937619134783744,293.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624646544456482,0.050000000745058,0.0481552444398403,293.19989013671875,297.1499938964844,293.1499938964844,0.0581345036625862,-1189.1251220703125,304.1541748046875,0.7318506836891174,0.1069597378373146,0.0755602195858955,293.1496887207031,297.1499938964844,293.1499938964844,0.1514593064785003,-3365.10107421875,304.1492919921875,0.93724125623703,0.2253814041614532,0.2139082103967666,293.2792663574219,297.1499938964844,293.1499938964844,0.005428004078567,-1987.7139892578125,298.3461608886719,0.5624646544456482,0.050000000745058,0.2284277528524398,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,288.031494140625,293.2793884277344,291.1473388671875,1.0,0.1804272681474685,0.8027670979499817,0.8027670979499817,1.0,1.0,-0.7918276786804199,0.3115650713443756,0.4802625775337219,0.1812940686941146,0.0,0.0,0.1051432788372039,25.02580642700196,25.0,-1.2390347719192505,-4082.69189453125,61.890323638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,303.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904907509684562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100570298731327,0.1005745157599449,-4.211116447550012e-06,0.0,9.183660586131737e-05,0.0,0.0,3.879041910171509,0.0,0.0,0.0,0.2697967290878296,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549123063683509,-1474.78125,304.147216796875,0.7238748669624329,0.1036162972450256,0.0937619134783744,293.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624646544456482,0.050000000745058,0.0481552444398403,293.19989013671875,297.1499938964844,293.1499938964844,0.0581345036625862,-1189.1251220703125,304.1541748046875,0.7318506836891174,0.1069597378373146,0.0755602195858955,293.1496887207031,297.1499938964844,293.1499938964844,0.1514593064785003,-3365.10107421875,304.1492919921875,0.93724125623703,0.2253814041614532,0.2139082103967666,293.2792663574219,297.1499938964844,293.1499938964844,0.005428004078567,-1987.7139892578125,298.3461608886719,0.5624646544456482,0.050000000745058,0.2284277528524398,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,288.031494140625,293.2793884277344,291.1473388671875,1.0,0.1804272681474685,0.8027670979499817,0.8027670979499817,1.0,1.0,-0.7918276786804199,0.3115650713443756,0.4802625775337219,0.1812940686941146,0.0,0.0,0.1051432788372039,25.02580642700196,25.0,-1.2390347719192505,-4082.69189453125,61.890323638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,303.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904907509684562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100570298731327,0.1005745157599449,-4.211116447550012e-06,0.0,9.183660586131737e-05,0.0,0.0,3.879041910171509,0.0,0.0,0.0,0.2697967290878296,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554525777697563,-1483.904541015625,304.1472473144531,0.7252795696258545,0.1042543351650238,0.0943367928266525,293.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624954700469971,0.050000000745058,0.0481550469994545,293.1986389160156,297.1499938964844,293.1499938964844,0.0572973825037479,-1178.031005859375,304.1541748046875,0.729759156703949,0.1059475988149643,0.0748513787984848,293.1488647460937,297.1499938964844,293.1499938964844,0.1516158282756805,-3367.89111328125,304.1492614746094,0.93757164478302,0.2255593985319137,0.2140747755765915,293.2781677246094,297.1499938964844,293.1499938964844,0.0053915753960609,-1976.2880859375,298.3041687011719,0.5624954700469971,0.050000000745058,0.2284268140792846,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,288.0294189453125,293.2782592773437,291.1467590332031,1.0,0.1804181933403015,0.8029100298881531,0.8029100298881531,1.0,1.0,-0.7918654084205627,0.3116420209407806,0.4802234172821045,0.1811878830194473,0.0,0.0,0.1056134477257728,25.01880645751953,25.0,-0.8497763276100159,-4084.6572265625,61.88653945922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,303.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.090535745024681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007487848401069,0.1007529944181442,-4.211369741824456e-06,0.0,9.188226977130398e-05,0.0,0.0,3.886276483535767,0.0,0.0,0.0,0.2698237597942352,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554525777697563,-1483.904541015625,304.1472473144531,0.7252795696258545,0.1042543351650238,0.0943367928266525,293.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624954700469971,0.050000000745058,0.0481550469994545,293.1986389160156,297.1499938964844,293.1499938964844,0.0572973825037479,-1178.031005859375,304.1541748046875,0.729759156703949,0.1059475988149643,0.0748513787984848,293.1488647460937,297.1499938964844,293.1499938964844,0.1516158282756805,-3367.89111328125,304.1492614746094,0.93757164478302,0.2255593985319137,0.2140747755765915,293.2781677246094,297.1499938964844,293.1499938964844,0.0053915753960609,-1976.2880859375,298.3041687011719,0.5624954700469971,0.050000000745058,0.2284268140792846,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,288.0294189453125,293.2782592773437,291.1467590332031,1.0,0.1804181933403015,0.8029100298881531,0.8029100298881531,1.0,1.0,-0.7918654084205627,0.3116420209407806,0.4802234172821045,0.1811878830194473,0.0,0.0,0.1056134477257728,25.01880645751953,25.0,-0.8497763276100159,-4084.6572265625,61.88653945922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,303.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.090535745024681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007487848401069,0.1007529944181442,-4.211369741824456e-06,0.0,9.188226977130398e-05,0.0,0.0,3.886276483535767,0.0,0.0,0.0,0.2698237597942352,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559834763407707,-1492.8853759765625,304.14727783203125,0.7266454696655273,0.1048838570713996,0.0949042215943336,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625149011611938,0.050000000745058,0.0481549203395843,293.1974792480469,297.1499938964844,293.1499938964844,0.0564661510288715,-1167.0511474609375,304.1541748046875,0.7276675701141357,0.1049501597881317,0.074151262640953,293.1481018066406,297.1499938964844,293.1499938964844,0.1517733484506607,-3370.693115234375,304.1492614746094,0.937891125679016,0.2257419675588607,0.2142458707094192,293.2771301269531,297.1499938964844,293.1499938964844,0.0053553851321339,-1964.8731689453125,298.2624206542969,0.5625149011611938,0.050000000745058,0.2284262180328369,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,288.0269470214844,293.2771911621094,291.1463623046875,1.0,0.1804119646549224,0.8030503392219543,0.8030503392219543,1.0,1.0,-0.7919106483459473,0.31174036860466,0.4801702797412872,0.1810382306575775,0.0,0.0,0.1061200723052024,25.01288795471192,25.0,-0.5236784815788269,-4087.03515625,61.88533020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906225815415382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009446308016777,0.1009488403797149,-4.211659870634321e-06,0.0,9.19704034458846e-05,0.0,0.0,3.894228219985962,0.0,0.0,0.0,0.2698536813259125,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559834763407707,-1492.8853759765625,304.14727783203125,0.7266454696655273,0.1048838570713996,0.0949042215943336,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625149011611938,0.050000000745058,0.0481549203395843,293.1974792480469,297.1499938964844,293.1499938964844,0.0564661510288715,-1167.0511474609375,304.1541748046875,0.7276675701141357,0.1049501597881317,0.074151262640953,293.1481018066406,297.1499938964844,293.1499938964844,0.1517733484506607,-3370.693115234375,304.1492614746094,0.937891125679016,0.2257419675588607,0.2142458707094192,293.2771301269531,297.1499938964844,293.1499938964844,0.0053553851321339,-1964.8731689453125,298.2624206542969,0.5625149011611938,0.050000000745058,0.2284262180328369,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,288.0269470214844,293.2771911621094,291.1463623046875,1.0,0.1804119646549224,0.8030503392219543,0.8030503392219543,1.0,1.0,-0.7919106483459473,0.31174036860466,0.4801702797412872,0.1810382306575775,0.0,0.0,0.1061200723052024,25.01288795471192,25.0,-0.5236784815788269,-4087.03515625,61.88533020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906225815415382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009446308016777,0.1009488403797149,-4.211659870634321e-06,0.0,9.19704034458846e-05,0.0,0.0,3.894228219985962,0.0,0.0,0.0,0.2698536813259125,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565043203532695,-1501.7120361328125,304.1473083496094,0.7279765009880066,0.1055038496851921,0.0954631567001342,293.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625278353691101,0.050000000745058,0.048154842108488,293.19635009765625,297.1499938964844,293.1499938964844,0.0556510388851165,-1156.3199462890625,304.1541442871094,0.7256028056144714,0.1039804220199585,0.0734681785106659,293.1474304199219,297.1499938964844,293.1499938964844,0.1519321799278259,-3373.51416015625,304.14923095703125,0.9382067322731018,0.2259288132190704,0.2144211530685424,293.2761535644531,297.1499938964844,293.1499938964844,0.0053194356150925,-1953.4749755859373,298.2209167480469,0.5625278353691101,0.050000000745058,0.2284258306026458,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,288.024169921875,293.2762451171875,291.14617919921875,1.0,0.1804084628820419,0.8031905889511108,0.8031905889511108,1.0,1.0,-0.7919713854789734,0.3118601441383362,0.4801112711429596,0.1808559894561767,0.0,0.0,0.1066434234380722,25.00752258300781,25.0,-0.2764477431774139,-4089.7685546875,61.8871955871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907454416155815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011494696140289,0.1011536866426467,-4.211971827317029e-06,0.0,9.209508425556125e-05,0.0,0.0,3.902554988861084,0.0,0.0,0.0,0.2698851823806762,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565043203532695,-1501.7120361328125,304.1473083496094,0.7279765009880066,0.1055038496851921,0.0954631567001342,293.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625278353691101,0.050000000745058,0.048154842108488,293.19635009765625,297.1499938964844,293.1499938964844,0.0556510388851165,-1156.3199462890625,304.1541442871094,0.7256028056144714,0.1039804220199585,0.0734681785106659,293.1474304199219,297.1499938964844,293.1499938964844,0.1519321799278259,-3373.51416015625,304.14923095703125,0.9382067322731018,0.2259288132190704,0.2144211530685424,293.2761535644531,297.1499938964844,293.1499938964844,0.0053194356150925,-1953.4749755859373,298.2209167480469,0.5625278353691101,0.050000000745058,0.2284258306026458,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,288.024169921875,293.2762451171875,291.14617919921875,1.0,0.1804084628820419,0.8031905889511108,0.8031905889511108,1.0,1.0,-0.7919713854789734,0.3118601441383362,0.4801112711429596,0.1808559894561767,0.0,0.0,0.1066434234380722,25.00752258300781,25.0,-0.2764477431774139,-4089.7685546875,61.8871955871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907454416155815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011494696140289,0.1011536866426467,-4.211971827317029e-06,0.0,9.209508425556125e-05,0.0,0.0,3.902554988861084,0.0,0.0,0.0,0.2698851823806762,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567614771425724,-1506.076416015625,304.1473388671875,0.7286325693130493,0.1058108806610107,0.0957398489117622,293.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.562533974647522,0.050000000745058,0.0481548011302948,293.1957397460937,297.1499938964844,293.1499938964844,0.0552535355091095,-1151.0997314453125,304.15411376953125,0.7245916128158569,0.1035118848085403,0.0731362327933311,293.1470947265625,297.1499938964844,293.1499938964844,0.1520121991634369,-3374.93408203125,304.14923095703125,0.9383662343025208,0.2260236740112304,0.2145101726055145,293.27569580078125,297.1499938964844,293.1499938964844,0.0053015444427728,-1947.7818603515625,298.20025634765625,0.562533974647522,0.050000000745058,0.2284256517887115,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,288.0226745605469,293.2757873535156,291.1461181640625,1.0,0.1804076880216598,0.8032607436180115,0.8032607436180115,1.0,1.0,-0.7920116186141968,0.3119286894798279,0.4800829589366913,0.1807562410831451,0.0,0.0,0.1069064885377883,25.004789352416992,25.0,-0.1828740239143371,-4091.24951171875,61.88953399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353454589844,303.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.090816780924797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012530699372291,0.101257286965847,-4.21213144363719e-06,0.0,9.216748730977996e-05,0.0,0.0,3.906769037246704,0.0,0.0,0.0,0.2699011564254761,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570167228579521,-1510.4124755859375,304.1473388671875,0.7292850613594055,0.106116309762001,0.0960149019956588,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625419020652771,0.050000000745058,0.0481547489762306,293.1950988769531,297.1499938964844,293.1499938964844,0.0548678822815418,-1146.0440673828125,304.154052734375,0.723609447479248,0.1030617579817771,0.0728149637579917,293.1468200683594,297.1499938964844,293.1499938964844,0.1520928293466568,-3376.364501953125,304.14923095703125,0.9385302662849426,0.2261198163032531,0.2146002054214477,293.2752685546875,297.1499938964844,293.1499938964844,0.0052837119437754,-1942.0946044921875,298.1796264648437,0.5625419020652771,0.050000000745058,0.2284253984689712,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,288.0211486816406,293.2753601074219,291.1461181640625,1.0,0.1804076731204986,0.8033297657966614,0.8033297657966614,1.0,1.0,-0.79206383228302,0.3120046854019165,0.4800591766834259,0.1806533634662628,0.0,0.0,0.107169471681118,25.00177574157715,25.0,-0.1136232689023017,-4092.81201171875,61.89328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,303.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0908934473991394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013568639755249,0.1013610810041427,-4.212292424199404e-06,0.0,9.224528912454844e-05,0.0,0.0,3.91099214553833,0.0,0.0,0.0,0.2699171900749206,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575226433575153,-1519.0203857421875,304.1473999023437,0.7305892705917358,0.1067231968045234,0.0965610817074775,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625705122947693,0.050000000745058,0.048154566437006,293.1935119628906,297.1499938964844,293.1499938964844,0.0541523993015289,-1136.6893310546875,304.1539001464844,0.7217913269996643,0.1022383347153663,0.072221003472805,293.146240234375,297.1499938964844,293.1499938964844,0.152257427573204,-3379.283935546875,304.1492004394531,0.9388850927352904,0.2263167649507522,0.2147843837738037,293.2744445800781,297.1499938964844,293.1499938964844,0.0052482322789728,-1930.7447509765625,298.13848876953125,0.5625705122947693,0.050000000745058,0.228424534201622,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,288.0179138183594,293.2745056152344,291.14605712890625,1.0,0.1804106831550598,0.8034678101539612,0.8034678101539612,1.0,1.0,-0.792226254940033,0.3121870756149292,0.4800391495227813,0.180446982383728,0.0,0.0,0.1076974719762802,24.99404525756836,25.0,-0.0620343498885631,-4096.234375,61.90713882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910586714744567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101565197110176,0.1015694141387939,-4.212616204313235e-06,0.0,9.241297811968252e-05,0.0,0.0,3.91947078704834,0.0,0.0,0.0,0.2699493765830993,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575226433575153,-1519.0203857421875,304.1473999023437,0.7305892705917358,0.1067231968045234,0.0965610817074775,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625705122947693,0.050000000745058,0.048154566437006,293.1935119628906,297.1499938964844,293.1499938964844,0.0541523993015289,-1136.6893310546875,304.1539001464844,0.7217913269996643,0.1022383347153663,0.072221003472805,293.146240234375,297.1499938964844,293.1499938964844,0.152257427573204,-3379.283935546875,304.1492004394531,0.9388850927352904,0.2263167649507522,0.2147843837738037,293.2744445800781,297.1499938964844,293.1499938964844,0.0052482322789728,-1930.7447509765625,298.13848876953125,0.5625705122947693,0.050000000745058,0.228424534201622,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,288.0179138183594,293.2745056152344,291.14605712890625,1.0,0.1804106831550598,0.8034678101539612,0.8034678101539612,1.0,1.0,-0.792226254940033,0.3121870756149292,0.4800391495227813,0.180446982383728,0.0,0.0,0.1076974719762802,24.99404525756836,25.0,-0.0620343498885631,-4096.234375,61.90713882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910586714744567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101565197110176,0.1015694141387939,-4.212616204313235e-06,0.0,9.241297811968252e-05,0.0,0.0,3.91947078704834,0.0,0.0,0.0,0.2699493765830993,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580232366919517,-1527.555908203125,304.1474304199219,0.7318972945213318,0.10732451826334,0.0971024110913276,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626188516616821,0.050000000745058,0.0481542572379112,293.1916198730469,297.1499938964844,293.1499938964844,0.0535238049924373,-1128.498779296875,304.1536560058594,0.72020423412323,0.1015243008732795,0.0717013031244278,293.1457214355469,297.1499938964844,293.1499938964844,0.1524271816015243,-3382.2958984375,304.1492004394531,0.9392801523208618,0.2265193313360214,0.2149739116430282,293.2736511230469,297.1499938964844,293.1499938964844,0.0052130324766039,-1919.443115234375,298.0975036621094,0.5626188516616821,0.050000000745058,0.2284230589866638,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,288.0144958496094,293.2737121582031,291.1459655761719,1.0,0.1804185956716537,0.803605854511261,0.803605854511261,1.0,1.0,-0.7924774289131165,0.3124119639396667,0.4800654947757721,0.1802498698234558,0.0,0.0,0.1082370579242706,24.983829498291016,25.0,-0.1107455939054489,-4100.10888671875,61.9309196472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912333950400352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017773076891899,0.1017815172672271,-4.212943167658523e-06,0.0,9.259030048269778e-05,0.0,0.0,3.928102970123291,0.0,0.0,0.0,0.2699821293354034,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580232366919517,-1527.555908203125,304.1474304199219,0.7318972945213318,0.10732451826334,0.0971024110913276,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626188516616821,0.050000000745058,0.0481542572379112,293.1916198730469,297.1499938964844,293.1499938964844,0.0535238049924373,-1128.498779296875,304.1536560058594,0.72020423412323,0.1015243008732795,0.0717013031244278,293.1457214355469,297.1499938964844,293.1499938964844,0.1524271816015243,-3382.2958984375,304.1492004394531,0.9392801523208618,0.2265193313360214,0.2149739116430282,293.2736511230469,297.1499938964844,293.1499938964844,0.0052130324766039,-1919.443115234375,298.0975036621094,0.5626188516616821,0.050000000745058,0.2284230589866638,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,288.0144958496094,293.2737121582031,291.1459655761719,1.0,0.1804185956716537,0.803605854511261,0.803605854511261,1.0,1.0,-0.7924774289131165,0.3124119639396667,0.4800654947757721,0.1802498698234558,0.0,0.0,0.1082370579242706,24.983829498291016,25.0,-0.1107455939054489,-4100.10888671875,61.9309196472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912333950400352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017773076891899,0.1017815172672271,-4.212943167658523e-06,0.0,9.259030048269778e-05,0.0,0.0,3.928102970123291,0.0,0.0,0.0,0.2699821293354034,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585168451070785,-1535.9918212890625,304.1474609375,0.7332109212875366,0.1079164966940879,0.0976360663771629,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.562694251537323,0.050000000745058,0.0481537692248821,293.18927001953125,297.1499938964844,293.1499938964844,0.0530003793537616,-1121.703369140625,304.1533203125,0.7189062237739563,0.1009475737810134,0.0712697729468345,293.1452331542969,297.1499938964844,293.1499938964844,0.1526025980710983,-3385.41064453125,304.149169921875,0.9397239685058594,0.2267251908779144,0.2151671051979065,293.2728881835937,297.1499938964844,293.1499938964844,0.0051780887879431,-1908.193359375,298.0566101074219,0.562694251537323,0.050000000745058,0.2284207642078399,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,288.00958251953125,293.27294921875,291.14569091796875,1.0,0.1804327219724655,0.803740918636322,0.803740918636322,1.0,1.0,-0.7928285002708435,0.3126590251922607,0.4801694452762604,0.1801250576972961,0.0,0.0,0.1088161543011665,24.97121810913086,25.0,-0.4741979539394378,-4104.84033203125,61.96639251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914124175906181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020011454820633,0.1020053550601005,-4.213281499687582e-06,0.0,9.277198114432396e-05,0.0,0.0,3.937208414077759,0.0,0.0,0.0,0.270016610622406,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585168451070785,-1535.9918212890625,304.1474609375,0.7332109212875366,0.1079164966940879,0.0976360663771629,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.562694251537323,0.050000000745058,0.0481537692248821,293.18927001953125,297.1499938964844,293.1499938964844,0.0530003793537616,-1121.703369140625,304.1533203125,0.7189062237739563,0.1009475737810134,0.0712697729468345,293.1452331542969,297.1499938964844,293.1499938964844,0.1526025980710983,-3385.41064453125,304.149169921875,0.9397239685058594,0.2267251908779144,0.2151671051979065,293.2728881835937,297.1499938964844,293.1499938964844,0.0051780887879431,-1908.193359375,298.0566101074219,0.562694251537323,0.050000000745058,0.2284207642078399,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,288.00958251953125,293.27294921875,291.14569091796875,1.0,0.1804327219724655,0.803740918636322,0.803740918636322,1.0,1.0,-0.7928285002708435,0.3126590251922607,0.4801694452762604,0.1801250576972961,0.0,0.0,0.1088161543011665,24.97121810913086,25.0,-0.4741979539394378,-4104.84033203125,61.96639251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914124175906181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020011454820633,0.1020053550601005,-4.213281499687582e-06,0.0,9.277198114432396e-05,0.0,0.0,3.937208414077759,0.0,0.0,0.0,0.270016610622406,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590060949325561,-1544.380859375,304.1474914550781,0.7345566749572754,0.108499489724636,0.0981607809662818,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628248453140259,0.050000000745058,0.0481529273092746,293.1860046386719,297.1499938964844,293.1499938964844,0.052657775580883,-1117.2900390625,304.1527709960937,0.7181276679039001,0.1006113365292549,0.0709863677620887,293.1448059082031,297.1499938964844,293.1499938964844,0.1527904123067855,-3388.761474609375,304.1491394042969,0.9402589201927184,0.2269340753555297,0.2153624445199966,293.27215576171875,297.1499938964844,293.1499938964844,0.005143626127392,-1897.112060546875,298.0155639648437,0.5628248453140259,0.050000000745058,0.2284167557954788,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,288.00146484375,293.272216796875,291.14453125,1.0,0.1804554015398025,0.8038759827613831,0.8038759827613831,1.0,1.0,-0.793346643447876,0.3129314184188843,0.4804152548313141,0.1801514029502868,0.0,0.0,0.1095714569091796,24.953548431396484,25.0,-1.5698281526565552,-4111.41748046875,62.020050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,303.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915935114026069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022776141762733,0.1022818312048912,-4.213663942209678e-06,0.0,9.295577183365822e-05,0.0,0.0,3.9484260082244873,0.0,0.0,0.0,0.2700586915016174,4.0,0.0,1.0
