time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590060949325561,-1544.380859375,304.1474914550781,0.7345566749572754,0.108499489724636,0.0981607809662818,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628248453140259,0.050000000745058,0.0481529273092746,293.1860046386719,297.1499938964844,293.1499938964844,0.052657775580883,-1117.2900390625,304.1527709960937,0.7181276679039001,0.1006113365292549,0.0709863677620887,293.1448059082031,297.1499938964844,293.1499938964844,0.1527904123067855,-3388.761474609375,304.1491394042969,0.9402589201927184,0.2269340753555297,0.2153624445199966,293.27215576171875,297.1499938964844,293.1499938964844,0.005143626127392,-1897.112060546875,298.0155639648437,0.5628248453140259,0.050000000745058,0.2284167557954788,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,288.00146484375,293.272216796875,291.14453125,1.0,0.1804554015398025,0.8038759827613831,0.8038759827613831,1.0,1.0,-0.793346643447876,0.3129314184188843,0.4804152548313141,0.1801514029502868,0.0,0.0,0.1095714569091796,24.953548431396484,25.0,-1.5698281526565552,-4111.41748046875,62.020050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,303.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915935114026069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022776141762733,0.1022818312048912,-4.213663942209678e-06,0.0,9.295577183365822e-05,0.0,0.0,3.9484260082244873,0.0,0.0,0.0,0.2700586915016174,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592505596578121,-1548.5843505859375,304.1474914550781,0.7352506518363953,0.1087889745831489,0.0984207615256309,293.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.562917172908783,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525789223611354,-1116.2957763671875,304.15240478515625,0.7180075645446777,0.1005555912852287,0.0709200724959373,293.14459228515625,297.1499938964844,293.1499938964844,0.1528909802436828,-3390.562744140625,304.14910888671875,0.9405720233917236,0.2270408123731613,0.2154617607593536,293.27178955078125,297.1499938964844,293.1499938964844,0.0051266001537442,-1891.6495361328125,297.9949645996094,0.562917172908783,0.050000000745058,0.228413924574852,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,287.9962158203125,293.2718505859375,291.1435852050781,1.0,0.1804711669683456,0.8039434552192688,0.8039434552192688,1.0,1.0,-0.7936941385269165,0.3130894899368286,0.4806046783924103,0.1802238225936889,0.0,0.0,0.1100703477859497,24.94200325012207,25.0,-2.2207179069519043,-4115.8037109375,62.05645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,303.5064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0916861072182655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024583354592323,0.1024625450372695,-4.21390086557949e-06,0.0,9.30497408262454e-05,0.0,0.0,3.955747842788696,0.0,0.0,0.0,0.2700859308242798,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594953037798404,-1552.7998046875,304.14752197265625,0.7359598278999329,0.1090779080986976,0.0986798852682113,293.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630267858505249,0.050000000745058,0.0481516234576702,293.18170166015625,297.1499938964844,293.1499938964844,0.0525611750781536,-1116.100830078125,304.1520080566406,0.7180661559104919,0.1005722731351852,0.0709036663174629,293.1443786621094,297.1499938964844,293.1499938964844,0.1529957801103592,-3392.443115234375,304.1490783691406,0.9409149885177612,0.2271496653556823,0.2155626565217971,293.2714233398437,297.1499938964844,293.1499938964844,0.0051096882671117,-1886.2283935546875,297.9743347167969,0.5630267858505249,0.050000000745058,0.2284105718135833,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,287.990234375,293.271484375,291.1424255371094,1.0,0.1804902404546737,0.804008960723877,0.804008960723877,1.0,1.0,-0.7941016554832458,0.3132632374763489,0.4808383882045746,0.1803339272737503,0.0,0.0,0.1106613799929618,24.928773880004883,25.0,-2.844415664672852,-4121.0078125,62.09959030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,303.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917814671993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026737615466117,0.102677971124649,-4.2141818994423375e-06,0.0,9.314652561442928e-05,0.0,0.0,3.964476585388184,0.0,0.0,0.0,0.2701183557510376,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599863417446613,-1561.27783203125,304.14752197265625,0.7374284267425537,0.109655313193798,0.0991969630122184,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.563298225402832,0.050000000745058,0.0481498762965202,293.1764221191406,297.1499938964844,293.1499938964844,0.052723865956068,-1118.299560546875,304.15106201171875,0.7187591791152954,0.1008387580513954,0.0710330680012703,293.1439819335937,297.1499938964844,293.1499938964844,0.1532187312841415,-3396.450439453125,304.1490173339844,0.9416944980621338,0.2273755669593811,0.215771347284317,293.2706604003906,297.1499938964844,293.1499938964844,0.0050762761384248,-1875.526611328125,297.9330139160156,0.563298225402832,0.050000000745058,0.2284022867679596,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,287.9760437011719,293.2707214355469,291.1395874023437,1.0,0.1805404424667358,0.8041399121284485,0.8041399121284485,1.0,1.0,-0.7951158881187439,0.3136689364910126,0.4814469516277313,0.1806662082672119,0.0,0.0,0.1121712401509285,24.897294998168945,25.0,-3.880897283554077,-4134.2216796875,62.20901870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919880494475364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032320782542228,0.1032362878322601,-4.2149185901507735e-06,0.0,9.335617505712436e-05,0.0,0.0,3.987116575241089,0.0,0.0,0.0,0.2702025175094604,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599863417446613,-1561.27783203125,304.14752197265625,0.7374284267425537,0.109655313193798,0.0991969630122184,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.563298225402832,0.050000000745058,0.0481498762965202,293.1764221191406,297.1499938964844,293.1499938964844,0.052723865956068,-1118.299560546875,304.15106201171875,0.7187591791152954,0.1008387580513954,0.0710330680012703,293.1439819335937,297.1499938964844,293.1499938964844,0.1532187312841415,-3396.450439453125,304.1490173339844,0.9416944980621338,0.2273755669593811,0.215771347284317,293.2706604003906,297.1499938964844,293.1499938964844,0.0050762761384248,-1875.526611328125,297.9330139160156,0.563298225402832,0.050000000745058,0.2284022867679596,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,287.9760437011719,293.2707214355469,291.1395874023437,1.0,0.1805404424667358,0.8041399121284485,0.8041399121284485,1.0,1.0,-0.7951158881187439,0.3136689364910126,0.4814469516277313,0.1806662082672119,0.0,0.0,0.1121712401509285,24.897294998168945,25.0,-3.880897283554077,-4134.2216796875,62.20901870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919880494475364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032320782542228,0.1032362878322601,-4.2149185901507735e-06,0.0,9.335617505712436e-05,0.0,0.0,3.987116575241089,0.0,0.0,0.0,0.2702025175094604,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604794360697269,-1569.8153076171875,304.14752197265625,0.7389612793922424,0.1102336719632148,0.0997141003608703,293.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636318325996399,0.050000000745058,0.0481477342545986,293.1703186035156,297.1499938964844,293.1499938964844,0.0531428568065166,-1123.8480224609375,304.1500244140625,0.7201846241950989,0.101405918598175,0.0713732540607452,293.1435546875,297.1499938964844,293.1499938964844,0.1534579247236251,-3400.753662109375,304.1489562988281,0.9425897002220154,0.2276143282651901,0.2159911394119262,293.26983642578125,297.1499938964844,293.1499938964844,0.0050433655269443,-1864.9803466796875,297.891845703125,0.5636318325996399,0.050000000745058,0.2283921241760254,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,287.9590759277344,293.2699279785156,291.1363220214844,1.0,0.1806085407733917,0.80427086353302,0.80427086353302,1.0,1.0,-0.7963938117027283,0.3141562342643738,0.4822375774383545,0.1811357587575912,0.0,0.0,0.1141402721405029,24.86017608642578,25.0,-4.541255950927734,-4151.30615234375,62.35057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922288298606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039754301309585,0.1039796471595764,-4.215925855532987e-06,0.0,9.36005380935967e-05,0.0,0.0,4.017306804656982,0.0,0.0,0.0,0.2703151702880859,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604794360697269,-1569.8153076171875,304.14752197265625,0.7389612793922424,0.1102336719632148,0.0997141003608703,293.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636318325996399,0.050000000745058,0.0481477342545986,293.1703186035156,297.1499938964844,293.1499938964844,0.0531428568065166,-1123.8480224609375,304.1500244140625,0.7201846241950989,0.101405918598175,0.0713732540607452,293.1435546875,297.1499938964844,293.1499938964844,0.1534579247236251,-3400.753662109375,304.1489562988281,0.9425897002220154,0.2276143282651901,0.2159911394119262,293.26983642578125,297.1499938964844,293.1499938964844,0.0050433655269443,-1864.9803466796875,297.891845703125,0.5636318325996399,0.050000000745058,0.2283921241760254,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,287.9590759277344,293.2699279785156,291.1363220214844,1.0,0.1806085407733917,0.80427086353302,0.80427086353302,1.0,1.0,-0.7963938117027283,0.3141562342643738,0.4822375774383545,0.1811357587575912,0.0,0.0,0.1141402721405029,24.86017608642578,25.0,-4.541255950927734,-4151.30615234375,62.35057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922288298606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039754301309585,0.1039796471595764,-4.215925855532987e-06,0.0,9.36005380935967e-05,0.0,0.0,4.017306804656982,0.0,0.0,0.0,0.2703151702880859,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609741955995559,-1578.4019775390625,304.14752197265625,0.7405548691749573,0.1108143553137779,0.100232720375061,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640194416046143,0.050000000745058,0.0481452532112598,293.1635437011719,297.1499938964844,293.1499938964844,0.0538136027753353,-1132.6971435546875,304.1488952636719,0.7223081588745117,0.1022679582238197,0.0719222128391265,293.1430969238281,297.1499938964844,293.1499938964844,0.1537118107080459,-3405.31884765625,304.1488647460937,0.9435903429985046,0.2278682291507721,0.2162244468927383,293.2690124511719,297.1499938964844,293.1499938964844,0.0050108861178159,-1854.549072265625,297.8509521484375,0.5640194416046143,0.050000000745058,0.2283803522586822,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,287.9394836425781,293.2690734863281,291.13287353515625,1.0,0.1806971430778503,0.8043961524963379,0.8043961524963379,1.0,1.0,-0.7979379296302795,0.314732164144516,0.4832057952880859,0.1817277371883392,0.0,0.0,0.1165869012475013,24.818601608276367,25.0,-4.785360813140869,-4172.39208984375,62.52644729614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925228744745254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049194186925888,0.1049236357212066,-4.217242349113803e-06,0.0,9.389896149514244e-05,0.0,0.0,4.055717945098877,0.0,0.0,0.0,0.2704589962959289,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609741955995559,-1578.4019775390625,304.14752197265625,0.7405548691749573,0.1108143553137779,0.100232720375061,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640194416046143,0.050000000745058,0.0481452532112598,293.1635437011719,297.1499938964844,293.1499938964844,0.0538136027753353,-1132.6971435546875,304.1488952636719,0.7223081588745117,0.1022679582238197,0.0719222128391265,293.1430969238281,297.1499938964844,293.1499938964844,0.1537118107080459,-3405.31884765625,304.1488647460937,0.9435903429985046,0.2278682291507721,0.2162244468927383,293.2690124511719,297.1499938964844,293.1499938964844,0.0050108861178159,-1854.549072265625,297.8509521484375,0.5640194416046143,0.050000000745058,0.2283803522586822,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,287.9394836425781,293.2690734863281,291.13287353515625,1.0,0.1806971430778503,0.8043961524963379,0.8043961524963379,1.0,1.0,-0.7979379296302795,0.314732164144516,0.4832057952880859,0.1817277371883392,0.0,0.0,0.1165869012475013,24.818601608276367,25.0,-4.785360813140869,-4172.39208984375,62.52644729614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925228744745254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049194186925888,0.1049236357212066,-4.217242349113803e-06,0.0,9.389896149514244e-05,0.0,0.0,4.055717945098877,0.0,0.0,0.0,0.2704589962959289,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614699497818946,-1587.023193359375,304.14752197265625,0.7422011494636536,0.1113980785012245,0.1007536873221397,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644499659538269,0.050000000745058,0.0481425039470195,293.15625,297.1499938964844,293.1499938964844,0.0547164492309093,-1144.6103515625,304.14776611328125,0.7250535488128662,0.1034044921398162,0.0726658627390861,293.14263916015625,297.1499938964844,293.1499938964844,0.1539784222841262,-3410.1064453125,304.1488037109375,0.9446802735328674,0.2281384468078613,0.2164726257324218,293.2680969238281,297.1499938964844,293.1499938964844,0.004978846758604,-1844.220947265625,297.8104858398437,0.5644499659538269,0.050000000745058,0.2283673137426376,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,287.9173889160156,293.2681884765625,291.1295166015625,1.0,0.1808075308799743,0.8045214414596558,0.8045214414596558,1.0,1.0,-0.7997345924377441,0.3153980374336242,0.4843365848064422,0.1824230253696441,0.0,0.0,0.1194837167859077,24.77399635314941,25.0,-4.713828086853027,-4197.3046875,62.73674011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.092888168990612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060606017708778,0.1060648262500763,-4.218876256345538e-06,0.0,9.426967881154268e-05,0.0,0.0,4.1022491455078125,0.0,0.0,0.0,0.2706338167190552,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614699497818946,-1587.023193359375,304.14752197265625,0.7422011494636536,0.1113980785012245,0.1007536873221397,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644499659538269,0.050000000745058,0.0481425039470195,293.15625,297.1499938964844,293.1499938964844,0.0547164492309093,-1144.6103515625,304.14776611328125,0.7250535488128662,0.1034044921398162,0.0726658627390861,293.14263916015625,297.1499938964844,293.1499938964844,0.1539784222841262,-3410.1064453125,304.1488037109375,0.9446802735328674,0.2281384468078613,0.2164726257324218,293.2680969238281,297.1499938964844,293.1499938964844,0.004978846758604,-1844.220947265625,297.8104858398437,0.5644499659538269,0.050000000745058,0.2283673137426376,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,287.9173889160156,293.2681884765625,291.1295166015625,1.0,0.1808075308799743,0.8045214414596558,0.8045214414596558,1.0,1.0,-0.7997345924377441,0.3153980374336242,0.4843365848064422,0.1824230253696441,0.0,0.0,0.1194837167859077,24.77399635314941,25.0,-4.713828086853027,-4197.3046875,62.73674011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.092888168990612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060606017708778,0.1060648262500763,-4.218876256345538e-06,0.0,9.426967881154268e-05,0.0,0.0,4.1022491455078125,0.0,0.0,0.0,0.2706338167190552,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617180429399013,-1591.34326171875,304.14752197265625,0.7430419325828552,0.1116911992430687,0.1010152027010917,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646784901618958,0.050000000745058,0.0481410510838031,293.1524658203125,297.1499938964844,293.1499938964844,0.0552509315311908,-1151.6728515625,304.147216796875,0.7266437411308289,0.10407155752182,0.0731081217527389,293.14239501953125,297.1499938964844,293.1499938964844,0.1541162133216858,-3412.577392578125,304.1487731933594,0.9452545642852784,0.2282800078392028,0.2166026830673217,293.26763916015625,297.1499938964844,293.1499938964844,0.0049629863351583,-1839.0909423828125,297.7904357910156,0.5646784901618958,0.050000000745058,0.228360429406166,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,287.90545654296875,293.2677307128906,291.1278991699219,1.0,0.1808713525533676,0.8045840859413147,0.8045840859413147,1.0,1.0,-0.8007253408432007,0.3157658874988556,0.4849594235420227,0.1828037202358245,0.0,0.0,0.1210935488343238,24.750917434692383,25.0,-4.590551853179932,-4211.1611328125,62.85502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.0931031927466392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067043840885162,0.1067086085677146,-4.2198130358883645e-06,0.0,9.44879066082649e-05,0.0,0.0,4.128541469573975,0.0,0.0,0.0,0.2707328200340271,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619661659002304,-1595.667724609375,304.14752197265625,0.7438925504684448,0.1119851469993591,0.1012774109840393,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.564913809299469,0.050000000745058,0.0481395572423934,293.1485900878906,297.1499938964844,293.1499938964844,0.055834274739027,-1159.3927001953125,304.14666748046875,0.728360116481781,0.1047974601387977,0.0735923424363136,293.14215087890625,297.1499938964844,293.1499938964844,0.1542566269636154,-3415.093505859375,304.14874267578125,0.9458447694778442,0.2284257411956787,0.2167365700006485,293.26715087890625,297.1499938964844,293.1499938964844,0.0049472171813249,-1833.977783203125,297.7705078125,0.564913809299469,0.050000000745058,0.2283533364534378,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,287.8929748535156,293.2672424316406,291.1263427734375,1.0,0.1809407174587249,0.8046413064002991,0.8046413064002991,1.0,1.0,-0.8017715811729431,0.316155344247818,0.4856162369251251,0.183201789855957,0.0,0.0,0.1227982193231582,24.7275447845459,25.0,-4.426183223724365,-4225.87255859375,62.98151016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.093340940773487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073928996920585,0.107397124171257,-4.220824848744087e-06,0.0,9.472919191466644e-05,0.0,0.0,4.1566925048828125,0.0,0.0,0.0,0.2708389163017273,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624623373150825,-1604.32568359375,304.14752197265625,0.7456199526786804,0.1125755310058593,0.1018040105700492,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654009580612183,0.050000000745058,0.0481364764273166,293.1407775878906,297.1499938964844,293.1499938964844,0.0571434833109378,-1176.769287109375,304.1455993652344,0.7321615815162659,0.1064220666885376,0.0746845453977584,293.1416320800781,297.1499938964844,293.1499938964844,0.1545454114675521,-3420.259765625,304.148681640625,0.9470674395561218,0.2287302613258361,0.2170165926218032,293.26617431640625,297.1499938964844,293.1499938964844,0.0049159582704305,-1823.8026123046875,297.7311096191406,0.5654009580612183,0.050000000745058,0.2283387184143066,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,287.8663330078125,293.2662658691406,291.1234741210937,1.0,0.1810968369245529,0.8047557473182678,0.8047557473182678,1.0,1.0,-0.8040292263031006,0.3170027732849121,0.4870264530181885,0.1840423345565796,0.0,0.0,0.1264805197715759,24.68038749694824,25.0,-4.011247158050537,-4257.84228515625,63.25967025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0938929468393325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089028045535087,0.1089070290327072,-4.223074483888922e-06,0.0,9.52894042711705e-05,0.0,0.0,4.218539237976074,0.0,0.0,0.0,0.2710724771022796,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624623373150825,-1604.32568359375,304.14752197265625,0.7456199526786804,0.1125755310058593,0.1018040105700492,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654009580612183,0.050000000745058,0.0481364764273166,293.1407775878906,297.1499938964844,293.1499938964844,0.0571434833109378,-1176.769287109375,304.1455993652344,0.7321615815162659,0.1064220666885376,0.0746845453977584,293.1416320800781,297.1499938964844,293.1499938964844,0.1545454114675521,-3420.259765625,304.148681640625,0.9470674395561218,0.2287302613258361,0.2170165926218032,293.26617431640625,297.1499938964844,293.1499938964844,0.0049159582704305,-1823.8026123046875,297.7311096191406,0.5654009580612183,0.050000000745058,0.2283387184143066,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,287.8663330078125,293.2662658691406,291.1234741210937,1.0,0.1810968369245529,0.8047557473182678,0.8047557473182678,1.0,1.0,-0.8040292263031006,0.3170027732849121,0.4870264530181885,0.1840423345565796,0.0,0.0,0.1264805197715759,24.68038749694824,25.0,-4.011247158050537,-4257.84228515625,63.25967025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0938929468393325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089028045535087,0.1089070290327072,-4.223074483888922e-06,0.0,9.52894042711705e-05,0.0,0.0,4.218539237976074,0.0,0.0,0.0,0.2710724771022796,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629580020904541,-1612.9879150390625,304.14752197265625,0.7473740577697754,0.1131689548492431,0.1023333445191383,293.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.565902054309845,0.050000000745058,0.0481333211064338,293.13287353515625,297.1499938964844,293.1499938964844,0.0586239770054817,-1196.513671875,304.14459228515625,0.7364117503166199,0.1082572489976883,0.0759282782673835,293.1410827636719,297.1499938964844,293.1499938964844,0.1548442542552948,-3425.595458984375,304.14862060546875,0.9483329653739928,0.2290520668029785,0.2173129022121429,293.2651672363281,297.1499938964844,293.1499938964844,0.0048850681632757,-1813.6927490234373,297.6922912597656,0.565902054309845,0.050000000745058,0.2283237427473068,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,287.837646484375,293.2652587890625,291.1209716796875,1.0,0.1812760978937149,0.8048701882362366,0.8048701882362366,1.0,1.0,-0.8064911365509033,0.3179417848587036,0.4885493218898773,0.184921845793724,0.0,0.0,0.1304866522550583,24.63351249694824,25.0,-3.527262210845948,-4293.0380859375,63.57040786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945535153150558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110578678548336,0.1105829030275344,-4.2256128836015705e-06,0.0,9.595979645382612e-05,0.0,0.0,4.287358283996582,0.0,0.0,0.0,0.2713328599929809,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629580020904541,-1612.9879150390625,304.14752197265625,0.7473740577697754,0.1131689548492431,0.1023333445191383,293.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.565902054309845,0.050000000745058,0.0481333211064338,293.13287353515625,297.1499938964844,293.1499938964844,0.0586239770054817,-1196.513671875,304.14459228515625,0.7364117503166199,0.1082572489976883,0.0759282782673835,293.1410827636719,297.1499938964844,293.1499938964844,0.1548442542552948,-3425.595458984375,304.14862060546875,0.9483329653739928,0.2290520668029785,0.2173129022121429,293.2651672363281,297.1499938964844,293.1499938964844,0.0048850681632757,-1813.6927490234373,297.6922912597656,0.565902054309845,0.050000000745058,0.2283237427473068,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,287.837646484375,293.2652587890625,291.1209716796875,1.0,0.1812760978937149,0.8048701882362366,0.8048701882362366,1.0,1.0,-0.8064911365509033,0.3179417848587036,0.4885493218898773,0.184921845793724,0.0,0.0,0.1304866522550583,24.63351249694824,25.0,-3.527262210845948,-4293.0380859375,63.57040786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945535153150558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110578678548336,0.1105829030275344,-4.2256128836015705e-06,0.0,9.595979645382612e-05,0.0,0.0,4.287358283996582,0.0,0.0,0.0,0.2713328599929809,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.063452623784542,-1621.6451416015625,304.14752197265625,0.7491434216499329,0.1137646213173866,0.1028648912906646,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.566406786441803,0.050000000745058,0.0481301546096801,293.1250915527344,297.1499938964844,293.1499938964844,0.0602488704025745,-1218.3087158203125,304.1437072753906,0.7410520911216736,0.1102745682001113,0.0773033872246742,293.1405334472656,297.1499938964844,293.1499938964844,0.1551524549722671,-3431.087646484375,304.1485595703125,0.94962340593338,0.2293902337551117,0.2176248133182525,293.26416015625,297.1499938964844,293.1499938964844,0.0048545133322477,-1803.6385498046875,297.6540222167969,0.566406786441803,0.050000000745058,0.2283087223768234,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,287.80694580078125,293.26422119140625,291.1187744140625,1.0,0.1814773827791214,0.8049737811088562,0.8049737811088562,1.0,1.0,-0.8091319799423218,0.3189728856086731,0.4901590943336487,0.1858045756816864,0.0,0.0,0.1347612291574478,24.587739944458008,25.0,-3.034417152404785,-4331.21875,63.9113655090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.0953235030174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124028116464614,0.1124070361256599,-4.228415491525084e-06,0.0,9.674124157754704e-05,0.0,0.0,4.3624677658081055,0.0,0.0,0.0,0.2716175317764282,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.063452623784542,-1621.6451416015625,304.14752197265625,0.7491434216499329,0.1137646213173866,0.1028648912906646,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.566406786441803,0.050000000745058,0.0481301546096801,293.1250915527344,297.1499938964844,293.1499938964844,0.0602488704025745,-1218.3087158203125,304.1437072753906,0.7410520911216736,0.1102745682001113,0.0773033872246742,293.1405334472656,297.1499938964844,293.1499938964844,0.1551524549722671,-3431.087646484375,304.1485595703125,0.94962340593338,0.2293902337551117,0.2176248133182525,293.26416015625,297.1499938964844,293.1499938964844,0.0048545133322477,-1803.6385498046875,297.6540222167969,0.566406786441803,0.050000000745058,0.2283087223768234,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,287.80694580078125,293.26422119140625,291.1187744140625,1.0,0.1814773827791214,0.8049737811088562,0.8049737811088562,1.0,1.0,-0.8091319799423218,0.3189728856086731,0.4901590943336487,0.1858045756816864,0.0,0.0,0.1347612291574478,24.587739944458008,25.0,-3.034417152404785,-4331.21875,63.9113655090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.0953235030174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124028116464614,0.1124070361256599,-4.228415491525084e-06,0.0,9.674124157754704e-05,0.0,0.0,4.3624677658081055,0.0,0.0,0.0,0.2716175317764282,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639453753829002,-1630.2828369140625,304.14752197265625,0.7509154081344604,0.1143611520528793,0.1033976376056671,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669053792953491,0.050000000745058,0.0481270402669906,293.1174621582031,297.1499938964844,293.1499938964844,0.0619977973401546,-1241.9193115234375,304.14288330078125,0.7460408806800842,0.1124521419405937,0.0787948295474052,293.13995361328125,297.1499938964844,293.1499938964844,0.155469611287117,-3436.729736328125,304.1485290527344,0.9509214758872986,0.2297438383102417,0.2179516553878784,293.2631225585937,297.1499938964844,293.1499938964844,0.004824296105653,-1793.6439208984375,297.6163024902344,0.5669053792953491,0.050000000745058,0.2282939553260803,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,287.7742614746094,293.26318359375,291.116943359375,1.0,0.181700050830841,0.8050774335861206,0.8050774335861206,1.0,1.0,-0.8119321465492249,0.3201014697551727,0.4918307065963745,0.186654731631279,0.0,0.0,0.1392645835876464,24.54380226135254,25.0,-2.568002700805664,-4372.271484375,64.28089904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962032079696655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143633723258972,0.1143676042556762,-4.231466846249532e-06,0.0,9.76340234046802e-05,0.0,0.0,4.443427085876465,0.0,0.0,0.0,0.2719248831272125,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639453753829002,-1630.2828369140625,304.14752197265625,0.7509154081344604,0.1143611520528793,0.1033976376056671,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669053792953491,0.050000000745058,0.0481270402669906,293.1174621582031,297.1499938964844,293.1499938964844,0.0619977973401546,-1241.9193115234375,304.14288330078125,0.7460408806800842,0.1124521419405937,0.0787948295474052,293.13995361328125,297.1499938964844,293.1499938964844,0.155469611287117,-3436.729736328125,304.1485290527344,0.9509214758872986,0.2297438383102417,0.2179516553878784,293.2631225585937,297.1499938964844,293.1499938964844,0.004824296105653,-1793.6439208984375,297.6163024902344,0.5669053792953491,0.050000000745058,0.2282939553260803,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,287.7742614746094,293.26318359375,291.116943359375,1.0,0.181700050830841,0.8050774335861206,0.8050774335861206,1.0,1.0,-0.8119321465492249,0.3201014697551727,0.4918307065963745,0.186654731631279,0.0,0.0,0.1392645835876464,24.54380226135254,25.0,-2.568002700805664,-4372.271484375,64.28089904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962032079696655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143633723258972,0.1143676042556762,-4.231466846249532e-06,0.0,9.76340234046802e-05,0.0,0.0,4.443427085876465,0.0,0.0,0.0,0.2719248831272125,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641906633973121,-1634.58740234375,304.14752197265625,0.7517979741096497,0.1146591454744339,0.1036639809608459,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.56714928150177,0.050000000745058,0.0481255240738391,293.1137390136719,297.1499938964844,293.1499938964844,0.0629125088453292,-1254.33154296875,304.1425170898437,0.7486520409584045,0.1135942041873931,0.0795794576406478,293.1396789550781,297.1499938964844,293.1499938964844,0.155631348490715,-3439.603515625,304.14849853515625,0.9515679478645324,0.2299260348081588,0.2181203365325927,293.2626037597656,297.1499938964844,293.1499938964844,0.0048093199729919,-1788.6715087890625,297.5976257324219,0.56714928150177,0.050000000745058,0.2282867580652237,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,287.7571716308594,293.2626647949219,291.1161499023437,1.0,0.1818191260099411,0.8051292300224304,0.8051292300224304,1.0,1.0,-0.813385546207428,0.3207034170627594,0.4926820993423462,0.1870565861463546,0.0,0.0,0.1415908336639404,24.52273941040039,25.0,-2.3461251258850098,-4393.8466796875,64.47579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,303.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.0966834723949432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153915300965309,0.1153957620263099,-4.23308165409253e-06,0.0,9.812143980525434e-05,0.0,0.0,4.4859795570373535,0.0,0.0,0.0,0.2720866203308105,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644349381327629,-1638.87744140625,304.14752197265625,0.7526756525039673,0.1149565428495407,0.1039299815893173,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673879384994507,0.050000000745058,0.0481240414083004,293.110107421875,297.1499938964844,293.1499938964844,0.0638498291373252,-1267.09619140625,304.1421813964844,0.7513304352760315,0.1147670000791549,0.0803867131471633,293.139404296875,297.1499938964844,293.1499938964844,0.1557949483394622,-3442.507568359375,304.1484680175781,0.9522095918655396,0.2301114350557327,0.2182922214269638,293.2620849609375,297.1499938964844,293.1499938964844,0.0047944085672497,-1783.70849609375,297.5790710449219,0.5673879384994507,0.050000000745058,0.2282797396183014,291.1156311035156,291.1499938964844,274.16900634765625,271.1498107910156,287.7395935058594,293.2621459960937,291.11541748046875,1.0,0.1819430589675903,0.8051742315292358,0.8051742315292358,1.0,1.0,-0.8148697018623352,0.3213301301002502,0.4935395717620849,0.1874363273382187,0.0,0.0,0.1439592689275741,24.50238609313965,25.0,-2.127479314804077,-4416.09130859375,64.67693328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,303.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.041015625,18000.0,0.0,0.0,0.0971893221139907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164491474628448,0.1164533793926239,-4.234752395859687e-06,0.0,9.863480227068068e-05,0.0,0.0,4.529819965362549,0.0,0.0,0.0,0.2722533643245697,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649191811680793,-1647.3909912109375,304.1475524902344,0.7544076442718506,0.1155479103326797,0.1044595390558242,293.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.567844569683075,0.050000000745058,0.0481212139129638,293.1031494140625,297.1499938964844,293.1499938964844,0.065782718360424,-1293.5631103515625,304.1415710449219,0.756861686706543,0.1171942204236984,0.0820615664124488,293.13885498046875,297.1499938964844,293.1499938964844,0.1561268121004104,-3448.391845703125,304.1484375,0.9534695148468018,0.2304908484220504,0.218644693493843,293.26104736328125,297.1499938964844,293.1499938964844,0.0047647971659898,-1773.81591796875,297.54229736328125,0.567844569683075,0.050000000745058,0.2282663285732269,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,287.7030029296875,293.2611389160156,291.1141967773437,1.0,0.1822049766778946,0.8052642345428467,0.8052642345428467,1.0,1.0,-0.8179188966751099,0.3226587772369385,0.4952601194381714,0.1881162822246551,0.0,0.0,0.148803249001503,24.464174270629883,25.0,-1.6949915885925293,-4462.5283203125,65.0967788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982750803232193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186465248465538,0.1186507642269134,-4.238256224198267e-06,0.0,9.973670967156067e-05,0.0,0.0,4.621131896972656,0.0,0.0,0.0,0.2726010382175445,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649191811680793,-1647.3909912109375,304.1475524902344,0.7544076442718506,0.1155479103326797,0.1044595390558242,293.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.567844569683075,0.050000000745058,0.0481212139129638,293.1031494140625,297.1499938964844,293.1499938964844,0.065782718360424,-1293.5631103515625,304.1415710449219,0.756861686706543,0.1171942204236984,0.0820615664124488,293.13885498046875,297.1499938964844,293.1499938964844,0.1561268121004104,-3448.391845703125,304.1484375,0.9534695148468018,0.2304908484220504,0.218644693493843,293.26104736328125,297.1499938964844,293.1499938964844,0.0047647971659898,-1773.81591796875,297.54229736328125,0.567844569683075,0.050000000745058,0.2282663285732269,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,287.7030029296875,293.2611389160156,291.1141967773437,1.0,0.1822049766778946,0.8052642345428467,0.8052642345428467,1.0,1.0,-0.8179188966751099,0.3226587772369385,0.4952601194381714,0.1881162822246551,0.0,0.0,0.148803249001503,24.464174270629883,25.0,-1.6949915885925293,-4462.5283203125,65.0967788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982750803232193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186465248465538,0.1186507642269134,-4.238256224198267e-06,0.0,9.973670967156067e-05,0.0,0.0,4.621131896972656,0.0,0.0,0.0,0.2726010382175445,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653959214687347,-1655.7843017578125,304.1475830078125,0.7560961842536926,0.116132266819477,0.1049837470054626,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682676434516907,0.050000000745058,0.0481186062097549,293.0966186523437,297.1499938964844,293.1499938964844,0.0677736550569534,-1321.0250244140625,304.1410522460937,0.7625663876533508,0.1197070255875587,0.0838006436824798,293.1383361816406,297.1499938964844,293.1499938964844,0.1564631313085556,-3454.34521484375,304.1483764648437,0.9546853303909302,0.2308791726827621,0.2190064489841461,293.26007080078125,297.1499938964844,293.1499938964844,0.0047354246489703,-1763.9561767578125,297.50592041015625,0.5682676434516907,0.050000000745058,0.2282539457082748,291.1134033203125,291.1499938964844,274.0,271.0369567871094,287.6646423339844,293.2601623535156,291.11328125,1.0,0.18248350918293,0.8053542375564575,0.8053542375564575,1.0,1.0,-0.8210514187812805,0.3240838646888733,0.4969675242900848,0.1886682659387588,0.0,0.0,0.1537528783082962,24.429594039916992,25.0,-1.271344542503357,-4511.3515625,65.53692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.0994483828544616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209393963217735,0.1209436431527137,-4.241955139150377e-06,0.0,0.0001009274710668,0.0,0.0,4.716739177703857,0.0,0.0,0.0,0.2729656100273132,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653959214687347,-1655.7843017578125,304.1475830078125,0.7560961842536926,0.116132266819477,0.1049837470054626,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682676434516907,0.050000000745058,0.0481186062097549,293.0966186523437,297.1499938964844,293.1499938964844,0.0677736550569534,-1321.0250244140625,304.1410522460937,0.7625663876533508,0.1197070255875587,0.0838006436824798,293.1383361816406,297.1499938964844,293.1499938964844,0.1564631313085556,-3454.34521484375,304.1483764648437,0.9546853303909302,0.2308791726827621,0.2190064489841461,293.26007080078125,297.1499938964844,293.1499938964844,0.0047354246489703,-1763.9561767578125,297.50592041015625,0.5682676434516907,0.050000000745058,0.2282539457082748,291.1134033203125,291.1499938964844,274.0,271.0369567871094,287.6646423339844,293.2601623535156,291.11328125,1.0,0.18248350918293,0.8053542375564575,0.8053542375564575,1.0,1.0,-0.8210514187812805,0.3240838646888733,0.4969675242900848,0.1886682659387588,0.0,0.0,0.1537528783082962,24.429594039916992,25.0,-1.271344542503357,-4511.3515625,65.53692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.0994483828544616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209393963217735,0.1209436431527137,-4.241955139150377e-06,0.0,0.0001009274710668,0.0,0.0,4.716739177703857,0.0,0.0,0.0,0.2729656100273132,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658624321222305,-1664.0079345703125,304.1476135253906,0.7577250599861145,0.1167061403393745,0.1054995954036712,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686495900154114,0.050000000745058,0.0481162592768669,293.0906066894531,297.1499938964844,293.1499938964844,0.0698025003075599,-1349.2109375,304.1406555175781,0.7683750987052917,0.1222804114222526,0.0855869203805923,293.1378479003906,297.1499938964844,293.1499938964844,0.1568014323711395,-3460.323974609375,304.1483764648437,0.9558418393135072,0.2312735617160797,0.2193749099969864,293.2591552734375,297.1499938964844,293.1499938964844,0.0047062546946108,-1754.1170654296875,297.4699401855469,0.5686495900154114,0.050000000745058,0.228242814540863,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,287.6247253417969,293.2592163085937,291.1126708984375,1.0,0.1827767938375473,0.8054294586181641,0.8054294586181641,1.0,1.0,-0.8242403864860535,0.325597882270813,0.4986425340175628,0.1890724003314972,0.0,0.0,0.1587672084569931,24.399188995361328,25.0,-0.8266175389289856,-4562.31640625,65.99419403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1006987914443016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233125701546669,0.1233168169856071,-4.245830950821983e-06,0.0,0.0001021964708343,0.0,0.0,4.81605339050293,0.0,0.0,0.0,0.2733449339866638,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658624321222305,-1664.0079345703125,304.1476135253906,0.7577250599861145,0.1167061403393745,0.1054995954036712,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686495900154114,0.050000000745058,0.0481162592768669,293.0906066894531,297.1499938964844,293.1499938964844,0.0698025003075599,-1349.2109375,304.1406555175781,0.7683750987052917,0.1222804114222526,0.0855869203805923,293.1378479003906,297.1499938964844,293.1499938964844,0.1568014323711395,-3460.323974609375,304.1483764648437,0.9558418393135072,0.2312735617160797,0.2193749099969864,293.2591552734375,297.1499938964844,293.1499938964844,0.0047062546946108,-1754.1170654296875,297.4699401855469,0.5686495900154114,0.050000000745058,0.228242814540863,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,287.6247253417969,293.2592163085937,291.1126708984375,1.0,0.1827767938375473,0.8054294586181641,0.8054294586181641,1.0,1.0,-0.8242403864860535,0.325597882270813,0.4986425340175628,0.1890724003314972,0.0,0.0,0.1587672084569931,24.399188995361328,25.0,-0.8266175389289856,-4562.31640625,65.99419403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1006987914443016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233125701546669,0.1233168169856071,-4.245830950821983e-06,0.0,0.0001021964708343,0.0,0.0,4.81605339050293,0.0,0.0,0.0,0.2733449339866638,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663153082132339,-1672.000244140625,304.14764404296875,0.7592772245407104,0.117265373468399,0.1060035154223442,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689834952354431,0.050000000745058,0.048114214092493,293.0851745605469,297.1499938964844,293.1499938964844,0.0718505010008812,-1377.85791015625,304.140380859375,0.7742164731025696,0.1248918399214744,0.0874040648341178,293.1374206542969,297.1499938964844,293.1499938964844,0.1571386158466339,-3466.271484375,304.1483459472656,0.9569249153137208,0.2316707074642181,0.2197471857070922,293.2582702636719,297.1499938964844,293.1499938964844,0.004677262622863,-1744.28857421875,297.43426513671875,0.5689834952354431,0.050000000745058,0.2282331138849258,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,287.58349609375,293.2583312988281,291.1124267578125,1.0,0.1830829083919525,0.8055046200752258,0.8055046200752258,1.0,1.0,-0.8274587392807007,0.3271916508674621,0.5002670884132385,0.1893188655376434,0.0,0.0,0.1637995690107345,24.373544692993164,25.0,-0.3487355411052704,-4615.09765625,66.46533966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.57421875,18000.0,0.0,0.0,0.1020157858729362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257470250129699,0.1257512718439102,-4.249859102856135e-06,0.0,0.000103533056972,0.0,0.0,4.918320655822754,0.0,0.0,0.0,0.2737362682819366,4.0,0.0,1.0
