time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663153082132339,-1672.000244140625,304.14764404296875,0.7592772245407104,0.117265373468399,0.1060035154223442,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689834952354431,0.050000000745058,0.048114214092493,293.0851745605469,297.1499938964844,293.1499938964844,0.0718505010008812,-1377.85791015625,304.140380859375,0.7742164731025696,0.1248918399214744,0.0874040648341178,293.1374206542969,297.1499938964844,293.1499938964844,0.1571386158466339,-3466.271484375,304.1483459472656,0.9569249153137208,0.2316707074642181,0.2197471857070922,293.2582702636719,297.1499938964844,293.1499938964844,0.004677262622863,-1744.28857421875,297.43426513671875,0.5689834952354431,0.050000000745058,0.2282331138849258,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,287.58349609375,293.2583312988281,291.1124267578125,1.0,0.1830829083919525,0.8055046200752258,0.8055046200752258,1.0,1.0,-0.8274587392807007,0.3271916508674621,0.5002670884132385,0.1893188655376434,0.0,0.0,0.1637995690107345,24.373544692993164,25.0,-0.3487355411052704,-4615.09765625,66.46533966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.57421875,18000.0,0.0,0.0,0.1020157858729362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257470250129699,0.1257512718439102,-4.249859102856135e-06,0.0,0.000103533056972,0.0,0.0,4.918320655822754,0.0,0.0,0.0,0.2737362682819366,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665358230471611,-1675.894775390625,304.1476745605469,0.7600207924842834,0.1175384223461151,0.1062500551342964,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691313147544861,0.050000000745058,0.0481133088469505,293.0826721191406,297.1499938964844,293.1499938964844,0.0728751346468925,-1392.2598876953125,304.1402587890625,0.7771252393722534,0.1262023150920868,0.088318258523941,293.13720703125,297.1499938964844,293.1499938964844,0.1573057472705841,-3469.215576171875,304.1483459472656,0.9574357271194458,0.231869027018547,0.2199335694313049,293.25787353515625,297.1499938964844,293.1499938964844,0.0046627917326986,-1739.3646240234375,297.4165344238281,0.5691313147544861,0.050000000745058,0.228228822350502,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,287.5625305175781,293.2579345703125,291.1124572753906,1.0,0.1832398027181625,0.8055422306060791,0.8055422306060791,1.0,1.0,-0.8290692567825317,0.3280138671398163,0.5010553598403931,0.1893817037343979,0.0,0.0,0.1663069427013397,24.362558364868164,25.0,-0.1000632718205452,-4642.0244140625,66.7047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,304.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.102693922817707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269799917936325,0.1269842386245727,-4.2519186536083e-06,0.0,0.0001042212752508,0.0,0.0,4.9702677726745605,0.0,0.0,0.0,0.2739352881908417,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667516887187957,-1679.7086181640625,304.147705078125,0.7607390284538269,0.1178062111139297,0.1064922362565994,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692650079727173,0.050000000745058,0.0481124930083751,293.0803527832031,297.1499938964844,293.1499938964844,0.0738958939909935,-1406.650634765625,304.1401672363281,0.7800097465515137,0.1275103539228439,0.0892322212457656,293.13702392578125,297.1499938964844,293.1499938964844,0.1574712246656417,-3472.126953125,304.1483459472656,0.9579229950904846,0.2320664227008819,0.2201194614171981,293.2574768066406,297.1499938964844,293.1499938964844,0.0046483427286148,-1734.4356689453125,297.3988342285156,0.5692650079727173,0.050000000745058,0.2282249480485916,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,287.5413818359375,293.2575378417969,291.112548828125,1.0,0.1833988726139068,0.8055717349052429,0.8055717349052429,1.0,1.0,-0.8306742310523987,0.3288489878177643,0.5018252730369568,0.1894038468599319,0.0,0.0,0.1687996238470077,24.352968215942383,25.0,0.1609836667776107,-4669.224609375,66.94586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,304.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033831462264061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282193511724472,0.1282236129045486,-4.254003670212114e-06,0.0,0.0001049207494361,0.0,0.0,5.022590160369873,0.0,0.0,0.0,0.274135947227478,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671675056219101,-1687.0587158203125,304.14776611328125,0.7620918154716492,0.1183239445090293,0.1069614440202713,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694876909255981,0.050000000745058,0.0481111332774162,293.0762939453125,297.1499938964844,293.1499938964844,0.0759149342775344,-1435.2344970703125,304.1400756835937,0.7856656908988953,0.130105435848236,0.0910492688417434,293.13671875,297.1499938964844,293.1499938964844,0.1577950865030288,-3477.815673828125,304.1483459472656,0.958821177482605,0.2324565201997757,0.2204877436161041,293.2568054199219,297.1499938964844,293.1499938964844,0.0046194540336728,-1724.5423583984375,297.3636474609375,0.5694876909255981,0.050000000745058,0.2282185107469558,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,287.4988098144531,293.2568359375,291.1130676269531,1.0,0.183722048997879,0.8056307435035706,0.8056307435035706,1.0,1.0,-0.8338507413864136,0.3305490016937256,0.503301739692688,0.1893309503793716,0.0,0.0,0.1737103462219238,24.33822059631348,25.0,0.7132689952850342,-4724.14306640625,67.43112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047873198986053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307020336389541,0.1307062953710556,-4.258226454112446e-06,0.0,0.0001063458112184,0.0,0.0,5.1277265548706055,0.0,0.0,0.0,0.2745397984981537,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671675056219101,-1687.0587158203125,304.14776611328125,0.7620918154716492,0.1183239445090293,0.1069614440202713,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694876909255981,0.050000000745058,0.0481111332774162,293.0762939453125,297.1499938964844,293.1499938964844,0.0759149342775344,-1435.2344970703125,304.1400756835937,0.7856656908988953,0.130105435848236,0.0910492688417434,293.13671875,297.1499938964844,293.1499938964844,0.1577950865030288,-3477.815673828125,304.1483459472656,0.958821177482605,0.2324565201997757,0.2204877436161041,293.2568054199219,297.1499938964844,293.1499938964844,0.0046194540336728,-1724.5423583984375,297.3636474609375,0.5694876909255981,0.050000000745058,0.2282185107469558,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,287.4988098144531,293.2568359375,291.1130676269531,1.0,0.183722048997879,0.8056307435035706,0.8056307435035706,1.0,1.0,-0.8338507413864136,0.3305490016937256,0.503301739692688,0.1893309503793716,0.0,0.0,0.1737103462219238,24.33822059631348,25.0,0.7132689952850342,-4724.14306640625,67.43112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047873198986053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307020336389541,0.1307062953710556,-4.258226454112446e-06,0.0,0.0001063458112184,0.0,0.0,5.1277265548706055,0.0,0.0,0.0,0.2745397984981537,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675598531961441,-1693.9971923828125,304.1478576660156,0.7633240818977356,0.1188151612877845,0.1074078902602195,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696490406990051,0.050000000745058,0.0481101498007774,293.0729675292969,297.1499938964844,293.1499938964844,0.0778870433568954,-1463.2926025390625,304.1401062011719,0.7911098599433899,0.1326490193605423,0.0928353294730186,293.1365051269531,297.1499938964844,293.1499938964844,0.1581068783998489,-3483.279052734375,304.1483764648437,0.95961195230484,0.2328374683856964,0.2208485603332519,293.2562255859375,297.1499938964844,293.1499938964844,0.0045905341394245,-1714.5870361328125,297.3285827636719,0.5696490406990051,0.050000000745058,0.2282138466835022,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,287.456298828125,293.2562561035156,291.114013671875,1.0,0.1840493977069854,0.8056897521018982,0.8056897521018982,1.0,1.0,-0.8369563221931458,0.332270860671997,0.5046854615211487,0.1891118884086609,0.0,0.0,0.178473487496376,24.329608917236328,25.0,1.2783498764038086,-4779.212890625,67.91645812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062123030424118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331635415554046,0.1331678032875061,-4.262476522853831e-06,0.0,0.0001077919805538,0.0,0.0,5.232404708862305,0.0,0.0,0.0,0.2749427855014801,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675598531961441,-1693.9971923828125,304.1478576660156,0.7633240818977356,0.1188151612877845,0.1074078902602195,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696490406990051,0.050000000745058,0.0481101498007774,293.0729675292969,297.1499938964844,293.1499938964844,0.0778870433568954,-1463.2926025390625,304.1401062011719,0.7911098599433899,0.1326490193605423,0.0928353294730186,293.1365051269531,297.1499938964844,293.1499938964844,0.1581068783998489,-3483.279052734375,304.1483764648437,0.95961195230484,0.2328374683856964,0.2208485603332519,293.2562255859375,297.1499938964844,293.1499938964844,0.0045905341394245,-1714.5870361328125,297.3285827636719,0.5696490406990051,0.050000000745058,0.2282138466835022,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,287.456298828125,293.2562561035156,291.114013671875,1.0,0.1840493977069854,0.8056897521018982,0.8056897521018982,1.0,1.0,-0.8369563221931458,0.332270860671997,0.5046854615211487,0.1891118884086609,0.0,0.0,0.178473487496376,24.329608917236328,25.0,1.2783498764038086,-4779.212890625,67.91645812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062123030424118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331635415554046,0.1331678032875061,-4.262476522853831e-06,0.0,0.0001077919805538,0.0,0.0,5.232404708862305,0.0,0.0,0.0,0.2749427855014801,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679272040724754,-1700.4947509765625,304.14794921875,0.7644318342208862,0.1192779615521431,0.1078297197818756,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697503685951233,0.050000000745058,0.0481095314025878,293.0704345703125,297.1499938964844,293.1499938964844,0.0797959864139556,-1490.5660400390625,304.1402282714844,0.7962876558303833,0.1351186037063598,0.0945741087198257,293.1363830566406,297.1499938964844,293.1499938964844,0.1584042012691497,-3488.4755859375,304.1484375,0.9602943062782288,0.2332064658403396,0.2211991995573043,293.2557678222656,297.1499938964844,293.1499938964844,0.0045615066774189,-1704.5445556640625,297.2936096191406,0.5697503685951233,0.050000000745058,0.228210911154747,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,287.4143981933594,293.2557983398437,291.1153564453125,1.0,0.184377908706665,0.8057337403297424,0.8057337403297424,1.0,1.0,-0.8399658799171448,0.3339930474758148,0.5059728622436523,0.1887630820274353,0.0,0.0,0.1830389499664306,24.32705879211425,25.0,1.8527674674987795,-4833.80029296875,68.39762115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076414585113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355744302272796,0.1355786919593811,-4.266702489985619e-06,0.0,0.0001092423917725,0.0,0.0,5.33536434173584,0.0,0.0,0.0,0.2753400802612304,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679272040724754,-1700.4947509765625,304.14794921875,0.7644318342208862,0.1192779615521431,0.1078297197818756,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697503685951233,0.050000000745058,0.0481095314025878,293.0704345703125,297.1499938964844,293.1499938964844,0.0797959864139556,-1490.5660400390625,304.1402282714844,0.7962876558303833,0.1351186037063598,0.0945741087198257,293.1363830566406,297.1499938964844,293.1499938964844,0.1584042012691497,-3488.4755859375,304.1484375,0.9602943062782288,0.2332064658403396,0.2211991995573043,293.2557678222656,297.1499938964844,293.1499938964844,0.0045615066774189,-1704.5445556640625,297.2936096191406,0.5697503685951233,0.050000000745058,0.228210911154747,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,287.4143981933594,293.2557983398437,291.1153564453125,1.0,0.184377908706665,0.8057337403297424,0.8057337403297424,1.0,1.0,-0.8399658799171448,0.3339930474758148,0.5059728622436523,0.1887630820274353,0.0,0.0,0.1830389499664306,24.32705879211425,25.0,1.8527674674987795,-4833.80029296875,68.39762115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076414585113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355744302272796,0.1355786919593811,-4.266702489985619e-06,0.0,0.0001092423917725,0.0,0.0,5.33536434173584,0.0,0.0,0.0,0.2753400802612304,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682679563760757,-1706.5213623046875,304.1480712890625,0.7654118537902832,0.1197103783488273,0.1082250252366066,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697936415672302,0.050000000745058,0.0481092669069767,293.06866455078125,297.1499938964844,293.1499938964844,0.0816264301538467,-1516.8062744140625,304.14044189453125,0.8011522889137268,0.137491837143898,0.0962499603629112,293.1363220214844,297.1499938964844,293.1499938964844,0.158684641122818,-3493.36279296875,304.14849853515625,0.9608681201934814,0.2335606962442398,0.2215369492769241,293.2554626464844,297.1499938964844,293.1499938964844,0.0045323269441723,-1694.400146484375,297.25860595703125,0.5697936415672302,0.050000000745058,0.2282096445560455,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,287.37371826171875,293.2554626464844,291.1170959472656,1.0,0.1847046762704849,0.8057777881622314,0.8057777881622314,1.0,1.0,-0.8428550958633423,0.3356949985027313,0.5071600675582886,0.1883068233728408,0.0,0.0,0.1873530596494674,24.33051490783692,25.0,2.4163739681243896,-4887.2119140625,68.87042999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090577393770217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379014700651168,0.1379057317972183,-4.270847512088949e-06,0.0,0.0001106797353713,0.0,0.0,5.4351654052734375,0.0,0.0,0.0,0.2757261097431183,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682679563760757,-1706.5213623046875,304.1480712890625,0.7654118537902832,0.1197103783488273,0.1082250252366066,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697936415672302,0.050000000745058,0.0481092669069767,293.06866455078125,297.1499938964844,293.1499938964844,0.0816264301538467,-1516.8062744140625,304.14044189453125,0.8011522889137268,0.137491837143898,0.0962499603629112,293.1363220214844,297.1499938964844,293.1499938964844,0.158684641122818,-3493.36279296875,304.14849853515625,0.9608681201934814,0.2335606962442398,0.2215369492769241,293.2554626464844,297.1499938964844,293.1499938964844,0.0045323269441723,-1694.400146484375,297.25860595703125,0.5697936415672302,0.050000000745058,0.2282096445560455,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,287.37371826171875,293.2554626464844,291.1170959472656,1.0,0.1847046762704849,0.8057777881622314,0.8057777881622314,1.0,1.0,-0.8428550958633423,0.3356949985027313,0.5071600675582886,0.1883068233728408,0.0,0.0,0.1873530596494674,24.33051490783692,25.0,2.4163739681243896,-4887.2119140625,68.87042999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090577393770217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379014700651168,0.1379057317972183,-4.270847512088949e-06,0.0,0.0001106797353713,0.0,0.0,5.4351654052734375,0.0,0.0,0.0,0.2757261097431183,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684276148676872,-1709.34423828125,304.14813232421875,0.7658514380455017,0.1199142187833786,0.1084118485450744,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697932243347168,0.050000000745058,0.0481092669069767,293.068115234375,297.1499938964844,293.1499938964844,0.082505851984024,-1529.4388427734375,304.1405639648437,0.8034487962722778,0.1386331021785736,0.0970579385757446,293.1363525390625,297.1499938964844,293.1499938964844,0.1588176041841507,-3495.674560546875,304.1485290527344,0.9611127376556396,0.2337311208248138,0.2216999381780624,293.2553405761719,297.1499938964844,293.1499938964844,0.0045176609419286,-1689.283447265625,297.2410888671875,0.5697932243347168,0.050000000745058,0.2282096445560455,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,287.35400390625,293.25537109375,291.1181030273437,1.0,0.1848664283752441,0.8057998418807983,0.8057998418807983,1.0,1.0,-0.8442445993423462,0.3365303874015808,0.5077141523361206,0.1880451738834381,0.0,0.0,0.1893966346979141,24.334592819213867,25.0,2.683545112609864,-4913.22607421875,69.10215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,304.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1097551956772804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390212476253509,0.1390255242586136,-4.272868409316288e-06,0.0,0.0001113875769078,0.0,0.0,5.483344554901123,0.0,0.0,0.0,0.2759128212928772,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685804337263107,-1712.045654296875,304.148193359375,0.7662593126296997,0.1201102137565612,0.1085916981101036,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5697794556617737,0.050000000745058,0.0481093488633632,293.0677490234375,297.1499938964844,293.1499938964844,0.0833603665232658,-1541.7269287109375,304.1407470703125,0.8056532740592957,0.1397427916526794,0.0978446677327156,293.1363830566406,297.1499938964844,293.1499938964844,0.158945694565773,-3497.898193359375,304.1485595703125,0.9613309502601624,0.2338969856500625,0.22185879945755,293.2552795410156,297.1499938964844,293.1499938964844,0.0045029399916529,-1684.13623046875,297.2235412597656,0.5697794556617737,0.050000000745058,0.2282100319862365,291.1188659667969,291.1499938964844,273.38446044921875,270.6276550292969,287.3348083496094,293.2552795410156,291.1192321777344,1.0,0.1850266903638839,0.8058156371116638,0.8058156371116638,1.0,1.0,-0.8455957770347595,0.3373524248600006,0.5082433819770813,0.1877651661634445,0.0,0.0,0.1913614571094513,24.340112686157227,25.0,2.944161891937256,-4938.69775390625,69.33028411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,304.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.22265625,18000.0,0.0,0.0,0.1104429438710212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401087343692779,0.1401130110025406,-4.2748461055452935e-06,0.0,0.0001120855522458,0.0,0.0,5.530230045318604,0.0,0.0,0.0,0.2760947644710541,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.068864993751049,-1717.0731201171875,304.1483154296875,0.7669804096221924,0.1204784214496612,0.1089298650622367,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697134733200073,0.050000000745058,0.0481097437441349,293.0675964355469,297.1499938964844,293.1499938964844,0.0849864706397056,-1565.14013671875,304.14111328125,0.8096994161605835,0.1418572515249252,0.0993462279438972,293.13653564453125,297.1499938964844,293.1499938964844,0.1591860353946685,-3502.0595703125,304.14862060546875,0.9616891145706176,0.2342138439416885,0.2221628427505493,293.2552490234375,297.1499938964844,293.1499938964844,0.0044733090326189,-1673.7421875,297.1883239746094,0.5697134733200073,0.050000000745058,0.228211909532547,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,287.29833984375,293.2552490234375,291.1217041015625,1.0,0.1853410899639129,0.8058472275733948,0.8058472275733948,1.0,1.0,-0.8481713533401489,0.3389463424682617,0.5092250108718872,0.1871630400419235,0.0,0.0,0.1950182020664215,24.355365753173828,25.0,3.427913188934326,-4987.56640625,69.77348327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.111777938902378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14216348528862,0.1421677619218826,-4.278634150978178e-06,0.0,0.0001134403937612,0.0,0.0,5.619090080261231,0.0,0.0,0.0,0.276440292596817,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.068864993751049,-1717.0731201171875,304.1483154296875,0.7669804096221924,0.1204784214496612,0.1089298650622367,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697134733200073,0.050000000745058,0.0481097437441349,293.0675964355469,297.1499938964844,293.1499938964844,0.0849864706397056,-1565.14013671875,304.14111328125,0.8096994161605835,0.1418572515249252,0.0993462279438972,293.13653564453125,297.1499938964844,293.1499938964844,0.1591860353946685,-3502.0595703125,304.14862060546875,0.9616891145706176,0.2342138439416885,0.2221628427505493,293.2552490234375,297.1499938964844,293.1499938964844,0.0044733090326189,-1673.7421875,297.1883239746094,0.5697134733200073,0.050000000745058,0.228211909532547,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,287.29833984375,293.2552490234375,291.1217041015625,1.0,0.1853410899639129,0.8058472275733948,0.8058472275733948,1.0,1.0,-0.8481713533401489,0.3389463424682617,0.5092250108718872,0.1871630400419235,0.0,0.0,0.1950182020664215,24.355365753173828,25.0,3.427913188934326,-4987.56640625,69.77348327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.111777938902378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14216348528862,0.1421677619218826,-4.278634150978178e-06,0.0,0.0001134403937612,0.0,0.0,5.619090080261231,0.0,0.0,0.0,0.276440292596817,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0691243037581443,-1721.650634765625,304.1484375,0.7675915360450745,0.1208182573318481,0.1092421486973762,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696049332618713,0.050000000745058,0.0481103993952274,293.06817626953125,297.1499938964844,293.1499938964844,0.0865012109279632,-1586.9749755859375,304.1415405273437,0.8132826685905457,0.1438289284706115,0.10074994713068,293.1367492675781,297.1499938964844,293.1499938964844,0.1594063490629196,-3505.861083984375,304.1487121582031,0.9619572162628174,0.2345118075609207,0.222449243068695,293.25537109375,297.1499938964844,293.1499938964844,0.0044434135779738,-1663.2139892578125,297.15289306640625,0.5696049332618713,0.050000000745058,0.2282150089740753,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,287.26483154296875,293.25537109375,291.1244812011719,1.0,0.1856458187103271,0.8058788776397705,0.8058788776397705,1.0,1.0,-0.8505789637565613,0.3404651880264282,0.5101137757301331,0.1865274161100387,0.0,0.0,0.1982936859130859,24.3753719329834,25.0,3.859311819076538,-5033.26318359375,70.1979751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130461320281028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440404504537582,0.1440447270870208,-4.282157533452846e-06,0.0,0.0001147274524555,0.0,0.0,5.700583934783936,0.0,0.0,0.0,0.276758074760437,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691243037581443,-1721.650634765625,304.1484375,0.7675915360450745,0.1208182573318481,0.1092421486973762,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696049332618713,0.050000000745058,0.0481103993952274,293.06817626953125,297.1499938964844,293.1499938964844,0.0865012109279632,-1586.9749755859375,304.1415405273437,0.8132826685905457,0.1438289284706115,0.10074994713068,293.1367492675781,297.1499938964844,293.1499938964844,0.1594063490629196,-3505.861083984375,304.1487121582031,0.9619572162628174,0.2345118075609207,0.222449243068695,293.25537109375,297.1499938964844,293.1499938964844,0.0044434135779738,-1663.2139892578125,297.15289306640625,0.5696049332618713,0.050000000745058,0.2282150089740753,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,287.26483154296875,293.25537109375,291.1244812011719,1.0,0.1856458187103271,0.8058788776397705,0.8058788776397705,1.0,1.0,-0.8505789637565613,0.3404651880264282,0.5101137757301331,0.1865274161100387,0.0,0.0,0.1982936859130859,24.3753719329834,25.0,3.859311819076538,-5033.26318359375,70.1979751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130461320281028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440404504537582,0.1440447270870208,-4.282157533452846e-06,0.0,0.0001147274524555,0.0,0.0,5.700583934783936,0.0,0.0,0.0,0.276758074760437,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693604126572609,-1725.814697265625,304.1485595703125,0.7681053876876831,0.1211319044232368,0.1095305681228637,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694610476493835,0.050000000745058,0.0481112673878669,293.0694274902344,297.1499938964844,293.1499938964844,0.087897777557373,-1607.116943359375,304.1420288085937,0.8164517879486084,0.1456473618745803,0.1020483374595642,293.13702392578125,297.1499938964844,293.1499938964844,0.1596070080995559,-3509.310791015625,304.1488037109375,0.9621460437774658,0.2347906976938247,0.2227178812026977,293.255615234375,297.1499938964844,293.1499938964844,0.0044132485054433,-1652.5517578125,297.11724853515625,0.5694610476493835,0.050000000745058,0.228219136595726,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,287.2348022460937,293.2555847167969,291.12750244140625,1.0,0.1859387904405594,0.8059029579162598,0.8059029579162598,1.0,1.0,-0.8528117537498474,0.3418951630592346,0.5109165906906128,0.1858817189931869,0.0,0.0,0.2011511474847793,24.39948463439941,25.0,4.225688457489014,-5075.16357421875,70.60134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142291352152824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457103788852691,0.1457146555185318,-4.2853562263189815e-06,0.0,0.0001159280509455,0.0,0.0,5.773369789123535,0.0,0.0,0.0,0.2770427465438843,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693604126572609,-1725.814697265625,304.1485595703125,0.7681053876876831,0.1211319044232368,0.1095305681228637,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694610476493835,0.050000000745058,0.0481112673878669,293.0694274902344,297.1499938964844,293.1499938964844,0.087897777557373,-1607.116943359375,304.1420288085937,0.8164517879486084,0.1456473618745803,0.1020483374595642,293.13702392578125,297.1499938964844,293.1499938964844,0.1596070080995559,-3509.310791015625,304.1488037109375,0.9621460437774658,0.2347906976938247,0.2227178812026977,293.255615234375,297.1499938964844,293.1499938964844,0.0044132485054433,-1652.5517578125,297.11724853515625,0.5694610476493835,0.050000000745058,0.228219136595726,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,287.2348022460937,293.2555847167969,291.12750244140625,1.0,0.1859387904405594,0.8059029579162598,0.8059029579162598,1.0,1.0,-0.8528117537498474,0.3418951630592346,0.5109165906906128,0.1858817189931869,0.0,0.0,0.2011511474847793,24.39948463439941,25.0,4.225688457489014,-5075.16357421875,70.60134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142291352152824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457103788852691,0.1457146555185318,-4.2853562263189815e-06,0.0,0.0001159280509455,0.0,0.0,5.773369789123535,0.0,0.0,0.0,0.2770427465438843,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695753470063209,-1729.6011962890625,304.148681640625,0.7685329914093018,0.1214214265346527,0.1097969636321067,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692876577377319,0.050000000745058,0.0481123179197311,293.07135009765625,297.1499938964844,293.1499938964844,0.0891695097088813,-1625.457763671875,304.142578125,0.8192360401153564,0.1473020613193512,0.1032341495156288,293.1373596191406,297.1499938964844,293.1499938964844,0.1597884446382522,-3512.417724609375,304.1488952636719,0.962264120578766,0.2350501716136932,0.2229684293270111,293.2559814453125,297.1499938964844,293.1499938964844,0.0043828189373016,-1641.760986328125,297.081298828125,0.5692876577377319,0.050000000745058,0.2282241135835647,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,287.2088317871094,293.2559509277344,291.1307678222656,1.0,0.1862181425094604,0.805927038192749,0.805927038192749,1.0,1.0,-0.8548624515533447,0.3432247042655945,0.5116377472877502,0.185247391462326,0.0,0.0,0.2035614252090454,24.42717170715332,25.0,4.514438152313232,-5112.70068359375,70.98133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1153087243437767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471477001905441,0.1471519917249679,-4.288172931410372e-06,0.0,0.0001170236937468,0.0,0.0,5.836252689361572,0.0,0.0,0.0,0.2772895991802215,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695753470063209,-1729.6011962890625,304.148681640625,0.7685329914093018,0.1214214265346527,0.1097969636321067,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692876577377319,0.050000000745058,0.0481123179197311,293.07135009765625,297.1499938964844,293.1499938964844,0.0891695097088813,-1625.457763671875,304.142578125,0.8192360401153564,0.1473020613193512,0.1032341495156288,293.1373596191406,297.1499938964844,293.1499938964844,0.1597884446382522,-3512.417724609375,304.1488952636719,0.962264120578766,0.2350501716136932,0.2229684293270111,293.2559814453125,297.1499938964844,293.1499938964844,0.0043828189373016,-1641.760986328125,297.081298828125,0.5692876577377319,0.050000000745058,0.2282241135835647,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,287.2088317871094,293.2559509277344,291.1307678222656,1.0,0.1862181425094604,0.805927038192749,0.805927038192749,1.0,1.0,-0.8548624515533447,0.3432247042655945,0.5116377472877502,0.185247391462326,0.0,0.0,0.2035614252090454,24.42717170715332,25.0,4.514438152313232,-5112.70068359375,70.98133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1153087243437767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471477001905441,0.1471519917249679,-4.288172931410372e-06,0.0,0.0001170236937468,0.0,0.0,5.836252689361572,0.0,0.0,0.0,0.2772895991802215,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.069675363600254,-1731.361572265625,304.14874267578125,0.7687169313430786,0.1215576454997062,0.1099223494529724,293.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691911578178406,0.050000000745058,0.048112902790308,293.0725402832031,297.1499938964844,293.1499938964844,0.0897551327943801,-1633.900146484375,304.1428527832031,0.8204856514930725,0.1480629593133926,0.1037813946604728,293.1375427246094,297.1499938964844,293.1499938964844,0.1598719209432602,-3513.842529296875,304.1489562988281,0.9622981548309326,0.2351724207401275,0.2230866998434066,293.2561950683594,297.1499938964844,293.1499938964844,0.0043675047345459,-1636.31787109375,297.063232421875,0.5691911578178406,0.050000000745058,0.228226900100708,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,287.197509765625,293.25616455078125,291.1324462890625,1.0,0.1863520592451095,0.8059390783309937,0.8059390783309937,1.0,1.0,-0.8558157086372375,0.3438476622104645,0.5119680166244507,0.1849398612976074,0.0,0.0,0.2045879364013672,24.4422550201416,25.0,4.634978771209717,-5129.64111328125,71.16166687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564147949219,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71484375,18000.0,0.0,0.0,0.1158034354448318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477705538272857,0.1477748453617096,-4.289419848646503e-06,0.0,0.000117525763926,0.0,0.0,5.86358118057251,0.0,0.0,0.0,0.2773971855640411,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697710886597633,-1733.0455322265625,304.1488037109375,0.7688840627670288,0.1216889321804046,0.1100432053208351,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.569089412689209,0.050000000745058,0.0481135211884975,293.0738830566406,297.1499938964844,293.1499938964844,0.0903086960315704,-1641.8770751953125,304.1431579589844,0.821648359298706,0.1487814038991928,0.1042993888258934,293.13775634765625,297.1499938964844,293.1499938964844,0.1599509865045547,-3515.189208984375,304.14898681640625,0.962317943572998,0.2352900207042694,0.2232006192207336,293.2564392089844,297.1499938964844,293.1499938964844,0.0043521360494196,-1630.84765625,297.0450744628906,0.569089412689209,0.050000000745058,0.228229820728302,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,287.1873474121094,293.25640869140625,291.1341857910156,1.0,0.1864822059869766,0.8059488534927368,0.8059488534927368,1.0,1.0,-0.8567233681678772,0.3444427251815796,0.5122806429862976,0.1846417188644409,0.0,0.0,0.2055013477802276,24.45804023742676,25.0,4.74472188949585,-5145.36572265625,71.33574676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,304.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1162678450345993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483314782381057,0.1483357697725296,-4.290559900255175e-06,0.0,0.0001179970859084,0.0,0.0,5.888238430023193,0.0,0.0,0.0,0.2774945199489593,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699499920010566,-1736.1890869140625,304.1488952636719,0.7691698670387268,0.1219372749328613,0.1102718636393547,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688709020614624,0.050000000745058,0.0481148473918437,293.0769958496094,297.1499938964844,293.1499938964844,0.0913123786449432,-1656.3265380859375,304.1437683105469,0.8237051367759705,0.1500801891088485,0.1052408665418624,293.13818359375,297.1499938964844,293.1499938964844,0.1600951999425888,-3517.63525390625,304.1490783691406,0.962315320968628,0.235510766506195,0.2234149277210235,293.2569885253906,297.1499938964844,293.1499938964844,0.0043212259188294,-1619.821533203125,297.0085754394531,0.5688709020614624,0.050000000745058,0.228236123919487,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,287.1708374023437,293.2569274902344,291.13775634765625,1.0,0.1867301315069198,0.8059684634208679,0.8059684634208679,1.0,1.0,-0.8583940267562866,0.34554323554039,0.512850821018219,0.1840794533491134,0.0,0.0,0.2069662660360336,24.49168586730957,25.0,4.980371475219727,-5172.84814453125,71.66361999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,304.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.1170964613556861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492533236742019,0.1492576152086258,-4.292492576496443e-06,0.0,0.0001188380192616,0.0,0.0,5.928890228271484,0.0,0.0,0.0,0.2776557505130768,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699499920010566,-1736.1890869140625,304.1488952636719,0.7691698670387268,0.1219372749328613,0.1102718636393547,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688709020614624,0.050000000745058,0.0481148473918437,293.0769958496094,297.1499938964844,293.1499938964844,0.0913123786449432,-1656.3265380859375,304.1437683105469,0.8237051367759705,0.1500801891088485,0.1052408665418624,293.13818359375,297.1499938964844,293.1499938964844,0.1600951999425888,-3517.63525390625,304.1490783691406,0.962315320968628,0.235510766506195,0.2234149277210235,293.2569885253906,297.1499938964844,293.1499938964844,0.0043212259188294,-1619.821533203125,297.0085754394531,0.5688709020614624,0.050000000745058,0.228236123919487,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,287.1708374023437,293.2569274902344,291.13775634765625,1.0,0.1867301315069198,0.8059684634208679,0.8059684634208679,1.0,1.0,-0.8583940267562866,0.34554323554039,0.512850821018219,0.1840794533491134,0.0,0.0,0.2069662660360336,24.49168586730957,25.0,4.980371475219727,-5172.84814453125,71.66361999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,304.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.1170964613556861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492533236742019,0.1492576152086258,-4.292492576496443e-06,0.0,0.0001188380192616,0.0,0.0,5.928890228271484,0.0,0.0,0.0,0.2776557505130768,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701135247945785,-1739.057861328125,304.14898681640625,0.7693954706192017,0.1221682652831077,0.1104845330119133,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686331391334534,0.050000000745058,0.0481162965297699,293.0806884765625,297.1499938964844,293.1499938964844,0.0921680033206939,-1668.62109375,304.1444091796875,0.825391411781311,0.1511808782815933,0.1060467138886451,293.138671875,297.1499938964844,293.1499938964844,0.1602208018302917,-3519.75146484375,304.149169921875,0.9622570872306824,0.2357120513916015,0.2236109972000122,293.2575988769531,297.1499938964844,293.1499938964844,0.0042900997214019,-1608.686279296875,296.9718322753906,0.5686331391334534,0.050000000745058,0.2282429933547973,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,287.1596374511719,293.2575378417969,291.1414794921875,1.0,0.18696029484272,0.805988073348999,0.805988073348999,1.0,1.0,-0.8598616719245911,0.3465165793895721,0.5133450627326965,0.1835687905550003,0.0,0.0,0.2079250514507293,24.528039932250977,25.0,5.1811394691467285,-5194.57177734375,71.9624252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,304.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.1177795752882957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498896926641464,0.1498939841985702,-4.293924121157033e-06,0.0,0.0001195312943309,0.0,0.0,5.957119941711426,0.0,0.0,0.0,0.2777689695358276,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701135247945785,-1739.057861328125,304.14898681640625,0.7693954706192017,0.1221682652831077,0.1104845330119133,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686331391334534,0.050000000745058,0.0481162965297699,293.0806884765625,297.1499938964844,293.1499938964844,0.0921680033206939,-1668.62109375,304.1444091796875,0.825391411781311,0.1511808782815933,0.1060467138886451,293.138671875,297.1499938964844,293.1499938964844,0.1602208018302917,-3519.75146484375,304.149169921875,0.9622570872306824,0.2357120513916015,0.2236109972000122,293.2575988769531,297.1499938964844,293.1499938964844,0.0042900997214019,-1608.686279296875,296.9718322753906,0.5686331391334534,0.050000000745058,0.2282429933547973,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,287.1596374511719,293.2575378417969,291.1414794921875,1.0,0.18696029484272,0.805988073348999,0.805988073348999,1.0,1.0,-0.8598616719245911,0.3465165793895721,0.5133450627326965,0.1835687905550003,0.0,0.0,0.2079250514507293,24.528039932250977,25.0,5.1811394691467285,-5194.57177734375,71.9624252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,304.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.1177795752882957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498896926641464,0.1498939841985702,-4.293924121157033e-06,0.0,0.0001195312943309,0.0,0.0,5.957119941711426,0.0,0.0,0.0,0.2777689695358276,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703057721257209,-1742.4544677734375,304.1490173339844,0.7697374224662781,0.1224697083234787,0.1107300296425819,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684307813644409,0.050000000745058,0.0481175333261489,293.0846252441406,297.1499938964844,293.1499938964844,0.0928986370563507,-1679.10400390625,304.1450500488281,0.8268250823020935,0.1521356552839279,0.1067363321781158,293.1387634277344,297.1499938964844,293.1499938964844,0.1603752076625824,-3522.39453125,304.1492004394531,0.9622976183891296,0.2359814196825027,0.2238388955593109,293.2577514648437,297.1499938964844,293.1499938964844,0.0042601665481925,-1597.958251953125,296.93603515625,0.5684307813644409,0.050000000745058,0.2282488644123077,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,287.15142822265625,293.2577514648437,291.1449279785156,1.0,0.1871745437383651,0.8060083985328674,0.8060083985328674,1.0,1.0,-0.8612658977508545,0.3474395275115967,0.513826310634613,0.1831008791923523,0.0,0.0,0.2084078341722488,24.55941390991211,25.0,4.590492248535156,-5211.22314453125,72.24408721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1183070689439773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502397656440735,0.1502440571784973,-4.294827249395894e-06,0.0,0.0001200666301883,0.0,0.0,5.972819805145264,0.0,0.0,0.0,0.2778335809707641,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703057721257209,-1742.4544677734375,304.1490173339844,0.7697374224662781,0.1224697083234787,0.1107300296425819,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684307813644409,0.050000000745058,0.0481175333261489,293.0846252441406,297.1499938964844,293.1499938964844,0.0928986370563507,-1679.10400390625,304.1450500488281,0.8268250823020935,0.1521356552839279,0.1067363321781158,293.1387634277344,297.1499938964844,293.1499938964844,0.1603752076625824,-3522.39453125,304.1492004394531,0.9622976183891296,0.2359814196825027,0.2238388955593109,293.2577514648437,297.1499938964844,293.1499938964844,0.0042601665481925,-1597.958251953125,296.93603515625,0.5684307813644409,0.050000000745058,0.2282488644123077,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,287.15142822265625,293.2577514648437,291.1449279785156,1.0,0.1871745437383651,0.8060083985328674,0.8060083985328674,1.0,1.0,-0.8612658977508545,0.3474395275115967,0.513826310634613,0.1831008791923523,0.0,0.0,0.2084078341722488,24.55941390991211,25.0,4.590492248535156,-5211.22314453125,72.24408721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1183070689439773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502397656440735,0.1502440571784973,-4.294827249395894e-06,0.0,0.0001200666301883,0.0,0.0,5.972819805145264,0.0,0.0,0.0,0.2778335809707641,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705888867378234,-1747.5211181640625,304.1488647460937,0.770379364490509,0.1228632405400276,0.1110681816935539,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683023929595947,0.050000000745058,0.0481183156371116,293.0890808105469,297.1499938964844,293.1499938964844,0.0935124084353447,-1687.9102783203125,304.14569091796875,0.8280452489852905,0.1528875976800918,0.1073053553700447,293.13836669921875,297.1499938964844,293.1499938964844,0.160639688372612,-3527.036376953125,304.1490173339844,0.9625940322875975,0.2363480031490326,0.224167063832283,293.25714111328125,297.1499938964844,293.1499938964844,0.0042320573702454,-1587.9539794921875,296.9013671875,0.5683023929595947,0.050000000745058,0.228252574801445,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,287.1427307128906,293.2572326660156,291.1465759277344,1.0,0.1873790323734283,0.8060287237167358,0.8060287237167358,1.0,1.0,-0.8627538084983826,0.3483986258506775,0.5143551826477051,0.1826516985893249,0.0,0.0,0.2087317854166031,24.5803165435791,25.0,2.406693696975708,-5225.79296875,72.52520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186776161193847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504365801811218,0.1504408717155456,-4.295308826840483e-06,0.0,0.0001204426880576,0.0,0.0,5.981615543365479,0.0,0.0,0.0,0.2778700292110443,4.0,0.0,1.0
