time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705888867378234,-1747.5211181640625,304.1488647460937,0.770379364490509,0.1228632405400276,0.1110681816935539,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683023929595947,0.050000000745058,0.0481183156371116,293.0890808105469,297.1499938964844,293.1499938964844,0.0935124084353447,-1687.9102783203125,304.14569091796875,0.8280452489852905,0.1528875976800918,0.1073053553700447,293.13836669921875,297.1499938964844,293.1499938964844,0.160639688372612,-3527.036376953125,304.1490173339844,0.9625940322875975,0.2363480031490326,0.224167063832283,293.25714111328125,297.1499938964844,293.1499938964844,0.0042320573702454,-1587.9539794921875,296.9013671875,0.5683023929595947,0.050000000745058,0.228252574801445,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,287.1427307128906,293.2572326660156,291.1465759277344,1.0,0.1873790323734283,0.8060287237167358,0.8060287237167358,1.0,1.0,-0.8627538084983826,0.3483986258506775,0.5143551826477051,0.1826516985893249,0.0,0.0,0.2087317854166031,24.5803165435791,25.0,2.406693696975708,-5225.79296875,72.52520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186776161193847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504365801811218,0.1504408717155456,-4.295308826840483e-06,0.0,0.0001204426880576,0.0,0.0,5.981615543365479,0.0,0.0,0.0,0.2778700292110443,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707509964704513,-1750.4346923828125,304.1487731933594,0.7707411050796509,0.1230774968862533,0.1112564280629158,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682351589202881,0.050000000745058,0.0481187291443347,293.0916442871094,297.1499938964844,293.1499938964844,0.0937482342123985,-1691.2857666015625,304.1460266113281,0.8284808397293091,0.1531550884246826,0.1075192093849182,293.1380615234375,297.1499938964844,293.1499938964844,0.1608001440763473,-3529.8671875,304.1488952636719,0.962770402431488,0.2365509867668151,0.2243535965681076,293.25665283203125,297.1499938964844,293.1499938964844,0.0042185988277196,-1583.18994140625,296.8843078613281,0.5682351589202881,0.050000000745058,0.2282545268535614,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,287.1382751464844,293.2567443847656,291.1468200683594,1.0,0.1874774694442749,0.8060388565063477,0.8060388565063477,1.0,1.0,-0.8634630441665649,0.3488638401031494,0.5145992040634155,0.1824172288179397,0.0,0.0,0.208913192152977,24.59082221984864,25.0,1.455206274986267,-5233.095703125,72.6602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1188086420297622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505375951528549,0.1505418866872787,-4.2954975469911005e-06,0.0,0.000120575663459,0.0,0.0,5.986051082611084,0.0,0.0,0.0,0.2778874635696411,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.070921391248703,-1753.5009765625,304.148681640625,0.7711102366447449,0.1232998818159103,0.1114528253674507,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681581497192383,0.050000000745058,0.0481191985309124,293.0944519042969,297.1499938964844,293.1499938964844,0.0939285904169082,-1693.8555908203125,304.1464233398437,0.8287776708602905,0.1533441692590713,0.1076800525188446,293.13775634765625,297.1499938964844,293.1499938964844,0.1609718054533004,-3532.896240234375,304.1488037109375,0.9629459977149964,0.2367628216743469,0.2245496213436126,293.2560729980469,297.1499938964844,293.1499938964844,0.0042054862715303,-1578.5540771484375,296.86749267578125,0.5681581497192383,0.050000000745058,0.2282567620277404,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,287.1337585449219,293.25616455078125,291.1469116210937,1.0,0.1875729858875274,0.806046724319458,0.806046724319458,1.0,1.0,-0.8641303181648254,0.3493121564388275,0.5148181915283203,0.1821691989898681,0.0,0.0,0.2091069817543029,24.60231590270996,25.0,0.7608051300048828,-5240.404296875,72.78987884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225830078125,304.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1189087405800819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506467908620834,0.1506510823965072,-4.295690359867876e-06,0.0,0.0001206772576551,0.0,0.0,5.99083137512207,0.0,0.0,0.0,0.2779060006141662,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712812319397926,-1759.9842529296875,304.1485290527344,0.771848201751709,0.123764656484127,0.1118654087185859,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679649114608765,0.050000000745058,0.0481203868985176,293.10076904296875,297.1499938964844,293.1499938964844,0.0941050946712493,-1696.3203125,304.1473083496094,0.8289117813110352,0.1534681469202041,0.1078284010291099,293.1371154785156,297.1499938964844,293.1499938964844,0.1613395661115646,-3539.38232421875,304.1485900878906,0.9632710218429564,0.2372073233127594,0.2249636948108673,293.254638671875,297.1499938964844,293.1499938964844,0.0041800853796303,-1569.5772705078125,296.8345947265625,0.5679649114608765,0.050000000745058,0.2282623946666717,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,287.12457275390625,293.2547607421875,291.1468200683594,1.0,0.1877537369728088,0.8060624599456787,0.8060624599456787,1.0,1.0,-0.8653086423873901,0.3501491248607635,0.5151594877243042,0.1816168427467346,0.0,0.0,0.2095285952091217,24.629270553588867,25.0,-0.0390948839485645,-5254.7177734375,73.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.119030125439167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508857756853103,0.1508900672197342,-4.29610781793599e-06,0.0,0.0001208004468935,0.0,0.0,6.00128984451294,0.0,0.0,0.0,0.277946412563324,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712812319397926,-1759.9842529296875,304.1485290527344,0.771848201751709,0.123764656484127,0.1118654087185859,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679649114608765,0.050000000745058,0.0481203868985176,293.10076904296875,297.1499938964844,293.1499938964844,0.0941050946712493,-1696.3203125,304.1473083496094,0.8289117813110352,0.1534681469202041,0.1078284010291099,293.1371154785156,297.1499938964844,293.1499938964844,0.1613395661115646,-3539.38232421875,304.1485900878906,0.9632710218429564,0.2372073233127594,0.2249636948108673,293.254638671875,297.1499938964844,293.1499938964844,0.0041800853796303,-1569.5772705078125,296.8345947265625,0.5679649114608765,0.050000000745058,0.2282623946666717,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,287.12457275390625,293.2547607421875,291.1468200683594,1.0,0.1877537369728088,0.8060624599456787,0.8060624599456787,1.0,1.0,-0.8653086423873901,0.3501491248607635,0.5151594877243042,0.1816168427467346,0.0,0.0,0.2095285952091217,24.629270553588867,25.0,-0.0390948839485645,-5254.7177734375,73.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.119030125439167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508857756853103,0.1508900672197342,-4.29610781793599e-06,0.0,0.0001208004468935,0.0,0.0,6.00128984451294,0.0,0.0,0.0,0.277946412563324,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716601461172103,-1766.8189697265625,304.1483764648437,0.7725635170936584,0.1242506876587867,0.112298734486103,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.567712128162384,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940219908952713,-1695.015380859375,304.1483459472656,0.8283997178077698,0.1532384157180786,0.1077346503734588,293.13641357421875,297.1499938964844,293.1499938964844,0.1617307364940643,-3546.271240234375,304.1484069824219,0.9635400772094728,0.2376734167337417,0.2254000604152679,293.2530212402344,297.1499938964844,293.1499938964844,0.0041555953212082,-1560.916015625,296.8026428222656,0.567712128162384,0.050000000745058,0.2282697707414627,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,287.11505126953125,293.253173828125,291.1465759277344,1.0,0.1879186332225799,0.8060781955718994,0.8060781955718994,1.0,1.0,-0.8662505745887756,0.3509005308151245,0.5153500437736511,0.1809675544500351,0.0,0.0,0.2099938839673996,24.662090301513672,25.0,-0.3438670337200165,-5268.349609375,73.2370376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190726831555366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151151031255722,0.1511553227901458,-4.296573479223298e-06,0.0,0.0001208436369779,0.0,0.0,6.012905597686768,0.0,0.0,0.0,0.2779913246631622,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716601461172103,-1766.8189697265625,304.1483764648437,0.7725635170936584,0.1242506876587867,0.112298734486103,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.567712128162384,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940219908952713,-1695.015380859375,304.1483459472656,0.8283997178077698,0.1532384157180786,0.1077346503734588,293.13641357421875,297.1499938964844,293.1499938964844,0.1617307364940643,-3546.271240234375,304.1484069824219,0.9635400772094728,0.2376734167337417,0.2254000604152679,293.2530212402344,297.1499938964844,293.1499938964844,0.0041555953212082,-1560.916015625,296.8026428222656,0.567712128162384,0.050000000745058,0.2282697707414627,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,287.11505126953125,293.253173828125,291.1465759277344,1.0,0.1879186332225799,0.8060781955718994,0.8060781955718994,1.0,1.0,-0.8662505745887756,0.3509005308151245,0.5153500437736511,0.1809675544500351,0.0,0.0,0.2099938839673996,24.662090301513672,25.0,-0.3438670337200165,-5268.349609375,73.2370376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190726831555366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151151031255722,0.1511553227901458,-4.296573479223298e-06,0.0,0.0001208436369779,0.0,0.0,6.012905597686768,0.0,0.0,0.0,0.2779913246631622,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720534697175026,-1773.920166015625,304.1482849121094,0.7732405066490173,0.1247536838054657,0.112748697400093,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.567395031452179,0.050000000745058,0.048123899847269,293.11627197265625,297.1499938964844,293.1499938964844,0.0936588272452354,-1689.64501953125,304.1495056152344,0.8271942734718323,0.1526334583759308,0.1073814630508422,293.1357421875,297.1499938964844,293.1499938964844,0.1621390879154205,-3553.45068359375,304.14825439453125,0.963739573955536,0.2381567806005478,0.2258541584014892,293.25128173828125,297.1499938964844,293.1499938964844,0.0041319117881357,-1552.5264892578125,296.7716369628906,0.567395031452179,0.050000000745058,0.2282790541648864,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,287.1051025390625,293.2514343261719,291.1463317871094,1.0,0.1880644857883453,0.8060926198959351,0.8060926198959351,1.0,1.0,-0.8669251203536987,0.3515587151050567,0.5153663754463196,0.1801993548870086,0.0,0.0,0.2104940712451934,24.700958251953125,25.0,-0.3782572150230407,-5281.00244140625,73.40898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190625578165054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514390856027603,0.1514433771371841,-4.297085069993045e-06,0.0,0.0001208333633258,0.0,0.0,6.025533676147461,0.0,0.0,0.0,0.278040200471878,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720534697175026,-1773.920166015625,304.1482849121094,0.7732405066490173,0.1247536838054657,0.112748697400093,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.567395031452179,0.050000000745058,0.048123899847269,293.11627197265625,297.1499938964844,293.1499938964844,0.0936588272452354,-1689.64501953125,304.1495056152344,0.8271942734718323,0.1526334583759308,0.1073814630508422,293.1357421875,297.1499938964844,293.1499938964844,0.1621390879154205,-3553.45068359375,304.14825439453125,0.963739573955536,0.2381567806005478,0.2258541584014892,293.25128173828125,297.1499938964844,293.1499938964844,0.0041319117881357,-1552.5264892578125,296.7716369628906,0.567395031452179,0.050000000745058,0.2282790541648864,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,287.1051025390625,293.2514343261719,291.1463317871094,1.0,0.1880644857883453,0.8060926198959351,0.8060926198959351,1.0,1.0,-0.8669251203536987,0.3515587151050567,0.5153663754463196,0.1801993548870086,0.0,0.0,0.2104940712451934,24.700958251953125,25.0,-0.3782572150230407,-5281.00244140625,73.40898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190625578165054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514390856027603,0.1514433771371841,-4.297085069993045e-06,0.0,0.0001208333633258,0.0,0.0,6.025533676147461,0.0,0.0,0.0,0.278040200471878,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.072457768023014,-1781.2261962890625,304.1481628417969,0.7738725543022156,0.1252701729536056,0.1132118627429008,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670154094696045,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930086225271225,-1680.108642578125,304.1507568359375,0.8252802491188049,0.1516473293304443,0.1067632213234901,293.13507080078125,297.1499938964844,293.1499938964844,0.1625608652830124,-3560.8544921875,304.14813232421875,0.963867723941803,0.2386545240879058,0.2263227850198745,293.2494506835937,297.1499938964844,293.1499938964844,0.0041089626029133,-1544.3814697265625,296.7415466308594,0.5670154094696045,0.050000000745058,0.2282902151346206,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,287.0946960449219,293.2496032714844,291.1461486816406,1.0,0.1881886422634124,0.8061069846153259,0.8061069846153259,1.0,1.0,-0.8673175573348999,0.3521215617656708,0.5151960253715515,0.179298534989357,0.0,0.0,0.2110188752412796,24.745317459106445,25.0,-0.3186240494251251,-5292.4775390625,73.54127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190250292420387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151743546128273,0.1517478376626968,-4.297633040550863e-06,0.0,0.0001207952736876,0.0,0.0,6.038896560668945,0.0,0.0,0.0,0.2780919969081878,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.072457768023014,-1781.2261962890625,304.1481628417969,0.7738725543022156,0.1252701729536056,0.1132118627429008,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670154094696045,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930086225271225,-1680.108642578125,304.1507568359375,0.8252802491188049,0.1516473293304443,0.1067632213234901,293.13507080078125,297.1499938964844,293.1499938964844,0.1625608652830124,-3560.8544921875,304.14813232421875,0.963867723941803,0.2386545240879058,0.2263227850198745,293.2494506835937,297.1499938964844,293.1499938964844,0.0041089626029133,-1544.3814697265625,296.7415466308594,0.5670154094696045,0.050000000745058,0.2282902151346206,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,287.0946960449219,293.2496032714844,291.1461486816406,1.0,0.1881886422634124,0.8061069846153259,0.8061069846153259,1.0,1.0,-0.8673175573348999,0.3521215617656708,0.5151960253715515,0.179298534989357,0.0,0.0,0.2110188752412796,24.745317459106445,25.0,-0.3186240494251251,-5292.4775390625,73.54127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190250292420387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151743546128273,0.1517478376626968,-4.297633040550863e-06,0.0,0.0001207952736876,0.0,0.0,6.038896560668945,0.0,0.0,0.0,0.2780919969081878,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726632699370384,-1784.9425048828125,304.14813232421875,0.7741711735725403,0.1255325078964233,0.1134475618600845,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668034553527832,0.050000000745058,0.048127569258213,293.13018798828125,297.1499938964844,293.1499938964844,0.0925739035010337,-1673.749755859375,304.1513977050781,0.8240519762039185,0.1510098576545715,0.1063530147075653,293.1347351074219,297.1499938964844,293.1499938964844,0.1627761423587799,-3564.629638671875,304.1480712890625,0.9639059901237488,0.2389080971479416,0.2265619188547134,293.2484741210937,297.1499938964844,293.1499938964844,0.0040977564640343,-1540.398681640625,296.726806640625,0.5668034553527832,0.050000000745058,0.228296473622322,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,287.0892944335937,293.2486267089844,291.14605712890625,1.0,0.1882417351007461,0.8061141967773438,0.8061141967773438,1.0,1.0,-0.8674042224884033,0.3523661196231842,0.5150381326675415,0.1787962168455124,0.0,0.0,0.2112883776426315,24.76932144165039,25.0,-0.2778262197971344,-5297.74169921875,73.59149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190025582909584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519006043672561,0.15190489590168,-4.297918167139869e-06,0.0,0.0001207724708365,0.0,0.0,6.045795440673828,0.0,0.0,0.0,0.2781187891960144,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.072870522737503,-1788.692138671875,304.1481018066406,0.7744583487510681,0.1257970780134201,0.1136854887008667,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665780901908875,0.050000000745058,0.0481289736926555,293.1351623535156,297.1499938964844,293.1499938964844,0.0920665636658668,-1666.3370361328125,304.1520690917969,0.8226428031921387,0.1502775847911834,0.1058759540319442,293.1343994140625,297.1499938964844,293.1499938964844,0.1629939377307891,-3568.446044921875,304.1480407714844,0.9639284610748292,0.2391644865274429,0.2268038839101791,293.2475280761719,297.1499938964844,293.1499938964844,0.0040867277421057,-1536.4749755859375,296.7122802734375,0.5665780901908875,0.050000000745058,0.2283031344413757,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,287.0837707519531,293.2476806640625,291.14599609375,1.0,0.1882884204387664,0.8061213493347168,0.8061213493347168,1.0,1.0,-0.8674172163009644,0.3525857925415039,0.5148314237594604,0.1782592833042144,0.0,0.0,0.2115611135959625,24.79434967041016,25.0,-0.2323325425386428,-5302.6845703125,73.63070678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.11898073554039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520601063966751,0.1520644128322601,-4.298208750697086e-06,0.0,0.0001207503228215,0.0,0.0,6.052804946899414,0.0,0.0,0.0,0.2781460285186767,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732888057827949,-1796.2655029296875,304.1480407714844,0.7750016450881958,0.1263308674097061,0.1141663566231727,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660930275917053,0.050000000745058,0.0481320060789585,293.1455383300781,297.1499938964844,293.1499938964844,0.0908475071191787,-1648.548583984375,304.15338134765625,0.8193053603172302,0.1485464721918106,0.1047340258955955,293.1337890625,297.1499938964844,293.1499938964844,0.1634357720613479,-3576.181640625,304.14794921875,0.9639325737953186,0.23968406021595,0.2272949367761612,293.2455444335937,297.1499938964844,293.1499938964844,0.0040651890449225,-1528.801025390625,296.6839294433594,0.5660930275917053,0.050000000745058,0.2283175140619278,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,287.0723571777344,293.2456970214844,291.1459045410156,1.0,0.1883626282215118,0.8061356544494629,0.8061356544494629,1.0,1.0,-0.8672339916229248,0.3529548645019531,0.5142791271209717,0.1770861744880676,0.0,0.0,0.2121110409498214,24.846755981445312,25.0,-0.1352118849754333,-5311.65673828125,73.67696380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189456209540367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523833870887756,0.1523876935243606,-4.298801741242642e-06,0.0,0.0001207146851811,0.0,0.0,6.067023277282715,0.0,0.0,0.0,0.2782013118267059,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732888057827949,-1796.2655029296875,304.1480407714844,0.7750016450881958,0.1263308674097061,0.1141663566231727,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660930275917053,0.050000000745058,0.0481320060789585,293.1455383300781,297.1499938964844,293.1499938964844,0.0908475071191787,-1648.548583984375,304.15338134765625,0.8193053603172302,0.1485464721918106,0.1047340258955955,293.1337890625,297.1499938964844,293.1499938964844,0.1634357720613479,-3576.181640625,304.14794921875,0.9639325737953186,0.23968406021595,0.2272949367761612,293.2455444335937,297.1499938964844,293.1499938964844,0.0040651890449225,-1528.801025390625,296.6839294433594,0.5660930275917053,0.050000000745058,0.2283175140619278,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,287.0723571777344,293.2456970214844,291.1459045410156,1.0,0.1883626282215118,0.8061356544494629,0.8061356544494629,1.0,1.0,-0.8672339916229248,0.3529548645019531,0.5142791271209717,0.1770861744880676,0.0,0.0,0.2121110409498214,24.846755981445312,25.0,-0.1352118849754333,-5311.65673828125,73.67696380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189456209540367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523833870887756,0.1523876935243606,-4.298801741242642e-06,0.0,0.0001207146851811,0.0,0.0,6.067023277282715,0.0,0.0,0.0,0.2782013118267059,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737098008394241,-1803.895263671875,304.1479797363281,0.7755056023597717,0.1268680989742279,0.1146513521671295,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655696988105774,0.050000000745058,0.048135295510292,293.1562805175781,297.1499938964844,293.1499938964844,0.0893637016415596,-1626.927978515625,304.1547241210937,0.8152649998664856,0.1464740931987762,0.1033495664596557,293.1332397460937,297.1499938964844,293.1499938964844,0.163884088397026,-3584.0205078125,304.1478881835937,0.963890254497528,0.2402108758687973,0.2277936488389969,293.2434997558594,297.1499938964844,293.1499938964844,0.0040443632751703,-1521.3658447265625,296.6564636230469,0.5655696988105774,0.050000000745058,0.2283331155776977,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,287.0604858398437,293.2436828613281,291.1459045410156,1.0,0.1884101778268814,0.806149959564209,0.806149959564209,1.0,1.0,-0.8667755722999573,0.3532286584377289,0.513546884059906,0.1757900118827819,0.0,0.0,0.2126582413911819,24.901445388793945,25.0,-0.0184908900409936,-5319.4248046875,73.6797103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189298182725906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527075916528701,0.1527118980884552,-4.299403371987864e-06,0.0,0.0001206986416946,0.0,0.0,6.081298351287842,0.0,0.0,0.0,0.2782569229602813,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737098008394241,-1803.895263671875,304.1479797363281,0.7755056023597717,0.1268680989742279,0.1146513521671295,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655696988105774,0.050000000745058,0.048135295510292,293.1562805175781,297.1499938964844,293.1499938964844,0.0893637016415596,-1626.927978515625,304.1547241210937,0.8152649998664856,0.1464740931987762,0.1033495664596557,293.1332397460937,297.1499938964844,293.1499938964844,0.163884088397026,-3584.0205078125,304.1478881835937,0.963890254497528,0.2402108758687973,0.2277936488389969,293.2434997558594,297.1499938964844,293.1499938964844,0.0040443632751703,-1521.3658447265625,296.6564636230469,0.5655696988105774,0.050000000745058,0.2283331155776977,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,287.0604858398437,293.2436828613281,291.1459045410156,1.0,0.1884101778268814,0.806149959564209,0.806149959564209,1.0,1.0,-0.8667755722999573,0.3532286584377289,0.513546884059906,0.1757900118827819,0.0,0.0,0.2126582413911819,24.901445388793945,25.0,-0.0184908900409936,-5319.4248046875,73.6797103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189298182725906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527075916528701,0.1527118980884552,-4.299403371987864e-06,0.0,0.0001206986416946,0.0,0.0,6.081298351287842,0.0,0.0,0.0,0.2782569229602813,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741307064890861,-1811.5303955078125,304.14794921875,0.7759777307510376,0.1274055242538452,0.115137442946434,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650205016136169,0.050000000745058,0.0481387637555599,293.167236328125,297.1499938964844,293.1499938964844,0.0876374691724777,-1601.814453125,304.156005859375,0.8105142116546631,0.1440949887037277,0.1017446294426918,293.1326904296875,297.1499938964844,293.1499938964844,0.16433647274971,-3591.921142578125,304.1478271484375,0.9638162851333618,0.2407426834106445,0.2282977849245071,293.24139404296875,297.1499938964844,293.1499938964844,0.0040242746472358,-1514.178466796875,296.6299743652344,0.5650205016136169,0.050000000745058,0.2283495664596557,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,287.0482788085937,293.2415466308594,291.14599609375,1.0,0.1884308159351349,0.8061686158180237,0.8061686158180237,1.0,1.0,-0.8660615682601929,0.3534108698368072,0.5126506686210632,0.174388974905014,0.0,0.0,0.2131881117820739,24.957015991210938,25.0,0.1218144968152046,-5326.02978515625,73.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189388334751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530247032642364,0.1530289947986602,-4.2999995457648765e-06,0.0,0.0001207077948492,0.0,0.0,6.095279216766357,0.0,0.0,0.0,0.2783114612102508,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741307064890861,-1811.5303955078125,304.14794921875,0.7759777307510376,0.1274055242538452,0.115137442946434,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650205016136169,0.050000000745058,0.0481387637555599,293.167236328125,297.1499938964844,293.1499938964844,0.0876374691724777,-1601.814453125,304.156005859375,0.8105142116546631,0.1440949887037277,0.1017446294426918,293.1326904296875,297.1499938964844,293.1499938964844,0.16433647274971,-3591.921142578125,304.1478271484375,0.9638162851333618,0.2407426834106445,0.2282977849245071,293.24139404296875,297.1499938964844,293.1499938964844,0.0040242746472358,-1514.178466796875,296.6299743652344,0.5650205016136169,0.050000000745058,0.2283495664596557,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,287.0482788085937,293.2415466308594,291.14599609375,1.0,0.1884308159351349,0.8061686158180237,0.8061686158180237,1.0,1.0,-0.8660615682601929,0.3534108698368072,0.5126506686210632,0.174388974905014,0.0,0.0,0.2131881117820739,24.957015991210938,25.0,0.1218144968152046,-5326.02978515625,73.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189388334751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530247032642364,0.1530289947986602,-4.2999995457648765e-06,0.0,0.0001207077948492,0.0,0.0,6.095279216766357,0.0,0.0,0.0,0.2783114612102508,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.074548989534378,-1819.12451171875,304.14794921875,0.7764275670051575,0.127940222620964,0.1156218126416206,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644592642784119,0.050000000745058,0.0481423288583755,293.1781005859375,297.1499938964844,293.1499938964844,0.0856921523809433,-1573.5731201171875,304.1572570800781,0.8050028681755066,0.1414456814527511,0.0999427810311317,293.1322326660156,297.1499938964844,293.1499938964844,0.1647909730672836,-3599.84912109375,304.1477966308594,0.9637280702590942,0.2412776499986648,0.2288054227828979,293.2391662597656,297.1499938964844,293.1499938964844,0.0040049818344414,-1507.26025390625,296.6045227050781,0.5644592642784119,0.050000000745058,0.2283664792776107,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,287.03582763671875,293.2393493652344,291.1462097167969,1.0,0.1884242445230484,0.8061873316764832,0.8061873316764832,1.0,1.0,-0.8651140332221985,0.3535041511058807,0.5116099119186401,0.172904834151268,0.0,0.0,0.2136844992637634,25.01190757751465,25.0,0.2762838900089264,-5331.4814453125,73.56012725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189746633172035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533251404762268,0.1533294320106506,-4.300574346416397e-06,0.0,0.0001207441600854,0.0,0.0,6.108544826507568,0.0,0.0,0.0,0.2783633470535278,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.074548989534378,-1819.12451171875,304.14794921875,0.7764275670051575,0.127940222620964,0.1156218126416206,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644592642784119,0.050000000745058,0.0481423288583755,293.1781005859375,297.1499938964844,293.1499938964844,0.0856921523809433,-1573.5731201171875,304.1572570800781,0.8050028681755066,0.1414456814527511,0.0999427810311317,293.1322326660156,297.1499938964844,293.1499938964844,0.1647909730672836,-3599.84912109375,304.1477966308594,0.9637280702590942,0.2412776499986648,0.2288054227828979,293.2391662597656,297.1499938964844,293.1499938964844,0.0040049818344414,-1507.26025390625,296.6045227050781,0.5644592642784119,0.050000000745058,0.2283664792776107,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,287.03582763671875,293.2393493652344,291.1462097167969,1.0,0.1884242445230484,0.8061873316764832,0.8061873316764832,1.0,1.0,-0.8651140332221985,0.3535041511058807,0.5116099119186401,0.172904834151268,0.0,0.0,0.2136844992637634,25.01190757751465,25.0,0.2762838900089264,-5331.4814453125,73.56012725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189746633172035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533251404762268,0.1533294320106506,-4.300574346416397e-06,0.0,0.0001207441600854,0.0,0.0,6.108544826507568,0.0,0.0,0.0,0.2783633470535278,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747564360499382,-1822.89306640625,304.14794921875,0.7766476273536682,0.1282056123018264,0.115862525999546,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641787648200989,0.050000000745058,0.0481441169977188,293.1834411621094,297.1499938964844,293.1499938964844,0.0846480354666709,-1558.44580078125,304.1578063964844,0.8019949197769165,0.1400352567434311,0.0989786311984062,293.13201904296875,297.1499938964844,293.1499938964844,0.1650184839963913,-3603.814208984375,304.1477966308594,0.963684380054474,0.2415456771850586,0.2290599793195724,293.238037109375,297.1499938964844,293.1499938964844,0.003995647188276,-1503.9073486328125,296.5922546386719,0.5641787648200989,0.050000000745058,0.22837495803833,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,287.0295715332031,293.2382202148437,291.1463623046875,1.0,0.1884111166000366,0.8061966300010681,0.8061966300010681,1.0,1.0,-0.864563524723053,0.3535199463367462,0.5110436081886292,0.1721397042274475,0.0,0.0,0.2139154523611068,25.03860855102539,25.0,0.3517602980136871,-5333.79296875,73.50597381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190020069479942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534661948680877,0.1534704864025116,-4.300848104321631e-06,0.0,0.0001207719033118,0.0,0.0,6.114780426025391,0.0,0.0,0.0,0.2783877849578857,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749624520540237,-1826.6373291015625,304.14794921875,0.7768664956092834,0.1284694224596023,0.1161018759012222,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639008283615112,0.050000000745058,0.0481458939611911,293.18865966796875,297.1499938964844,293.1499938964844,0.0835651308298111,-1542.7823486328125,304.1583557128906,0.7988765239715576,0.1385851055383682,0.0979809165000915,293.1318054199219,297.1499938964844,293.1499938964844,0.1652459055185318,-3607.775634765625,304.14776611328125,0.9636441469192504,0.2418138533830642,0.2293146848678589,293.2368469238281,297.1499938964844,293.1499938964844,0.0039865188300609,-1500.625,296.5802307128906,0.5639008283615112,0.050000000745058,0.228383406996727,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,287.0232849121094,293.237060546875,291.1465148925781,1.0,0.1883920282125473,0.8062083125114441,0.8062083125114441,1.0,1.0,-0.8639712333679199,0.3535182774066925,0.5104529857635498,0.171364277601242,0.0,0.0,0.2141336351633072,25.06456756591797,25.0,0.4227175712585449,-5335.85693359375,73.44367218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.8381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190346330404281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536002457141876,0.1536045372486114,-4.301110948290443e-06,0.0,0.0001208050234708,0.0,0.0,6.120711326599121,0.0,0.0,0.0,0.2784110605716705,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753828212618827,-1834.290771484375,304.1479187011719,0.7776257395744324,0.1290203332901001,0.1165884211659431,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636064410209656,0.050000000745058,0.048147790133953,293.19256591796875,297.1499938964844,293.1499938964844,0.0818778872489929,-1518.5203857421875,304.1583251953125,0.7941896915435791,0.1367927342653274,0.0964412838220596,293.1313781738281,297.1499938964844,293.1499938964844,0.1657103449106216,-3615.870361328125,304.1477355957031,0.9639514088630676,0.2423639893531799,0.2298296689987182,293.234375,297.1499938964844,293.1499938964844,0.0039689256809651,-1494.3096923828125,296.5570373535156,0.5636064410209656,0.050000000745058,0.2283923923969268,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,287.0099792480469,293.2345886230469,291.1464538574219,1.0,0.1883497685194015,0.8062315583229065,0.8062315583229065,1.0,1.0,-0.8633378744125366,0.353772908449173,0.5095649361610413,0.1698881685733795,0.0,0.0,0.2145763933658599,25.07958602905273,25.0,-0.3958878517150879,-5340.966796875,73.35850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191150918602943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538560390472412,0.153860330581665,-4.3015979827032425e-06,0.0,0.0001208866815431,0.0,0.0,6.132011890411377,0.0,0.0,0.0,0.2784554660320282,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753828212618827,-1834.290771484375,304.1479187011719,0.7776257395744324,0.1290203332901001,0.1165884211659431,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636064410209656,0.050000000745058,0.048147790133953,293.19256591796875,297.1499938964844,293.1499938964844,0.0818778872489929,-1518.5203857421875,304.1583251953125,0.7941896915435791,0.1367927342653274,0.0964412838220596,293.1313781738281,297.1499938964844,293.1499938964844,0.1657103449106216,-3615.870361328125,304.1477355957031,0.9639514088630676,0.2423639893531799,0.2298296689987182,293.234375,297.1499938964844,293.1499938964844,0.0039689256809651,-1494.3096923828125,296.5570373535156,0.5636064410209656,0.050000000745058,0.2283923923969268,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,287.0099792480469,293.2345886230469,291.1464538574219,1.0,0.1883497685194015,0.8062315583229065,0.8062315583229065,1.0,1.0,-0.8633378744125366,0.353772908449173,0.5095649361610413,0.1698881685733795,0.0,0.0,0.2145763933658599,25.07958602905273,25.0,-0.3958878517150879,-5340.966796875,73.35850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191150918602943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538560390472412,0.153860330581665,-4.3015979827032425e-06,0.0,0.0001208866815431,0.0,0.0,6.132011890411377,0.0,0.0,0.0,0.2784554660320282,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758637487888336,-1843.0985107421875,304.1478271484375,0.779035210609436,0.1296408772468567,0.1171290054917335,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637635588645935,0.050000000745058,0.0481467992067337,293.1903381347656,297.1499938964844,293.1499938964844,0.0812188759446144,-1509.2310791015625,304.1566162109375,0.7926974296569824,0.1361588984727859,0.0958475023508071,293.1307678222656,297.1499938964844,293.1499938964844,0.1662345081567764,-3625.05859375,304.1476135253906,0.9649554491043092,0.2429550439119339,0.2303759902715683,293.2316589355469,297.1499938964844,293.1499938964844,0.0039526219479739,-1488.5731201171875,296.5341186523437,0.5637635588645935,0.050000000745058,0.2283876836299896,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,286.9951171875,293.2318725585937,291.14404296875,1.0,0.1883322894573211,0.8062548041343689,0.8062548041343689,1.0,1.0,-0.8639223575592041,0.3545856475830078,0.5093367099761963,0.1686049401760101,0.0,0.0,0.2154227197170257,25.03335952758789,25.0,-3.150721788406372,-5351.49658203125,73.38990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192231774330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542724817991256,0.1542767882347107,-4.302195065974956e-06,0.0,0.0001209963666042,0.0,0.0,6.150146484375,0.0,0.0,0.0,0.2785247266292572,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758637487888336,-1843.0985107421875,304.1478271484375,0.779035210609436,0.1296408772468567,0.1171290054917335,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637635588645935,0.050000000745058,0.0481467992067337,293.1903381347656,297.1499938964844,293.1499938964844,0.0812188759446144,-1509.2310791015625,304.1566162109375,0.7926974296569824,0.1361588984727859,0.0958475023508071,293.1307678222656,297.1499938964844,293.1499938964844,0.1662345081567764,-3625.05859375,304.1476135253906,0.9649554491043092,0.2429550439119339,0.2303759902715683,293.2316589355469,297.1499938964844,293.1499938964844,0.0039526219479739,-1488.5731201171875,296.5341186523437,0.5637635588645935,0.050000000745058,0.2283876836299896,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,286.9951171875,293.2318725585937,291.14404296875,1.0,0.1883322894573211,0.8062548041343689,0.8062548041343689,1.0,1.0,-0.8639223575592041,0.3545856475830078,0.5093367099761963,0.1686049401760101,0.0,0.0,0.2154227197170257,25.03335952758789,25.0,-3.150721788406372,-5351.49658203125,73.38990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192231774330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542724817991256,0.1542767882347107,-4.302195065974956e-06,0.0,0.0001209963666042,0.0,0.0,6.150146484375,0.0,0.0,0.0,0.2785247266292572,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763897746801376,-1852.7598876953125,304.1476745605469,0.7807012796401978,0.1303013265132904,0.117713913321495,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640537142753601,0.050000000745058,0.0481449551880359,293.1864624023437,297.1499938964844,293.1499938964844,0.0809807255864143,-1506.004150390625,304.1548156738281,0.7924326062202454,0.1359226107597351,0.0956310257315635,293.1300964355469,297.1499938964844,293.1499938964844,0.1668043136596679,-3635.059814453125,304.1474609375,0.9661883115768432,0.2435768395662307,0.2309547066688537,293.22869873046875,297.1499938964844,293.1499938964844,0.0039377575740218,-1483.407958984375,296.51202392578125,0.5640537142753601,0.050000000745058,0.2283789366483688,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,286.97979736328125,293.2289428710937,291.1407165527344,1.0,0.1883463412523269,0.8062698245048523,0.8062698245048523,1.0,1.0,-0.8650460839271545,0.355631560087204,0.509414553642273,0.1674387902021408,0.0,0.0,0.2168304771184921,24.97151756286621,25.0,-4.19851016998291,-5368.7919921875,73.4898910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193858906626701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550333648920059,0.1550376713275909,-4.303317837184295e-06,0.0,0.0001211615017382,0.0,0.0,6.183351516723633,0.0,0.0,0.0,0.2786503434181213,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763897746801376,-1852.7598876953125,304.1476745605469,0.7807012796401978,0.1303013265132904,0.117713913321495,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640537142753601,0.050000000745058,0.0481449551880359,293.1864624023437,297.1499938964844,293.1499938964844,0.0809807255864143,-1506.004150390625,304.1548156738281,0.7924326062202454,0.1359226107597351,0.0956310257315635,293.1300964355469,297.1499938964844,293.1499938964844,0.1668043136596679,-3635.059814453125,304.1474609375,0.9661883115768432,0.2435768395662307,0.2309547066688537,293.22869873046875,297.1499938964844,293.1499938964844,0.0039377575740218,-1483.407958984375,296.51202392578125,0.5640537142753601,0.050000000745058,0.2283789366483688,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,286.97979736328125,293.2289428710937,291.1407165527344,1.0,0.1883463412523269,0.8062698245048523,0.8062698245048523,1.0,1.0,-0.8650460839271545,0.355631560087204,0.509414553642273,0.1674387902021408,0.0,0.0,0.2168304771184921,24.97151756286621,25.0,-4.19851016998291,-5368.7919921875,73.4898910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193858906626701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550333648920059,0.1550376713275909,-4.303317837184295e-06,0.0,0.0001211615017382,0.0,0.0,6.183351516723633,0.0,0.0,0.0,0.2786503434181213,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769248083233833,-1862.5849609375,304.1475524902344,0.7824060916900635,0.1309773325920105,0.1183159500360488,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643441677093506,0.050000000745058,0.0481431148946285,293.1822814941406,297.1499938964844,293.1499938964844,0.0808952748775482,-1504.9283447265625,304.15338134765625,0.7925654053688049,0.135847583413124,0.0955544635653495,293.12945556640625,297.1499938964844,293.1499938964844,0.1673803180456161,-3645.1376953125,304.1473388671875,0.9674353003501892,0.2442153990268707,0.2315516173839569,293.2255859375,297.1499938964844,293.1499938964844,0.0039239460602402,-1478.5716552734375,296.4918518066406,0.5643441677093506,0.050000000745058,0.2283702194690704,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,286.9647216796875,293.225830078125,291.1382751464844,1.0,0.1883896291255951,0.8062848448753357,0.8062848448753357,1.0,1.0,-0.8663802146911621,0.3567511439323425,0.5096290707588196,0.1663618683815002,0.0,0.0,0.2185479551553726,24.91285896301269,25.0,-3.4414162635803223,-5389.81494140625,73.63047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.884765625,18000.0,0.0,0.0,0.1196317225694656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560263186693191,0.1560306251049041,-4.3049785745097324e-06,0.0,0.0001214109870488,0.0,0.0,6.227015018463135,0.0,0.0,0.0,0.2788178026676178,4.0,0.0,1.0
