time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769248083233833,-1862.5849609375,304.1475524902344,0.7824060916900635,0.1309773325920105,0.1183159500360488,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643441677093506,0.050000000745058,0.0481431148946285,293.1822814941406,297.1499938964844,293.1499938964844,0.0808952748775482,-1504.9283447265625,304.15338134765625,0.7925654053688049,0.135847583413124,0.0955544635653495,293.12945556640625,297.1499938964844,293.1499938964844,0.1673803180456161,-3645.1376953125,304.1473388671875,0.9674353003501892,0.2442153990268707,0.2315516173839569,293.2255859375,297.1499938964844,293.1499938964844,0.0039239460602402,-1478.5716552734375,296.4918518066406,0.5643441677093506,0.050000000745058,0.2283702194690704,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,286.9647216796875,293.225830078125,291.1382751464844,1.0,0.1883896291255951,0.8062848448753357,0.8062848448753357,1.0,1.0,-0.8663802146911621,0.3567511439323425,0.5096290707588196,0.1663618683815002,0.0,0.0,0.2185479551553726,24.91285896301269,25.0,-3.4414162635803223,-5389.81494140625,73.63047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.884765625,18000.0,0.0,0.0,0.1196317225694656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560263186693191,0.1560306251049041,-4.3049785745097324e-06,0.0,0.0001214109870488,0.0,0.0,6.227015018463135,0.0,0.0,0.0,0.2788178026676178,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771940425038337,-1867.52734375,304.14752197265625,0.7832599878311157,0.1313216239213943,0.1186223700642585,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644806623458862,0.050000000745058,0.0481422543525695,293.1802062988281,297.1499938964844,293.1499938964844,0.0808846652507782,-1504.8349609375,304.1528015136719,0.792707085609436,0.1358487457036972,0.0955463796854019,293.1291198730469,297.1499938964844,293.1499938964844,0.1676677763462066,-3650.154052734375,304.1473083496094,0.9680492281913756,0.2445402592420578,0.2318554818630218,293.2239685058594,297.1499938964844,293.1499938964844,0.0039173932746052,-1476.256591796875,296.4825439453125,0.5644806623458862,0.050000000745058,0.2283661216497421,291.1376647949219,291.1499938964844,273.1499938964844,270.5852355957031,286.95733642578125,293.2242431640625,291.137451171875,1.0,0.188421294093132,0.8062923550605774,0.8062923550605774,1.0,1.0,-0.8670969009399414,0.3573229908943176,0.5097739100456238,0.1658577620983123,0.0,0.0,0.2194664180278778,24.88597297668457,25.0,-2.818067789077759,-5400.9619140625,73.71292877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.609375,18000.0,0.0,0.0,0.1197910755872726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565709263086319,0.1565752178430557,-4.30594172939891e-06,0.0,0.0001215727097587,0.0,0.0,6.251063823699951,0.0,0.0,0.0,0.2789108157157898,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774646028876304,-1872.4937744140625,304.1474609375,0.7841149568557739,0.131669670343399,0.118932344019413,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.564611554145813,0.050000000745058,0.0481414273381233,293.1781616210937,297.1499938964844,293.1499938964844,0.0808898508548736,-1504.95947265625,304.1522827148437,0.7928848266601562,0.1358701139688491,0.0955532789230346,293.1287841796875,297.1499938964844,293.1499938964844,0.167954996228218,-3655.15869140625,304.14727783203125,0.9686566591262816,0.2448683977127075,0.2321625500917434,293.22235107421875,297.1499938964844,293.1499938964844,0.0039110584184527,-1474.006591796875,296.4737243652344,0.564611554145813,0.050000000745058,0.2283622026443481,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,286.9501647949219,293.2226257324219,291.1368408203125,1.0,0.1884587705135345,0.8062866926193237,0.8062866926193237,1.0,1.0,-0.8678399324417114,0.357897937297821,0.5099419951438904,0.1653769314289093,0.0,0.0,0.2204035222530365,24.86064720153809,25.0,-2.173741102218628,-5412.29296875,73.80225372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,304.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.1199740394949913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571331471204757,0.1571374535560608,-4.306958999222843e-06,0.0,0.000121758399473,0.0,0.0,6.275944709777832,0.0,0.0,0.0,0.2790074050426483,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780088976025581,-1882.4852294921875,304.1473999023437,0.7858246564865112,0.132374569773674,0.1195611953735351,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648573040962219,0.050000000745058,0.0481398738920688,293.1741638183594,297.1499938964844,293.1499938964844,0.080942578613758,-1505.7943115234375,304.1514587402344,0.7933353781700134,0.1359678655862808,0.0956072807312011,293.128173828125,297.1499938964844,293.1499938964844,0.1685290038585662,-3665.140869140625,304.147216796875,0.9698514342308044,0.2455327957868576,0.2327851355075836,293.21905517578125,297.1499938964844,293.1499938964844,0.0038990438915789,-1469.7078857421875,296.4573669433594,0.5648573040962219,0.050000000745058,0.2283548414707183,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,286.9363098144531,293.2193298339844,291.13623046875,1.0,0.1885499656200409,0.8062753677368164,0.8062753677368164,1.0,1.0,-0.8693957924842834,0.3590533435344696,0.5103424787521362,0.1644919514656067,0.0,0.0,0.2222913652658462,24.8145694732666,25.0,-1.0167875289916992,-5435.1201171875,73.99987030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.120409719645977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582824438810348,0.158286765217781,-4.309090400056448e-06,0.0,0.0001222005666932,0.0,0.0,6.326948642730713,0.0,0.0,0.0,0.2792061269283294,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780088976025581,-1882.4852294921875,304.1473999023437,0.7858246564865112,0.132374569773674,0.1195611953735351,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648573040962219,0.050000000745058,0.0481398738920688,293.1741638183594,297.1499938964844,293.1499938964844,0.080942578613758,-1505.7943115234375,304.1514587402344,0.7933353781700134,0.1359678655862808,0.0956072807312011,293.128173828125,297.1499938964844,293.1499938964844,0.1685290038585662,-3665.140869140625,304.147216796875,0.9698514342308044,0.2455327957868576,0.2327851355075836,293.21905517578125,297.1499938964844,293.1499938964844,0.0038990438915789,-1469.7078857421875,296.4573669433594,0.5648573040962219,0.050000000745058,0.2283548414707183,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,286.9363098144531,293.2193298339844,291.13623046875,1.0,0.1885499656200409,0.8062753677368164,0.8062753677368164,1.0,1.0,-0.8693957924842834,0.3590533435344696,0.5103424787521362,0.1644919514656067,0.0,0.0,0.2222913652658462,24.8145694732666,25.0,-1.0167875289916992,-5435.1201171875,73.99987030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.120409719645977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582824438810348,0.158286765217781,-4.309090400056448e-06,0.0,0.0001222005666932,0.0,0.0,6.326948642730713,0.0,0.0,0.0,0.2792061269283294,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785558521747589,-1892.5289306640625,304.1473693847656,0.7875284552574158,0.1330877691507339,0.1201985478401184,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650838613510132,0.050000000745058,0.0481384471058845,293.1703491210937,297.1499938964844,293.1499938964844,0.0810465067625045,-1507.3419189453125,304.1507873535156,0.793900191783905,0.1361324787139892,0.0957094579935073,293.1275939941406,297.1499938964844,293.1499938964844,0.1691030710935592,-3675.103515625,304.1471862792969,0.971019446849823,0.2462057918310165,0.2334165722131729,293.2156982421875,297.1499938964844,293.1499938964844,0.0038879103958606,-1465.692626953125,296.4426574707031,0.5650838613510132,0.050000000745058,0.2283480763435363,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,286.9232482910156,293.2159729003906,291.1361694335937,1.0,0.1886606067419052,0.8062639832496643,0.8062639832496643,1.0,1.0,-0.8710311651229858,0.3602074086666107,0.5108237266540527,0.1637142300605774,0.0,0.0,0.224151611328125,24.77421188354492,25.0,-0.1650906652212143,-5457.78466796875,74.22005462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1209301948547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594320684671402,0.1594363749027252,-4.311272732593352e-06,0.0,0.0001227287721121,0.0,0.0,6.378130912780762,0.0,0.0,0.0,0.2794062793254852,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785558521747589,-1892.5289306640625,304.1473693847656,0.7875284552574158,0.1330877691507339,0.1201985478401184,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650838613510132,0.050000000745058,0.0481384471058845,293.1703491210937,297.1499938964844,293.1499938964844,0.0810465067625045,-1507.3419189453125,304.1507873535156,0.793900191783905,0.1361324787139892,0.0957094579935073,293.1275939941406,297.1499938964844,293.1499938964844,0.1691030710935592,-3675.103515625,304.1471862792969,0.971019446849823,0.2462057918310165,0.2334165722131729,293.2156982421875,297.1499938964844,293.1499938964844,0.0038879103958606,-1465.692626953125,296.4426574707031,0.5650838613510132,0.050000000745058,0.2283480763435363,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,286.9232482910156,293.2159729003906,291.1361694335937,1.0,0.1886606067419052,0.8062639832496643,0.8062639832496643,1.0,1.0,-0.8710311651229858,0.3602074086666107,0.5108237266540527,0.1637142300605774,0.0,0.0,0.224151611328125,24.77421188354492,25.0,-0.1650906652212143,-5457.78466796875,74.22005462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1209301948547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594320684671402,0.1594363749027252,-4.311272732593352e-06,0.0,0.0001227287721121,0.0,0.0,6.378130912780762,0.0,0.0,0.0,0.2794062793254852,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791042074561119,-1902.604736328125,304.1473388671875,0.7892233729362488,0.1338061839342117,0.120841309428215,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652951598167419,0.050000000745058,0.048137117177248,293.16668701171875,297.1499938964844,293.1499938964844,0.0811971798539161,-1509.5457763671875,304.1502990722656,0.79457026720047,0.136357843875885,0.0958551242947578,293.1270446777344,297.1499938964844,293.1499938964844,0.1696780920028686,-3685.066650390625,304.1471862792969,0.9721631407737732,0.2468852251768112,0.2340546548366546,293.2123107910156,297.1499938964844,293.1499938964844,0.0038776653818786,-1461.975341796875,296.42938232421875,0.5652951598167419,0.050000000745058,0.2283417731523513,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,286.9110717773437,293.2126159667969,291.136474609375,1.0,0.1887882053852081,0.8062450289726257,0.8062450289726257,1.0,1.0,-0.8727338910102844,0.3613520562648773,0.5113818049430847,0.1630466133356094,0.0,0.0,0.2259485572576522,24.73893165588379,25.0,0.4018935859203338,-5480.07958984375,74.45989227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215200871229171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605560034513473,0.1605603247880935,-4.313440967962379e-06,0.0,0.0001233274379046,0.0,0.0,6.428309917449951,0.0,0.0,0.0,0.2796030342578888,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791042074561119,-1902.604736328125,304.1473388671875,0.7892233729362488,0.1338061839342117,0.120841309428215,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652951598167419,0.050000000745058,0.048137117177248,293.16668701171875,297.1499938964844,293.1499938964844,0.0811971798539161,-1509.5457763671875,304.1502990722656,0.79457026720047,0.136357843875885,0.0958551242947578,293.1270446777344,297.1499938964844,293.1499938964844,0.1696780920028686,-3685.066650390625,304.1471862792969,0.9721631407737732,0.2468852251768112,0.2340546548366546,293.2123107910156,297.1499938964844,293.1499938964844,0.0038776653818786,-1461.975341796875,296.42938232421875,0.5652951598167419,0.050000000745058,0.2283417731523513,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,286.9110717773437,293.2126159667969,291.136474609375,1.0,0.1887882053852081,0.8062450289726257,0.8062450289726257,1.0,1.0,-0.8727338910102844,0.3613520562648773,0.5113818049430847,0.1630466133356094,0.0,0.0,0.2259485572576522,24.73893165588379,25.0,0.4018935859203338,-5480.07958984375,74.45989227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215200871229171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605560034513473,0.1605603247880935,-4.313440967962379e-06,0.0,0.0001233274379046,0.0,0.0,6.428309917449951,0.0,0.0,0.0,0.2796030342578888,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796533450484275,-1912.7025146484373,304.1473083496094,0.7909095287322998,0.1345285326242447,0.1214877814054489,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.56549471616745,0.050000000745058,0.0481358654797077,293.1632080078125,297.1499938964844,293.1499938964844,0.0813917219638824,-1512.3695068359375,304.1498718261719,0.795341432094574,0.1366402357816696,0.0960413366556167,293.12652587890625,297.1499938964844,293.1499938964844,0.170254498720169,-3695.040771484375,304.14715576171875,0.9732860326766968,0.2475699186325073,0.2346979677677154,293.2089233398437,297.1499938964844,293.1499938964844,0.0038683172315359,-1458.5665283203125,296.4175109863281,0.56549471616745,0.050000000745058,0.2283358126878738,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,286.89990234375,293.2093505859375,291.13702392578125,1.0,0.1889308094978332,0.8062260746955872,0.8062260746955872,1.0,1.0,-0.8744965195655823,0.3624835014343261,0.5120130181312561,0.1624910682439804,0.0,0.0,0.2276578396558761,24.70810317993164,25.0,0.7722975015640259,-5501.9013671875,74.71731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221617981791496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616367697715759,0.1616410911083221,-4.3155523599125445e-06,0.0,0.0001239786943187,0.0,0.0,6.476685047149658,0.0,0.0,0.0,0.2797931134700775,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796533450484275,-1912.7025146484373,304.1473083496094,0.7909095287322998,0.1345285326242447,0.1214877814054489,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.56549471616745,0.050000000745058,0.0481358654797077,293.1632080078125,297.1499938964844,293.1499938964844,0.0813917219638824,-1512.3695068359375,304.1498718261719,0.795341432094574,0.1366402357816696,0.0960413366556167,293.12652587890625,297.1499938964844,293.1499938964844,0.170254498720169,-3695.040771484375,304.14715576171875,0.9732860326766968,0.2475699186325073,0.2346979677677154,293.2089233398437,297.1499938964844,293.1499938964844,0.0038683172315359,-1458.5665283203125,296.4175109863281,0.56549471616745,0.050000000745058,0.2283358126878738,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,286.89990234375,293.2093505859375,291.13702392578125,1.0,0.1889308094978332,0.8062260746955872,0.8062260746955872,1.0,1.0,-0.8744965195655823,0.3624835014343261,0.5120130181312561,0.1624910682439804,0.0,0.0,0.2276578396558761,24.70810317993164,25.0,0.7722975015640259,-5501.9013671875,74.71731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221617981791496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616367697715759,0.1616410911083221,-4.3155523599125445e-06,0.0,0.0001239786943187,0.0,0.0,6.476685047149658,0.0,0.0,0.0,0.2797931134700775,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799294933676719,-1917.783447265625,304.14727783203125,0.7917562127113342,0.1348954439163208,0.1218141019344329,293.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.565592885017395,0.050000000745058,0.0481352470815181,293.1615295410156,297.1499938964844,293.1499938964844,0.0815054550766944,-1514.0147705078125,304.1496887207031,0.7957687973976135,0.1368043422698974,0.0961498916149139,293.12628173828125,297.1499938964844,293.1499938964844,0.1705435514450073,-3700.037841796875,304.14715576171875,0.9738442301750184,0.247915968298912,0.2350222319364547,293.20721435546875,297.1499938964844,293.1499938964844,0.003863988444209,-1456.9803466796875,296.4120788574219,0.565592885017395,0.050000000745058,0.2283328920602798,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,286.89520263671875,293.2086181640625,291.1374206542969,1.0,0.1890073418617248,0.8062165379524231,0.8062165379524231,1.0,1.0,-0.8754032850265503,0.3630456030368805,0.5123577117919922,0.1622560322284698,0.0,0.0,0.2284679561853408,24.69394874572754,25.0,1.016905665397644,-5512.51416015625,74.8525619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,304.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1224960014224052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621550172567367,0.1621593236923217,-4.316575541452039e-06,0.0,0.0001243178703589,0.0,0.0,6.499927520751953,0.0,0.0,0.0,0.2798845469951629,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802087262272834,-1922.9229736328125,304.14727783203125,0.7926151156425476,0.1352674216032028,0.1221452131867408,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656930804252625,0.050000000745058,0.0481346175074577,293.1598815917969,297.1499938964844,293.1499938964844,0.0816302299499511,-1515.81689453125,304.1495056152344,0.79622882604599,0.136983647942543,0.0962691307067871,293.12603759765625,297.1499938964844,293.1499938964844,0.1708336770534515,-3705.049560546875,304.1471252441406,0.9744060635566713,0.2482651472091674,0.235349416732788,293.2055358886719,297.1499938964844,293.1499938964844,0.003859861055389,-1455.4609375,296.4070129394531,0.5656930804252625,0.050000000745058,0.228329911828041,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,286.8907470703125,293.2079772949219,291.1379089355469,1.0,0.1890871375799179,0.8062022924423218,0.8062022924423218,1.0,1.0,-0.8763321042060852,0.3636073172092438,0.512724757194519,0.1620498597621917,0.0,0.0,0.22923544049263,24.68018913269043,25.0,1.237837791442871,-5522.91357421875,74.99240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1228350177407264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626516133546829,0.1626559346914291,-4.317569619161077e-06,0.0,0.0001246619358425,0.0,0.0,6.5222368240356445,0.0,0.0,0.0,0.2799724638462066,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807742401957511,-1933.3408203125,304.1472473144531,0.7943533658981323,0.1360188126564026,0.1228165999054908,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658960342407227,0.050000000745058,0.0481333471834659,293.1566772460937,297.1499938964844,293.1499938964844,0.0819131135940551,-1519.8988037109375,304.1492004394531,0.7972373962402344,0.1373839080333709,0.0965379625558853,293.12554931640625,297.1499938964844,293.1499938964844,0.1714199334383011,-3715.172119140625,304.1471252441406,0.9755330085754396,0.2489696592092514,0.2360107451677322,293.2021179199219,297.1499938964844,293.1499938964844,0.0038522789254784,-1452.6630859375,296.3978271484375,0.5658960342407227,0.050000000745058,0.2283238619565963,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,286.8825378417969,293.2066955566406,291.138916015625,1.0,0.1892561465501785,0.8061737418174744,0.8061737418174744,1.0,1.0,-0.8782453536987305,0.3647259771823883,0.5135194063186646,0.161723107099533,0.0,0.0,0.2306621819734573,24.654312133789062,25.0,1.350533366203308,-5543.044921875,75.28480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.123516708612442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635750383138656,0.1635793596506118,-4.319434538047062e-06,0.0,0.0001253537629963,0.0,0.0,6.5637946128845215,0.0,0.0,0.0,0.2801366150379181,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807742401957511,-1933.3408203125,304.1472473144531,0.7943533658981323,0.1360188126564026,0.1228165999054908,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658960342407227,0.050000000745058,0.0481333471834659,293.1566772460937,297.1499938964844,293.1499938964844,0.0819131135940551,-1519.8988037109375,304.1492004394531,0.7972373962402344,0.1373839080333709,0.0965379625558853,293.12554931640625,297.1499938964844,293.1499938964844,0.1714199334383011,-3715.172119140625,304.1471252441406,0.9755330085754396,0.2489696592092514,0.2360107451677322,293.2021179199219,297.1499938964844,293.1499938964844,0.0038522789254784,-1452.6630859375,296.3978271484375,0.5658960342407227,0.050000000745058,0.2283238619565963,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,286.8825378417969,293.2066955566406,291.138916015625,1.0,0.1892561465501785,0.8061737418174744,0.8061737418174744,1.0,1.0,-0.8782453536987305,0.3647259771823883,0.5135194063186646,0.161723107099533,0.0,0.0,0.2306621819734573,24.654312133789062,25.0,1.350533366203308,-5543.044921875,75.28480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.123516708612442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635750383138656,0.1635793596506118,-4.319434538047062e-06,0.0,0.0001253537629963,0.0,0.0,6.5637946128845215,0.0,0.0,0.0,0.2801366150379181,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813444480299949,-1943.8572998046875,304.147216796875,0.7960988879203796,0.1367751508951187,0.1234935745596885,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5660985112190247,0.050000000745058,0.0481320768594741,293.15362548828125,297.1499938964844,293.1499938964844,0.0822368860244751,-1524.5689697265625,304.14892578125,0.7983476519584656,0.137835144996643,0.0968433618545532,293.1251220703125,297.1499938964844,293.1499938964844,0.1720130145549774,-3725.407470703125,304.1470947265625,0.976654291152954,0.2496796697378158,0.2366779595613479,293.1986999511719,297.1499938964844,293.1499938964844,0.0038456360343843,-1450.2086181640625,296.3898010253906,0.5660985112190247,0.050000000745058,0.228317841887474,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,286.875244140625,293.2055053710937,291.13983154296875,1.0,0.1894366443157196,0.806145191192627,0.806145191192627,1.0,1.0,-0.8802163004875183,0.3658313453197479,0.514384925365448,0.1615066826343536,0.0,0.0,0.2319699674844741,24.63105583190918,25.0,1.3065664768218994,-5562.63623046875,75.59207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241867989301681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644241958856582,0.1644285172224044,-4.321149390307255e-06,0.0,0.0001260338176507,0.0,0.0,6.60206413269043,0.0,0.0,0.0,0.2802878022193908,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813444480299949,-1943.8572998046875,304.147216796875,0.7960988879203796,0.1367751508951187,0.1234935745596885,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5660985112190247,0.050000000745058,0.0481320768594741,293.15362548828125,297.1499938964844,293.1499938964844,0.0822368860244751,-1524.5689697265625,304.14892578125,0.7983476519584656,0.137835144996643,0.0968433618545532,293.1251220703125,297.1499938964844,293.1499938964844,0.1720130145549774,-3725.407470703125,304.1470947265625,0.976654291152954,0.2496796697378158,0.2366779595613479,293.1986999511719,297.1499938964844,293.1499938964844,0.0038456360343843,-1450.2086181640625,296.3898010253906,0.5660985112190247,0.050000000745058,0.228317841887474,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,286.875244140625,293.2055053710937,291.13983154296875,1.0,0.1894366443157196,0.806145191192627,0.806145191192627,1.0,1.0,-0.8802163004875183,0.3658313453197479,0.514384925365448,0.1615066826343536,0.0,0.0,0.2319699674844741,24.63105583190918,25.0,1.3065664768218994,-5562.63623046875,75.59207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241867989301681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644241958856582,0.1644285172224044,-4.321149390307255e-06,0.0,0.0001260338176507,0.0,0.0,6.60206413269043,0.0,0.0,0.0,0.2802878022193908,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819164589047432,-1954.417724609375,304.1471862792969,0.797845184803009,0.1375339180231094,0.1241731345653534,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663008689880371,0.050000000745058,0.0481308102607727,293.1507263183594,297.1499938964844,293.1499938964844,0.082596018910408,-1529.7484130859375,304.148681640625,0.7995466589927673,0.1383312791585922,0.0971807762980461,293.12469482421875,297.1499938964844,293.1499938964844,0.1726103127002716,-3735.707275390625,304.1470642089844,0.9777676463127136,0.250393271446228,0.2373488992452621,293.1952819824219,297.1499938964844,293.1499938964844,0.0038398778997361,-1448.0750732421875,296.3829345703125,0.5663008689880371,0.050000000745058,0.2283118367195129,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,286.8688659667969,293.2043762207031,291.1407165527344,1.0,0.1896269917488098,0.8061108589172363,0.8061108589172363,1.0,1.0,-0.8822332620620728,0.3669183850288391,0.5153148770332336,0.1613969057798385,0.0,0.0,0.2331639528274536,24.6102237701416,25.0,1.2619057893753052,-5581.728515625,75.91200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.1248306557536125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652052998542785,0.1652096211910247,-4.322734639572445e-06,0.0,0.0001266872423002,0.0,0.0,6.637325763702393,0.0,0.0,0.0,0.2804271876811981,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819164589047432,-1954.417724609375,304.1471862792969,0.797845184803009,0.1375339180231094,0.1241731345653534,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663008689880371,0.050000000745058,0.0481308102607727,293.1507263183594,297.1499938964844,293.1499938964844,0.082596018910408,-1529.7484130859375,304.148681640625,0.7995466589927673,0.1383312791585922,0.0971807762980461,293.12469482421875,297.1499938964844,293.1499938964844,0.1726103127002716,-3735.707275390625,304.1470642089844,0.9777676463127136,0.250393271446228,0.2373488992452621,293.1952819824219,297.1499938964844,293.1499938964844,0.0038398778997361,-1448.0750732421875,296.3829345703125,0.5663008689880371,0.050000000745058,0.2283118367195129,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,286.8688659667969,293.2043762207031,291.1407165527344,1.0,0.1896269917488098,0.8061108589172363,0.8061108589172363,1.0,1.0,-0.8822332620620728,0.3669183850288391,0.5153148770332336,0.1613969057798385,0.0,0.0,0.2331639528274536,24.6102237701416,25.0,1.2619057893753052,-5581.728515625,75.91200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.1248306557536125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652052998542785,0.1652096211910247,-4.322734639572445e-06,0.0,0.0001266872423002,0.0,0.0,6.637325763702393,0.0,0.0,0.0,0.2804271876811981,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.082489475607872,-1965.007080078125,304.14715576171875,0.7995902895927429,0.1382941454648971,0.1248541921377182,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665038228034973,0.050000000745058,0.0481295399367809,293.14801025390625,297.1499938964844,293.1499938964844,0.0829893052577972,-1535.4212646484375,304.1484680175781,0.8008313179016113,0.1388709396123886,0.0975491106510162,293.12432861328125,297.1499938964844,293.1499938964844,0.1732112020254135,-3746.06201171875,304.14703369140625,0.978872537612915,0.2511096894741058,0.2380226403474807,293.19189453125,297.1499938964844,293.1499938964844,0.0038350336253643,-1446.274169921875,296.377197265625,0.5665038228034973,0.050000000745058,0.2283058166503906,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,286.8633728027344,293.2032775878906,291.1415710449219,1.0,0.189826488494873,0.8060764670372009,0.8060764670372009,1.0,1.0,-0.8842925429344177,0.3679862916469574,0.5163062214851379,0.1613925844430923,0.0,0.0,0.2342443764209747,24.591663360595703,25.0,1.1917352676391602,-5600.24365234375,76.24380493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254351884126663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659158766269683,0.1659201979637146,-4.324185738369124e-06,0.0,0.0001273007801501,0.0,0.0,6.669456481933594,0.0,0.0,0.0,0.280554324388504,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.082489475607872,-1965.007080078125,304.14715576171875,0.7995902895927429,0.1382941454648971,0.1248541921377182,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665038228034973,0.050000000745058,0.0481295399367809,293.14801025390625,297.1499938964844,293.1499938964844,0.0829893052577972,-1535.4212646484375,304.1484680175781,0.8008313179016113,0.1388709396123886,0.0975491106510162,293.12432861328125,297.1499938964844,293.1499938964844,0.1732112020254135,-3746.06201171875,304.14703369140625,0.978872537612915,0.2511096894741058,0.2380226403474807,293.19189453125,297.1499938964844,293.1499938964844,0.0038350336253643,-1446.274169921875,296.377197265625,0.5665038228034973,0.050000000745058,0.2283058166503906,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,286.8633728027344,293.2032775878906,291.1415710449219,1.0,0.189826488494873,0.8060764670372009,0.8060764670372009,1.0,1.0,-0.8842925429344177,0.3679862916469574,0.5163062214851379,0.1613925844430923,0.0,0.0,0.2342443764209747,24.591663360595703,25.0,1.1917352676391602,-5600.24365234375,76.24380493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254351884126663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659158766269683,0.1659201979637146,-4.324185738369124e-06,0.0,0.0001273007801501,0.0,0.0,6.669456481933594,0.0,0.0,0.0,0.280554324388504,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827762559056282,-1970.310546875,304.14715576171875,0.8004622459411621,0.1386745423078537,0.1251950562000274,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666059255599976,0.050000000745058,0.0481289029121398,293.14666748046875,297.1499938964844,293.1499938964844,0.0831984877586364,-1538.439208984375,304.1483764648437,0.8015052080154419,0.1391566544771194,0.0977445915341377,293.1241455078125,297.1499938964844,293.1499938964844,0.1735130399465561,-3751.26025390625,304.14703369140625,0.979422092437744,0.2514688074588775,0.2383604198694229,293.190185546875,297.1499938964844,293.1499938964844,0.0038329670205712,-1445.5037841796875,296.3747863769531,0.5666059255599976,0.050000000745058,0.2283027917146682,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,286.8609313964844,293.2027282714844,291.1419677734375,1.0,0.1899294555187225,0.8060593008995056,0.8060593008995056,1.0,1.0,-0.8853371739387512,0.3685127794742584,0.5168244242668152,0.1614297926425933,0.0,0.0,0.2347442805767059,24.58316421508789,25.0,1.1458380222320557,-5609.27685546875,76.41394805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.1257190704345703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662456095218658,0.1662499457597732,-4.32486103818519e-06,0.0,0.0001275888789677,0.0,0.0,6.68438196182251,0.0,0.0,0.0,0.2806133925914764,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830631032586097,-1975.617919921875,304.14715576171875,0.8013341426849365,0.1390550583600998,0.1255360096693039,293.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667089223861694,0.050000000745058,0.0481282584369182,293.1453857421875,297.1499938964844,293.1499938964844,0.0834147036075592,-1541.5594482421875,304.1482849121094,0.802197277545929,0.1394513845443725,0.0979464203119278,293.1239929199219,297.1499938964844,293.1499938964844,0.1738156527280807,-3756.470458984375,304.14703369140625,0.979970157146454,0.2518284022808075,0.2386986315250396,293.1884765625,297.1499938964844,293.1499938964844,0.00383111089468,-1444.8104248046875,296.3726501464844,0.5667089223861694,0.050000000745058,0.2282997369766235,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,286.8587341308594,293.2021789550781,291.142333984375,1.0,0.1900341808795929,0.8060390949249268,0.8060390949249268,1.0,1.0,-0.8863900899887085,0.3690332472324371,0.5173568725585938,0.1614927351474762,0.0,0.0,0.235222190618515,24.575090408325195,25.0,1.0968656539916992,-5618.17041015625,76.58647155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1259911358356475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665613502264022,0.1665656715631485,-4.325508143665502e-06,0.0,0.0001278649870073,0.0,0.0,6.6986823081970215,0.0,0.0,0.0,0.280670017004013,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836367979645729,-1986.2396240234373,304.14715576171875,0.8030769228935242,0.1398158222436905,0.1262178570032119,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.566917896270752,0.050000000745058,0.0481269545853138,293.1429443359375,297.1499938964844,293.1499938964844,0.0838692933320999,-1548.1219482421875,304.1481018066406,0.8036383390426636,0.140068918466568,0.0983700826764106,293.1236877441406,297.1499938964844,293.1499938964844,0.1744232028722763,-3766.925537109375,304.1470031738281,0.98106187582016,0.2525487840175628,0.2393763214349746,293.1850891113281,297.1499938964844,293.1499938964844,0.0038280852604657,-1443.675537109375,296.36920166015625,0.566917896270752,0.050000000745058,0.2282935529947281,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,286.8549499511719,293.2010498046875,291.1430358886719,1.0,0.1902490109205246,0.805998682975769,0.805998682975769,1.0,1.0,-0.8885211944580078,0.3700567483901977,0.5184645056724548,0.161697581410408,0.0,0.0,0.2361105531454086,24.56021499633789,25.0,0.9926629662513732,-5635.4912109375,76.93881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.126494824886322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671497225761413,0.1671540439128875,-4.326715952629456e-06,0.0,0.0001283761666854,0.0,0.0,6.725353717803955,0.0,0.0,0.0,0.2807756662368774,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836367979645729,-1986.2396240234373,304.14715576171875,0.8030769228935242,0.1398158222436905,0.1262178570032119,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.566917896270752,0.050000000745058,0.0481269545853138,293.1429443359375,297.1499938964844,293.1499938964844,0.0838692933320999,-1548.1219482421875,304.1481018066406,0.8036383390426636,0.140068918466568,0.0983700826764106,293.1236877441406,297.1499938964844,293.1499938964844,0.1744232028722763,-3766.925537109375,304.1470031738281,0.98106187582016,0.2525487840175628,0.2393763214349746,293.1850891113281,297.1499938964844,293.1499938964844,0.0038280852604657,-1443.675537109375,296.36920166015625,0.566917896270752,0.050000000745058,0.2282935529947281,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,286.8549499511719,293.2010498046875,291.1430358886719,1.0,0.1902490109205246,0.805998682975769,0.805998682975769,1.0,1.0,-0.8885211944580078,0.3700567483901977,0.5184645056724548,0.161697581410408,0.0,0.0,0.2361105531454086,24.56021499633789,25.0,0.9926629662513732,-5635.4912109375,76.93881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.126494824886322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671497225761413,0.1671540439128875,-4.326715952629456e-06,0.0,0.0001283761666854,0.0,0.0,6.725353717803955,0.0,0.0,0.0,0.2807756662368774,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842100530862808,-1996.8626708984373,304.14715576171875,0.8048183917999268,0.1405757218599319,0.1268990486860275,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671319365501404,0.050000000745058,0.0481256209313869,293.140625,297.1499938964844,293.1499938964844,0.0843512862920761,-1555.0836181640625,304.1479187011719,0.8051505088806152,0.140721246600151,0.0988184362649917,293.1234130859375,297.1499938964844,293.1499938964844,0.1750335693359375,-3777.422119140625,304.14697265625,0.9821484684944152,0.2532703280448913,0.2400551587343216,293.1816711425781,297.1499938964844,293.1499938964844,0.0038259583525359,-1442.87060546875,296.36688232421875,0.5671319365501404,0.050000000745058,0.2282872200012207,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,286.8520202636719,293.19989013671875,291.1436767578125,1.0,0.1904703080654144,0.8059582710266113,0.8059582710266113,1.0,1.0,-0.8906823992729187,0.3710546195507049,0.5196277499198914,0.1620092093944549,0.0,0.0,0.2369203120470047,24.546873092651367,25.0,0.8761193156242371,-5652.17138671875,77.30003356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269447058439254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676870286464691,0.1676913648843765,-4.327820079197409e-06,0.0,0.0001288327475776,0.0,0.0,6.749734401702881,0.0,0.0,0.0,0.2808722257614136,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842100530862808,-1996.8626708984373,304.14715576171875,0.8048183917999268,0.1405757218599319,0.1268990486860275,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671319365501404,0.050000000745058,0.0481256209313869,293.140625,297.1499938964844,293.1499938964844,0.0843512862920761,-1555.0836181640625,304.1479187011719,0.8051505088806152,0.140721246600151,0.0988184362649917,293.1234130859375,297.1499938964844,293.1499938964844,0.1750335693359375,-3777.422119140625,304.14697265625,0.9821484684944152,0.2532703280448913,0.2400551587343216,293.1816711425781,297.1499938964844,293.1499938964844,0.0038259583525359,-1442.87060546875,296.36688232421875,0.5671319365501404,0.050000000745058,0.2282872200012207,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,286.8520202636719,293.19989013671875,291.1436767578125,1.0,0.1904703080654144,0.8059582710266113,0.8059582710266113,1.0,1.0,-0.8906823992729187,0.3710546195507049,0.5196277499198914,0.1620092093944549,0.0,0.0,0.2369203120470047,24.546873092651367,25.0,0.8761193156242371,-5652.17138671875,77.30003356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269447058439254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676870286464691,0.1676913648843765,-4.327820079197409e-06,0.0,0.0001288327475776,0.0,0.0,6.749734401702881,0.0,0.0,0.0,0.2808722257614136,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847827717661857,-2007.485107421875,304.14715576171875,0.8065486550331116,0.1413342654705047,0.1275791078805923,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567347526550293,0.050000000745058,0.0481242761015892,293.1383972167969,297.1499938964844,293.1499938964844,0.0848588272929191,-1562.4189453125,304.14776611328125,0.8067175149917603,0.1414057463407516,0.0992896184325218,293.1231689453125,297.1499938964844,293.1499938964844,0.1756469756364822,-3787.964599609375,304.14697265625,0.9832248091697692,0.2539927363395691,0.2407348603010177,293.17828369140625,297.1499938964844,293.1499938964844,0.0038247231859713,-1442.3948974609375,296.3656311035156,0.567347526550293,0.050000000745058,0.2282808572053909,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,286.849609375,293.1986389160156,291.1441650390625,1.0,0.1906973123550415,0.8059114217758179,0.8059114217758179,1.0,1.0,-0.8928706049919128,0.3720407485961914,0.5208298563957214,0.1623863726854324,0.0,0.0,0.237668752670288,24.53483963012696,25.0,0.688101589679718,-5668.2978515625,77.66935729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,304.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273429840803146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681826561689376,0.1681869924068451,-4.328835075284587e-06,0.0,0.0001292369270231,0.0,0.0,6.772237777709961,0.0,0.0,0.0,0.2809613645076751,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847827717661857,-2007.485107421875,304.14715576171875,0.8065486550331116,0.1413342654705047,0.1275791078805923,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567347526550293,0.050000000745058,0.0481242761015892,293.1383972167969,297.1499938964844,293.1499938964844,0.0848588272929191,-1562.4189453125,304.14776611328125,0.8067175149917603,0.1414057463407516,0.0992896184325218,293.1231689453125,297.1499938964844,293.1499938964844,0.1756469756364822,-3787.964599609375,304.14697265625,0.9832248091697692,0.2539927363395691,0.2407348603010177,293.17828369140625,297.1499938964844,293.1499938964844,0.0038247231859713,-1442.3948974609375,296.3656311035156,0.567347526550293,0.050000000745058,0.2282808572053909,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,286.849609375,293.1986389160156,291.1441650390625,1.0,0.1906973123550415,0.8059114217758179,0.8059114217758179,1.0,1.0,-0.8928706049919128,0.3720407485961914,0.5208298563957214,0.1623863726854324,0.0,0.0,0.237668752670288,24.53483963012696,25.0,0.688101589679718,-5668.2978515625,77.66935729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,304.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273429840803146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681826561689376,0.1681869924068451,-4.328835075284587e-06,0.0,0.0001292369270231,0.0,0.0,6.772237777709961,0.0,0.0,0.0,0.2809613645076751,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.085355743765831,-2018.1229248046875,304.1471252441406,0.808243453502655,0.1420910805463791,0.1282576918601989,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675598382949829,0.050000000745058,0.0481229573488235,293.1363525390625,297.1499938964844,293.1499938964844,0.0853923037648201,-1570.135498046875,304.14764404296875,0.8083166480064392,0.1421214789152145,0.0997830629348754,293.1229553222656,297.1499938964844,293.1499938964844,0.1762654334306717,-3798.591064453125,304.1469421386719,0.9842846989631652,0.2547158598899841,0.2414152771234512,293.1748962402344,297.1499938964844,293.1499938964844,0.0038244454190135,-1442.2799072265625,296.3654479980469,0.5675598382949829,0.050000000745058,0.2282745987176895,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,286.8472595214844,293.1972961425781,291.1444091796875,1.0,0.1909297406673431,0.8058645725250244,0.8058645725250244,1.0,1.0,-0.895084798336029,0.3730323016643524,0.5220524668693542,0.1627851873636245,0.0,0.0,0.2383952736854553,24.524002075195312,25.0,0.3581193089485168,-5684.16552734375,78.0464859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276919692754745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686569154262542,0.1686612516641616,-4.329787770984694e-06,0.0,0.0001295911206398,0.0,0.0,6.793759346008301,0.0,0.0,0.0,0.281046450138092,4.0,0.0,1.0
