time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.085355743765831,-2018.1229248046875,304.1471252441406,0.808243453502655,0.1420910805463791,0.1282576918601989,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675598382949829,0.050000000745058,0.0481229573488235,293.1363525390625,297.1499938964844,293.1499938964844,0.0853923037648201,-1570.135498046875,304.14764404296875,0.8083166480064392,0.1421214789152145,0.0997830629348754,293.1229553222656,297.1499938964844,293.1499938964844,0.1762654334306717,-3798.591064453125,304.1469421386719,0.9842846989631652,0.2547158598899841,0.2414152771234512,293.1748962402344,297.1499938964844,293.1499938964844,0.0038244454190135,-1442.2799072265625,296.3654479980469,0.5675598382949829,0.050000000745058,0.2282745987176895,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,286.8472595214844,293.1972961425781,291.1444091796875,1.0,0.1909297406673431,0.8058645725250244,0.8058645725250244,1.0,1.0,-0.895084798336029,0.3730323016643524,0.5220524668693542,0.1627851873636245,0.0,0.0,0.2383952736854553,24.524002075195312,25.0,0.3581193089485168,-5684.16552734375,78.0464859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276919692754745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686569154262542,0.1686612516641616,-4.329787770984694e-06,0.0,0.0001295911206398,0.0,0.0,6.793759346008301,0.0,0.0,0.0,0.281046450138092,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856421887874603,-2023.44482421875,304.1471252441406,0.809077799320221,0.1424685567617416,0.1285962611436844,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676649808883667,0.050000000745058,0.0481223054230213,293.1353454589844,297.1499938964844,293.1499938964844,0.085667960345745,-1574.125244140625,304.1475524902344,0.8091263175010681,0.1424899697303772,0.1000374108552932,293.12286376953125,297.1499938964844,293.1499938964844,0.1765764355659485,-3803.93310546875,304.1469421386719,0.9848086833953856,0.255077451467514,0.2417556345462799,293.1731872558594,297.1499938964844,293.1499938964844,0.0038246603216975,-1442.355712890625,296.3657531738281,0.5676649808883667,0.050000000745058,0.2282714992761612,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,286.8460998535156,293.19659423828125,291.1444396972656,1.0,0.1910477727651596,0.8058411478996277,0.8058411478996277,1.0,1.0,-0.89620041847229,0.3735293447971344,0.5226710438728333,0.1629931330680847,0.0,0.0,0.2387619465589523,24.518993377685547,25.0,0.2015197128057479,-5692.10400390625,78.23771667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,304.9903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278507262468338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168894812464714,0.1688991338014602,-4.330257070250809e-06,0.0,0.0001297522248933,0.0,0.0,6.804548263549805,0.0,0.0,0.0,0.2810889780521393,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859283357858657,-2028.763427734375,304.1471252441406,0.8099038004875183,0.1428453475236892,0.1289342194795608,293.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677695870399475,0.050000000745058,0.0481216572225093,293.1343994140625,297.1499938964844,293.1499938964844,0.0859488546848297,-1578.19189453125,304.1474914550781,0.8099414706230164,0.1428649276494979,0.1002963259816169,293.1227722167969,297.1499938964844,293.1499938964844,0.1768881678581237,-3809.28662109375,304.1469421386719,0.985328733921051,0.2554390728473663,0.2420959621667862,293.1714782714844,297.1499938964844,293.1499938964844,0.0038251015357673,-1442.5155029296875,296.3663024902344,0.5677695870399475,0.050000000745058,0.228268414735794,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,286.8450012207031,293.1958312988281,291.1444396972656,1.0,0.1911668926477432,0.8058143258094788,0.8058143258094788,1.0,1.0,-0.8973207473754883,0.374026358127594,0.5232943892478943,0.1632067859172821,0.0,0.0,0.2391329556703567,24.51424217224121,25.0,0.0697027817368507,-5700.0576171875,78.43055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280009150505066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691354066133499,0.1691397428512573,-4.330728643253679e-06,0.0,0.0001299046562053,0.0,0.0,6.815459728240967,0.0,0.0,0.0,0.2811319231986999,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864992216229438,-2039.3795166015625,304.14715576171875,0.8115318417549133,0.1435962170362472,0.1296079009771347,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.567977249622345,0.050000000745058,0.0481203682720661,293.132568359375,297.1499938964844,293.1499938964844,0.0865261852741241,-1586.5537109375,304.1473693847656,0.8115889430046082,0.1436339914798736,0.1008279249072074,293.12261962890625,297.1499938964844,293.1499938964844,0.1775132864713668,-3820.016357421875,304.1469116210937,0.9863568544387816,0.2561618089675903,0.2427763491868972,293.1680908203125,297.1499938964844,293.1499938964844,0.0038266954943537,-1443.097900390625,296.3682861328125,0.567977249622345,0.050000000745058,0.2282623201608657,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,286.84283447265625,293.1942443847656,291.1443176269531,1.0,0.1914083063602447,0.8057606816291809,0.8057606816291809,1.0,1.0,-0.8995750546455383,0.3750202357769012,0.5245547890663147,0.1636534631252288,0.0,0.0,0.239893302321434,24.50552558898925,25.0,-0.1238859817385673,-5716.0,78.82097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282796412706375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696284115314483,0.1696327328681945,-4.331690433900803e-06,0.0,0.0001301875308854,0.0,0.0,6.837823390960693,0.0,0.0,0.0,0.2812199294567108,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864992216229438,-2039.3795166015625,304.14715576171875,0.8115318417549133,0.1435962170362472,0.1296079009771347,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.567977249622345,0.050000000745058,0.0481203682720661,293.132568359375,297.1499938964844,293.1499938964844,0.0865261852741241,-1586.5537109375,304.1473693847656,0.8115889430046082,0.1436339914798736,0.1008279249072074,293.12261962890625,297.1499938964844,293.1499938964844,0.1775132864713668,-3820.016357421875,304.1469116210937,0.9863568544387816,0.2561618089675903,0.2427763491868972,293.1680908203125,297.1499938964844,293.1499938964844,0.0038266954943537,-1443.097900390625,296.3682861328125,0.567977249622345,0.050000000745058,0.2282623201608657,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,286.84283447265625,293.1942443847656,291.1443176269531,1.0,0.1914083063602447,0.8057606816291809,0.8057606816291809,1.0,1.0,-0.8995750546455383,0.3750202357769012,0.5245547890663147,0.1636534631252288,0.0,0.0,0.239893302321434,24.50552558898925,25.0,-0.1238859817385673,-5716.0,78.82097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282796412706375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696284115314483,0.1696327328681945,-4.331690433900803e-06,0.0,0.0001301875308854,0.0,0.0,6.837823390960693,0.0,0.0,0.0,0.2812199294567108,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870674178004264,-2049.951416015625,304.14715576171875,0.813129723072052,0.144342765212059,0.1302779614925384,293.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681833028793335,0.050000000745058,0.048119094222784,293.1308288574219,297.1499938964844,293.1499938964844,0.0871212109923362,-1595.1759033203125,304.1472473144531,0.813254177570343,0.1444251388311386,0.10137540102005,293.1224670410156,297.1499938964844,293.1499938964844,0.1781393736600875,-3830.7548828125,304.1469116210937,0.9873691201210022,0.2568833529949188,0.2434557974338531,293.1647033691406,297.1499938964844,293.1499938964844,0.0038291737437248,-1444.004638671875,296.371337890625,0.5681833028793335,0.050000000745058,0.228256270289421,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,286.8407897949219,293.1924743652344,291.1441650390625,1.0,0.1916533559560775,0.8057070374488831,0.8057070374488831,1.0,1.0,-0.901843011379242,0.3760107159614563,0.5258322954177856,0.1641283333301544,0.0,0.0,0.2406816482543945,24.49779510498047,25.0,-0.2401558756828308,-5731.9716796875,79.21684265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285392045974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701401621103286,0.1701444834470749,-4.332685875851894e-06,0.0,0.0001304509496549,0.0,0.0,6.8610520362854,0.0,0.0,0.0,0.2813112735748291,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870674178004264,-2049.951416015625,304.14715576171875,0.813129723072052,0.144342765212059,0.1302779614925384,293.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681833028793335,0.050000000745058,0.048119094222784,293.1308288574219,297.1499938964844,293.1499938964844,0.0871212109923362,-1595.1759033203125,304.1472473144531,0.813254177570343,0.1444251388311386,0.10137540102005,293.1224670410156,297.1499938964844,293.1499938964844,0.1781393736600875,-3830.7548828125,304.1469116210937,0.9873691201210022,0.2568833529949188,0.2434557974338531,293.1647033691406,297.1499938964844,293.1499938964844,0.0038291737437248,-1444.004638671875,296.371337890625,0.5681833028793335,0.050000000745058,0.228256270289421,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,286.8407897949219,293.1924743652344,291.1441650390625,1.0,0.1916533559560775,0.8057070374488831,0.8057070374488831,1.0,1.0,-0.901843011379242,0.3760107159614563,0.5258322954177856,0.1641283333301544,0.0,0.0,0.2406816482543945,24.49779510498047,25.0,-0.2401558756828308,-5731.9716796875,79.21684265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285392045974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701401621103286,0.1701444834470749,-4.332685875851894e-06,0.0,0.0001304509496549,0.0,0.0,6.8610520362854,0.0,0.0,0.0,0.2813112735748291,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876318365335464,-2060.45751953125,304.14715576171875,0.8146985769271851,0.1450840383768081,0.1309434473514557,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683879852294922,0.050000000745058,0.0481178313493728,293.1292419433594,297.1499938964844,293.1499938964844,0.0877325013279914,-1604.0367431640625,304.14715576171875,0.8149357438087463,0.145236924290657,0.1019376963376998,293.12237548828125,297.1499938964844,293.1499938964844,0.1787651777267456,-3841.4794921875,304.1468811035156,0.9883651733398438,0.2576030790805816,0.2441336512565612,293.1612854003906,297.1499938964844,293.1499938964844,0.0038325700443238,-1445.245849609375,296.37554931640625,0.5683879852294922,0.050000000745058,0.2282502800226211,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,286.8388977050781,293.1905517578125,291.1439514160156,1.0,0.1919016987085342,0.8056477308273315,0.8056477308273315,1.0,1.0,-0.904121458530426,0.3769944608211517,0.5271269679069519,0.1646342575550079,0.0,0.0,0.2415004223585128,24.49106216430664,25.0,-0.2896429300308227,-5747.9345703125,79.61766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287889033555984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706734299659729,0.1706777662038803,-4.333724064053968e-06,0.0,0.0001307043712586,0.0,0.0,6.885280132293701,0.0,0.0,0.0,0.2814065814018249,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876318365335464,-2060.45751953125,304.14715576171875,0.8146985769271851,0.1450840383768081,0.1309434473514557,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683879852294922,0.050000000745058,0.0481178313493728,293.1292419433594,297.1499938964844,293.1499938964844,0.0877325013279914,-1604.0367431640625,304.14715576171875,0.8149357438087463,0.145236924290657,0.1019376963376998,293.12237548828125,297.1499938964844,293.1499938964844,0.1787651777267456,-3841.4794921875,304.1468811035156,0.9883651733398438,0.2576030790805816,0.2441336512565612,293.1612854003906,297.1499938964844,293.1499938964844,0.0038325700443238,-1445.245849609375,296.37554931640625,0.5683879852294922,0.050000000745058,0.2282502800226211,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,286.8388977050781,293.1905517578125,291.1439514160156,1.0,0.1919016987085342,0.8056477308273315,0.8056477308273315,1.0,1.0,-0.904121458530426,0.3769944608211517,0.5271269679069519,0.1646342575550079,0.0,0.0,0.2415004223585128,24.49106216430664,25.0,-0.2896429300308227,-5747.9345703125,79.61766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287889033555984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706734299659729,0.1706777662038803,-4.333724064053968e-06,0.0,0.0001307043712586,0.0,0.0,6.885280132293701,0.0,0.0,0.0,0.2814065814018249,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881915837526321,-2070.880126953125,304.1471862792969,0.8162397146224976,0.145819142460823,0.1316035538911819,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685915946960449,0.050000000745058,0.0481165759265422,293.12774658203125,297.1499938964844,293.1499938964844,0.0883584395051002,-1613.1121826171875,304.1470642089844,0.8166322708129883,0.1460675001144409,0.1025135219097137,293.1222839355469,297.1499938964844,293.1499938964844,0.1793897002935409,-3852.173095703125,304.1468811035156,0.9893450736999512,0.2583204209804535,0.2448093742132187,293.15789794921875,297.1499938964844,293.1499938964844,0.0038369058165699,-1446.8271484375,296.3810119628906,0.5685915946960449,0.050000000745058,0.2282443195581436,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,286.8371887207031,293.1884765625,291.14373779296875,1.0,0.1921529322862625,0.8055883646011353,0.8055883646011353,1.0,1.0,-0.906407117843628,0.3779689967632293,0.528438150882721,0.1651749163866043,0.0,0.0,0.2423486858606338,24.485315322875977,25.0,-0.2952018678188324,-5763.84423828125,80.02285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290379464626312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712282001972198,0.1712325364351272,-4.334808181738481e-06,0.0,0.0001309571089223,0.0,0.0,6.910512924194336,0.0,0.0,0.0,0.2815058827400207,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881915837526321,-2070.880126953125,304.1471862792969,0.8162397146224976,0.145819142460823,0.1316035538911819,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685915946960449,0.050000000745058,0.0481165759265422,293.12774658203125,297.1499938964844,293.1499938964844,0.0883584395051002,-1613.1121826171875,304.1470642089844,0.8166322708129883,0.1460675001144409,0.1025135219097137,293.1222839355469,297.1499938964844,293.1499938964844,0.1793897002935409,-3852.173095703125,304.1468811035156,0.9893450736999512,0.2583204209804535,0.2448093742132187,293.15789794921875,297.1499938964844,293.1499938964844,0.0038369058165699,-1446.8271484375,296.3810119628906,0.5685915946960449,0.050000000745058,0.2282443195581436,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,286.8371887207031,293.1884765625,291.14373779296875,1.0,0.1921529322862625,0.8055883646011353,0.8055883646011353,1.0,1.0,-0.906407117843628,0.3779689967632293,0.528438150882721,0.1651749163866043,0.0,0.0,0.2423486858606338,24.485315322875977,25.0,-0.2952018678188324,-5763.84423828125,80.02285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290379464626312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712282001972198,0.1712325364351272,-4.334808181738481e-06,0.0,0.0001309571089223,0.0,0.0,6.910512924194336,0.0,0.0,0.0,0.2815058827400207,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884694829583168,-2076.0556640625,304.1471862792969,0.8170004487037659,0.1461840569972992,0.1319313645362854,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686931610107422,0.050000000745058,0.0481159500777721,293.1270446777344,297.1499938964844,293.1499938964844,0.0886762142181396,-1617.7203369140625,304.1470031738281,0.8174852728843689,0.1464889198541641,0.10280591994524,293.12225341796875,297.1499938964844,293.1499938964844,0.1797012090682983,-3857.50341796875,304.1468811035156,0.9898290634155272,0.258677989244461,0.2451462596654892,293.1561889648437,297.1499938964844,293.1499938964844,0.0038394182920455,-1447.7421875,296.3842163085937,0.5686931610107422,0.050000000745058,0.228241354227066,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,286.8363952636719,293.1873474121094,291.1436462402344,1.0,0.1922794729471206,0.8055587410926819,0.8055587410926819,1.0,1.0,-0.9075515270233154,0.3784518539905548,0.529099702835083,0.1654592752456665,0.0,0.0,0.2427826821804046,24.48279571533203,25.0,-0.285260796546936,-5771.76806640625,80.22687530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0803527832031,305.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291647553443908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715130656957626,0.17151740193367,-4.3353666114853695e-06,0.0,0.0001310858060605,0.0,0.0,6.92348051071167,0.0,0.0,0.0,0.2815569341182709,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887459740042686,-2081.205322265625,304.1471862792969,0.817754864692688,0.146547257900238,0.1322575956583023,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687946677207947,0.050000000745058,0.048115324229002,293.1263427734375,297.1499938964844,293.1499938964844,0.0889967381954193,-1622.36865234375,304.14697265625,0.8183408379554749,0.1469140201807022,0.103100910782814,293.1222229003906,297.1499938964844,293.1499938964844,0.1800120919942855,-3862.820556640625,304.1468811035156,0.9903091192245485,0.2590348124504089,0.2454824298620224,293.15447998046875,297.1499938964844,293.1499938964844,0.0038421559147536,-1448.7381591796875,296.3876953125,0.5687946677207947,0.050000000745058,0.2282383888959884,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,286.8356628417969,293.1861877441406,291.1435546875,1.0,0.1924065351486206,0.8055247664451599,0.8055247664451599,1.0,1.0,-0.9086962938308716,0.3789310157299042,0.5297653079032898,0.1657528132200241,0.0,0.0,0.2432219833135604,24.48050308227539,25.0,-0.2671363055706024,-5779.66552734375,80.43169403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,305.040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292940825223922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718021929264068,0.1718065291643142,-4.335934590926627e-06,0.0,0.0001312170643359,0.0,0.0,6.936651229858398,0.0,0.0,0.0,0.2816087901592254,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892945230007171,-2091.4228515625,304.147216796875,0.8192456960678101,0.1472678482532501,0.1329051405191421,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689977407455444,0.050000000745058,0.048114076256752,293.1250915527344,297.1499938964844,293.1499938964844,0.0896447524428367,-1631.7666015625,304.1469116210937,0.82005774974823,0.1477731019258499,0.1036975234746933,293.1221923828125,297.1499938964844,293.1499938964844,0.1806316673755645,-3873.409912109375,304.1468811035156,0.9912575483322144,0.2597457766532898,0.2461524456739425,293.1510925292969,297.1499938964844,293.1499938964844,0.003848266787827,-1450.9580078125,296.3955078125,0.5689977407455444,0.050000000745058,0.2282324731349945,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,286.8343505859375,293.1837463378906,291.1434020996094,1.0,0.1926619410514831,0.8054569363594055,0.8054569363594055,1.0,1.0,-0.9109851121902466,0.3798780739307403,0.5311070084571838,0.1663690358400344,0.0,0.0,0.2441122382879257,24.4765567779541,25.0,-0.2116502672433853,-5795.36767578125,80.84339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295619308948516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723906099796295,0.1723949462175369,-4.337096015660791e-06,0.0,0.0001314888795604,0.0,0.0,6.963481903076172,0.0,0.0,0.0,0.281714528799057,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892945230007171,-2091.4228515625,304.147216796875,0.8192456960678101,0.1472678482532501,0.1329051405191421,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689977407455444,0.050000000745058,0.048114076256752,293.1250915527344,297.1499938964844,293.1499938964844,0.0896447524428367,-1631.7666015625,304.1469116210937,0.82005774974823,0.1477731019258499,0.1036975234746933,293.1221923828125,297.1499938964844,293.1499938964844,0.1806316673755645,-3873.409912109375,304.1468811035156,0.9912575483322144,0.2597457766532898,0.2461524456739425,293.1510925292969,297.1499938964844,293.1499938964844,0.003848266787827,-1450.9580078125,296.3955078125,0.5689977407455444,0.050000000745058,0.2282324731349945,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,286.8343505859375,293.1837463378906,291.1434020996094,1.0,0.1926619410514831,0.8054569363594055,0.8054569363594055,1.0,1.0,-0.9109851121902466,0.3798780739307403,0.5311070084571838,0.1663690358400344,0.0,0.0,0.2441122382879257,24.4765567779541,25.0,-0.2116502672433853,-5795.36767578125,80.84339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295619308948516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723906099796295,0.1723949462175369,-4.337096015660791e-06,0.0,0.0001314888795604,0.0,0.0,6.963481903076172,0.0,0.0,0.0,0.281714528799057,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898359939455986,-2101.509033203125,304.1472473144531,0.8207107782363892,0.1479795128107071,0.1335448175668716,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692001581192017,0.050000000745058,0.0481128357350826,293.1239013671875,297.1499938964844,293.1499938964844,0.0903013050556182,-1641.2884521484375,304.1468505859375,0.8217816352844238,0.1486433744430542,0.1043023318052291,293.1221923828125,297.1499938964844,293.1499938964844,0.1812473535537719,-3883.923095703125,304.1469116210937,0.9921889901161194,0.2604524195194244,0.2468185126781463,293.1476745605469,297.1499938964844,293.1499938964844,0.0038553003687411,-1453.5081787109375,296.4045715332031,0.5692001581192017,0.050000000745058,0.2282265722751617,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,286.833251953125,293.1810607910156,291.143310546875,1.0,0.1929188370704651,0.8053890466690063,0.8053890466690063,1.0,1.0,-0.9132696390151978,0.3808082640171051,0.5324613451957703,0.1670246124267578,0.0,0.0,0.2450131326913833,24.47355842590332,25.0,-0.1444963067770004,-5810.90673828125,81.2573471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298455893993377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172989472746849,0.1729938089847564,-4.33828563473071e-06,0.0,0.0001317767600994,0.0,0.0,6.990828514099121,0.0,0.0,0.0,0.2818223834037781,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898359939455986,-2101.509033203125,304.1472473144531,0.8207107782363892,0.1479795128107071,0.1335448175668716,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692001581192017,0.050000000745058,0.0481128357350826,293.1239013671875,297.1499938964844,293.1499938964844,0.0903013050556182,-1641.2884521484375,304.1468505859375,0.8217816352844238,0.1486433744430542,0.1043023318052291,293.1221923828125,297.1499938964844,293.1499938964844,0.1812473535537719,-3883.923095703125,304.1469116210937,0.9921889901161194,0.2604524195194244,0.2468185126781463,293.1476745605469,297.1499938964844,293.1499938964844,0.0038553003687411,-1453.5081787109375,296.4045715332031,0.5692001581192017,0.050000000745058,0.2282265722751617,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,286.833251953125,293.1810607910156,291.143310546875,1.0,0.1929188370704651,0.8053890466690063,0.8053890466690063,1.0,1.0,-0.9132696390151978,0.3808082640171051,0.5324613451957703,0.1670246124267578,0.0,0.0,0.2450131326913833,24.47355842590332,25.0,-0.1444963067770004,-5810.90673828125,81.2573471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298455893993377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172989472746849,0.1729938089847564,-4.33828563473071e-06,0.0,0.0001317767600994,0.0,0.0,6.990828514099121,0.0,0.0,0.0,0.2818223834037781,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903701409697532,-2111.458740234375,304.14727783203125,0.8221514225006104,0.1486818045377731,0.1341762989759445,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694021582603455,0.050000000745058,0.0481115952134132,293.1228332519531,297.1499938964844,293.1499938964844,0.090964525938034,-1650.906005859375,304.14678955078125,0.823509931564331,0.149522379040718,0.1049135625362396,293.1221923828125,297.1499938964844,293.1499938964844,0.1818587481975555,-3894.353271484375,304.1469116210937,0.9931035041809082,0.2611541450023651,0.2474801689386367,293.1442565917969,297.1499938964844,293.1499938964844,0.0038632215000689,-1456.3756103515625,296.41485595703125,0.5694021582603455,0.050000000745058,0.2282207012176513,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,286.8323669433594,293.1781616210937,291.14324951171875,1.0,0.1931767165660858,0.8053179979324341,0.8053179979324341,1.0,1.0,-0.9155467748641968,0.3817202448844909,0.5338265299797058,0.1677181273698806,0.0,0.0,0.2459174990653991,24.471435546875,25.0,-0.070410281419754,-5826.27490234375,81.67291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.130145862698555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735939979553222,0.1735983341932296,-4.339493898442015e-06,0.0,0.0001320815063081,0.0,0.0,7.018471717834473,0.0,0.0,0.0,0.2819315195083618,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903701409697532,-2111.458740234375,304.14727783203125,0.8221514225006104,0.1486818045377731,0.1341762989759445,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694021582603455,0.050000000745058,0.0481115952134132,293.1228332519531,297.1499938964844,293.1499938964844,0.090964525938034,-1650.906005859375,304.14678955078125,0.823509931564331,0.149522379040718,0.1049135625362396,293.1221923828125,297.1499938964844,293.1499938964844,0.1818587481975555,-3894.353271484375,304.1469116210937,0.9931035041809082,0.2611541450023651,0.2474801689386367,293.1442565917969,297.1499938964844,293.1499938964844,0.0038632215000689,-1456.3756103515625,296.41485595703125,0.5694021582603455,0.050000000745058,0.2282207012176513,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,286.8323669433594,293.1781616210937,291.14324951171875,1.0,0.1931767165660858,0.8053179979324341,0.8053179979324341,1.0,1.0,-0.9155467748641968,0.3817202448844909,0.5338265299797058,0.1677181273698806,0.0,0.0,0.2459174990653991,24.471435546875,25.0,-0.070410281419754,-5826.27490234375,81.67291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.130145862698555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735939979553222,0.1735983341932296,-4.339493898442015e-06,0.0,0.0001320815063081,0.0,0.0,7.018471717834473,0.0,0.0,0.0,0.2819315195083618,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908962711691856,-2121.25830078125,304.1473083496094,0.8235674500465393,0.1493739187717437,0.1347987502813339,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569603681564331,0.050000000745058,0.0481103621423244,293.12176513671875,297.1499938964844,293.1499938964844,0.0916405394673347,-1660.708740234375,304.146728515625,0.8252584934234619,0.1504251509904861,0.105537049472332,293.1222839355469,297.1499938964844,293.1499938964844,0.1824595928192138,-3904.591552734375,304.1469421386719,0.9939939975738524,0.2618391513824463,0.2481303811073303,293.1408386230469,297.1499938964844,293.1499938964844,0.0038720502052456,-1459.5667724609375,296.42633056640625,0.569603681564331,0.050000000745058,0.2282148450613021,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,286.8316345214844,293.175048828125,291.14324951171875,1.0,0.1934352219104766,0.8052469491958618,0.8052469491958618,1.0,1.0,-0.917814075946808,0.3826139569282532,0.5352001190185547,0.1684472411870956,0.0,0.0,0.2468183785676956,24.47014045715332,25.0,-0.0008465860737487,-5841.462890625,82.08953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1304627805948257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741994619369506,0.1742038130760193,-4.34071216659504e-06,0.0,0.0001324031472904,0.0,0.0,7.046197891235352,0.0,0.0,0.0,0.2820411026477813,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908962711691856,-2121.25830078125,304.1473083496094,0.8235674500465393,0.1493739187717437,0.1347987502813339,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569603681564331,0.050000000745058,0.0481103621423244,293.12176513671875,297.1499938964844,293.1499938964844,0.0916405394673347,-1660.708740234375,304.146728515625,0.8252584934234619,0.1504251509904861,0.105537049472332,293.1222839355469,297.1499938964844,293.1499938964844,0.1824595928192138,-3904.591552734375,304.1469421386719,0.9939939975738524,0.2618391513824463,0.2481303811073303,293.1408386230469,297.1499938964844,293.1499938964844,0.0038720502052456,-1459.5667724609375,296.42633056640625,0.569603681564331,0.050000000745058,0.2282148450613021,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,286.8316345214844,293.175048828125,291.14324951171875,1.0,0.1934352219104766,0.8052469491958618,0.8052469491958618,1.0,1.0,-0.917814075946808,0.3826139569282532,0.5352001190185547,0.1684472411870956,0.0,0.0,0.2468183785676956,24.47014045715332,25.0,-0.0008465860737487,-5841.462890625,82.08953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1304627805948257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741994619369506,0.1742038130760193,-4.34071216659504e-06,0.0,0.0001324031472904,0.0,0.0,7.046197891235352,0.0,0.0,0.0,0.2820411026477813,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911568328738212,-2126.111083984375,304.1473083496094,0.8242677450180054,0.1497182846069336,0.1351071447134018,293.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697042346000671,0.050000000745058,0.0481097474694252,293.1212463378906,297.1499938964844,293.1499938964844,0.0919872969388961,-1665.737060546875,304.1466979980469,0.8261496424674988,0.150885671377182,0.1058570444583892,293.12237548828125,297.1499938964844,293.1499938964844,0.1827520877122879,-3909.570068359375,304.14697265625,0.9944259524345398,0.2621727287769317,0.2484466582536697,293.1391296386719,297.1499938964844,293.1499938964844,0.0038768197409808,-1461.2891845703125,296.4325561523437,0.5697042346000671,0.050000000745058,0.2282119393348693,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,286.8313293457031,293.1733703613281,291.1432800292969,1.0,0.1935646086931228,0.8052114248275757,0.8052114248275757,1.0,1.0,-0.9189436435699464,0.3830542266368866,0.5358893871307373,0.1688239574432373,0.0,0.0,0.2472660094499588,24.46976852416992,25.0,0.0271638873964548,-5848.9931640625,82.29812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306272745132446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745013445615768,0.1745056807994842,-4.341321528045228e-06,0.0,0.00013257007231,0.0,0.0,7.0600361824035645,0.0,0.0,0.0,0.2820958197116852,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914216116070747,-2131.0439453125,304.1473388671875,0.8249772787094116,0.1500749886035919,0.1354208439588546,293.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698052644729614,0.050000000745058,0.0481091327965259,293.1208190917969,297.1499938964844,293.1499938964844,0.0923309326171875,-1670.7181396484375,304.14666748046875,0.8270320892333984,0.151333600282669,0.1061739772558212,293.1224670410156,297.1499938964844,293.1499938964844,0.1830411404371261,-3914.48779296875,304.1470031738281,0.9948518872261048,0.2625032365322113,0.2487591803073883,293.1374206542969,297.1499938964844,293.1499938964844,0.0038818086031824,-1463.0899658203125,296.4390869140625,0.5698052644729614,0.050000000745058,0.2282090038061142,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,286.8310241699219,293.171630859375,291.143310546875,1.0,0.1936940252780914,0.8051725625991821,0.8051725625991821,1.0,1.0,-0.9200713634490968,0.3834905624389648,0.5365808010101318,0.1692079305648803,0.0,0.0,0.2477113753557205,24.46950340270996,25.0,0.0531577877700328,-5856.48974609375,82.5069351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,305.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307950615882873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748023629188537,0.1748067140579223,-4.341930889495416e-06,0.0,0.000132740358822,0.0,0.0,7.073843955993652,0.0,0.0,0.0,0.2821504473686218,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.091972179710865,-2141.304443359375,304.1473083496094,0.8264408707618713,0.1508091688156128,0.1360739022493362,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.570006787776947,0.050000000745058,0.0481078997254371,293.1202392578125,297.1499938964844,293.1499938964844,0.0929909124970436,-1680.277587890625,304.1466979980469,0.8287298083305359,0.1521953493356704,0.1067819595336914,293.1226806640625,297.1499938964844,293.1499938964844,0.1836123764514923,-3924.201171875,304.14703369140625,0.995688021183014,0.2631576061248779,0.2493768632411956,293.1340026855469,297.1499938964844,293.1499938964844,0.0038924913387745,-1466.9432373046875,296.4530334472656,0.570006787776947,0.050000000745058,0.2282031774520874,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,286.8304138183594,293.1678466796875,291.14337158203125,1.0,0.1939528733491897,0.805094838142395,0.805094838142395,1.0,1.0,-0.9223178029060364,0.384351521730423,0.5379663109779358,0.1699952036142349,0.0,0.0,0.2485936731100082,24.469444274902344,25.0,0.0786913782358169,-5871.3984375,82.92479705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311398297548294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754004061222076,0.1754047572612762,-4.343144610174932e-06,0.0,0.0001330902596237,0.0,0.0,7.101302146911621,0.0,0.0,0.0,0.2822591066360473,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.091972179710865,-2141.304443359375,304.1473083496094,0.8264408707618713,0.1508091688156128,0.1360739022493362,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.570006787776947,0.050000000745058,0.0481078997254371,293.1202392578125,297.1499938964844,293.1499938964844,0.0929909124970436,-1680.277587890625,304.1466979980469,0.8287298083305359,0.1521953493356704,0.1067819595336914,293.1226806640625,297.1499938964844,293.1499938964844,0.1836123764514923,-3924.201171875,304.14703369140625,0.995688021183014,0.2631576061248779,0.2493768632411956,293.1340026855469,297.1499938964844,293.1499938964844,0.0038924913387745,-1466.9432373046875,296.4530334472656,0.570006787776947,0.050000000745058,0.2282031774520874,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,286.8304138183594,293.1678466796875,291.14337158203125,1.0,0.1939528733491897,0.805094838142395,0.805094838142395,1.0,1.0,-0.9223178029060364,0.384351521730423,0.5379663109779358,0.1699952036142349,0.0,0.0,0.2485936731100082,24.469444274902344,25.0,0.0786913782358169,-5871.3984375,82.92479705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311398297548294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754004061222076,0.1754047572612762,-4.343144610174932e-06,0.0,0.0001330902596237,0.0,0.0,7.101302146911621,0.0,0.0,0.0,0.2822591066360473,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925044789910316,-2151.2216796875,304.1473083496094,0.8278315663337708,0.1514885425567627,0.1367023587226867,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701886415481567,0.050000000745058,0.0481067933142185,293.11981201171875,297.1499938964844,293.1499938964844,0.0936327651143074,-1689.5728759765625,304.146728515625,0.8303555846214294,0.1530367583036422,0.1073711812496185,293.1228942871094,297.1499938964844,293.1499938964844,0.1841815114021301,-3933.882080078125,304.1470642089844,0.9964866042137146,0.2638063132762909,0.2499885708093643,293.13055419921875,297.1499938964844,293.1499938964844,0.0039040844421833,-1471.1357421875,296.468017578125,0.5701886415481567,0.050000000745058,0.2281979173421859,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,286.8280639648437,293.1607666015625,291.1431579589844,1.0,0.1942104548215866,0.8050171136856079,0.8050171136856079,1.0,1.0,-0.924505889415741,0.3851773738861084,0.5393285155296326,0.1707960814237594,0.0,0.0,0.249505415558815,24.472389221191406,25.0,-0.2896589636802673,-5886.77294921875,83.3380355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.1314945816993713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760074943304062,0.1760118454694748,-4.3443596950965e-06,0.0,0.0001334502740064,0.0,0.0,7.129175662994385,0.0,0.0,0.0,0.2823693752288818,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925044789910316,-2151.2216796875,304.1473083496094,0.8278315663337708,0.1514885425567627,0.1367023587226867,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701886415481567,0.050000000745058,0.0481067933142185,293.11981201171875,297.1499938964844,293.1499938964844,0.0936327651143074,-1689.5728759765625,304.146728515625,0.8303555846214294,0.1530367583036422,0.1073711812496185,293.1228942871094,297.1499938964844,293.1499938964844,0.1841815114021301,-3933.882080078125,304.1470642089844,0.9964866042137146,0.2638063132762909,0.2499885708093643,293.13055419921875,297.1499938964844,293.1499938964844,0.0039040844421833,-1471.1357421875,296.468017578125,0.5701886415481567,0.050000000745058,0.2281979173421859,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,286.8280639648437,293.1607666015625,291.1431579589844,1.0,0.1942104548215866,0.8050171136856079,0.8050171136856079,1.0,1.0,-0.924505889415741,0.3851773738861084,0.5393285155296326,0.1707960814237594,0.0,0.0,0.249505415558815,24.472389221191406,25.0,-0.2896589636802673,-5886.77294921875,83.3380355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.1314945816993713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760074943304062,0.1760118454694748,-4.3443596950965e-06,0.0,0.0001334502740064,0.0,0.0,7.129175662994385,0.0,0.0,0.0,0.2823693752288818,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929806679487228,-2160.084228515625,304.1474304199219,0.8292030096054077,0.1521031260490417,0.137262612581253,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.570468544960022,0.050000000745058,0.0481050945818424,293.1158752441406,297.1499938964844,293.1499938964844,0.0945311859250068,-1702.6357421875,304.1462707519531,0.8326754570007324,0.1545759588479995,0.1082042753696441,293.12310791015625,297.1499938964844,293.1499938964844,0.1847465634346008,-3943.491943359375,304.1471252441406,0.9973756074905396,0.2644505500793457,0.2505953013896942,293.1271057128906,297.1499938964844,293.1499938964844,0.0039166440255939,-1475.6763916015625,296.4842224121094,0.570468544960022,0.050000000745058,0.2281898707151413,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,286.8257751464844,293.15380859375,291.1429138183594,1.0,0.1944703310728073,0.8049357533454895,0.8049357533454895,1.0,1.0,-0.92689448595047,0.3860901594161987,0.5408042669296265,0.1716437637805938,0.0,0.0,0.2504635155200958,24.462831497192383,25.0,-0.4000051915645599,-5903.267578125,83.77078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318598240613937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766547113656997,0.1766590625047683,-4.345643901615404e-06,0.0,0.0001338209694949,0.0,0.0,7.158905029296875,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929806679487228,-2160.084228515625,304.1474304199219,0.8292030096054077,0.1521031260490417,0.137262612581253,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.570468544960022,0.050000000745058,0.0481050945818424,293.1158752441406,297.1499938964844,293.1499938964844,0.0945311859250068,-1702.6357421875,304.1462707519531,0.8326754570007324,0.1545759588479995,0.1082042753696441,293.12310791015625,297.1499938964844,293.1499938964844,0.1847465634346008,-3943.491943359375,304.1471252441406,0.9973756074905396,0.2644505500793457,0.2505953013896942,293.1271057128906,297.1499938964844,293.1499938964844,0.0039166440255939,-1475.6763916015625,296.4842224121094,0.570468544960022,0.050000000745058,0.2281898707151413,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,286.8257751464844,293.15380859375,291.1429138183594,1.0,0.1944703310728073,0.8049357533454895,0.8049357533454895,1.0,1.0,-0.92689448595047,0.3860901594161987,0.5408042669296265,0.1716437637805938,0.0,0.0,0.2504635155200958,24.462831497192383,25.0,-0.4000051915645599,-5903.267578125,83.77078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318598240613937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766547113656997,0.1766590625047683,-4.345643901615404e-06,0.0,0.0001338209694949,0.0,0.0,7.158905029296875,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.093442790210247,-2168.701416015625,304.1474914550781,0.8310039639472961,0.1526949107646942,0.1377939283847808,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711725950241089,0.050000000745058,0.0481008663773536,293.10369873046875,297.1499938964844,293.1499938964844,0.0967335775494575,-1734.7467041015625,304.143798828125,0.8383917808532715,0.1579048037528991,0.110254168510437,293.1231689453125,297.1499938964844,293.1499938964844,0.1850932091474533,-3949.2724609375,304.14752197265625,0.998436152935028,0.2651189863681793,0.2509238123893738,293.12359619140625,297.1499938964844,293.1499938964844,0.0039301374927163,-1480.6171875,296.5010986328125,0.5711725950241089,0.050000000745058,0.2281697988510131,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,286.822998046875,293.1474609375,291.14129638671875,1.0,0.1947629153728485,0.8048543930053711,0.8048543930053711,1.0,1.0,-0.9303622841835022,0.387492686510086,0.5428696274757385,0.1726860553026199,0.0,0.0,0.2516556680202484,24.40049171447754,25.0,-2.1519429683685303,-5923.82373046875,84.32498931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.1322417855262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774006932973861,0.1774050444364547,-4.347031335782958e-06,0.0,0.0001342086034128,0.0,0.0,7.193060398101807,0.0,0.0,0.0,0.2826211154460907,4.0,0.0,1.0
