time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758040,293.122802734375,297.1499938964844,293.1499938964844,0.093442790210247,-2168.701416015625,304.1474914550781,0.8310039639472961,0.1526949107646942,0.1377939283847808,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711725950241089,0.050000000745058,0.0481008663773536,293.10369873046875,297.1499938964844,293.1499938964844,0.0967335775494575,-1734.7467041015625,304.143798828125,0.8383917808532715,0.1579048037528991,0.110254168510437,293.1231689453125,297.1499938964844,293.1499938964844,0.1850932091474533,-3949.2724609375,304.14752197265625,0.998436152935028,0.2651189863681793,0.2509238123893738,293.12359619140625,297.1499938964844,293.1499938964844,0.0039301374927163,-1480.6171875,296.5010986328125,0.5711725950241089,0.050000000745058,0.2281697988510131,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,286.822998046875,293.1474609375,291.14129638671875,1.0,0.1947629153728485,0.8048543930053711,0.8048543930053711,1.0,1.0,-0.9303622841835022,0.387492686510086,0.5428696274757385,0.1726860553026199,0.0,0.0,0.2516556680202484,24.40049171447754,25.0,-2.1519429683685303,-5923.82373046875,84.32498931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.1322417855262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774006932973861,0.1774050444364547,-4.347031335782958e-06,0.0,0.0001342086034128,0.0,0.0,7.193060398101807,0.0,0.0,0.0,0.2826211154460907,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936724618077278,-2172.987548828125,304.1475524902344,0.8318185806274414,0.1529865562915802,0.1380551308393478,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.571456253528595,0.050000000745058,0.0480991676449775,293.0964660644531,297.1499938964844,293.1499938964844,0.0981779992580413,-1755.745361328125,304.142333984375,0.8419197201728821,0.1599146127700805,0.1115928590297699,293.1227722167969,297.1499938964844,293.1499938964844,0.1849379390478134,-3946.49609375,304.14825439453125,0.9985376000404358,0.2655361294746399,0.2507157623767853,293.1217956542969,297.1499938964844,293.1499938964844,0.0039375377818942,-1483.33642578125,296.5099182128906,0.571456253528595,0.050000000745058,0.2281617373228073,291.1405334472656,291.1499938964844,273.1499938964844,270.62335205078125,286.8216247558594,293.1441955566406,291.14031982421875,1.0,0.1949172616004943,0.8048137426376343,0.8048137426376343,1.0,1.0,-0.9320161938667296,0.388155072927475,0.5438610911369324,0.1732006967067718,0.0,0.0,0.2523947358131408,24.379240036010746,25.0,-2.246156692504883,-5935.625,84.60447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.037109375,18000.0,0.0,0.0,0.1324449330568313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778790056705474,0.1778833419084549,-4.34788353231852e-06,0.0,0.0001344147749477,0.0,0.0,7.214921474456787,0.0,0.0,0.0,0.2827062010765075,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938970893621444,-2177.171630859375,304.1475830078125,0.832568347454071,0.1532760113477707,0.1383146047592163,293.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.571685791015625,0.050000000745058,0.0480977930128574,293.089111328125,297.1499938964844,293.1499938964844,0.099735751748085,-1778.3123779296875,304.1408996582031,0.8456316590309143,0.162038654088974,0.1130346134305,293.12188720703125,297.1499938964844,293.1499938964844,0.1846130937337875,-3940.75390625,304.149169921875,0.9984059929847716,0.2660549581050873,0.2503223419189453,293.1199645996094,297.1499938964844,293.1499938964844,0.003945224918425,-1486.1328125,296.5194091796875,0.571685791015625,0.050000000745058,0.2281552255153656,291.1399230957031,291.1499938964844,273.1499938964844,270.6231994628906,286.8204040527344,293.14093017578125,291.1398620605469,1.0,0.1950739920139312,0.8047652244567871,0.8047652244567871,1.0,1.0,-0.933577299118042,0.3887738883495331,0.5448033809661865,0.1737012267112732,0.0,0.0,0.2531314194202423,24.365352630615234,25.0,-1.6493922472000122,-5947.5810546875,84.8782730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.72265625,18000.0,0.0,0.0,0.1326588243246078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783855557441711,0.1783899068832397,-4.348849415691802e-06,0.0,0.0001346318458672,0.0,0.0,7.238194942474365,0.0,0.0,0.0,0.2827971279621124,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943340361118316,-2185.294921875,304.14764404296875,0.8340174555778503,0.1538482457399368,0.138827845454216,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5721095204353333,0.050000000745058,0.0480952635407447,293.0749206542969,297.1499938964844,293.1499938964844,0.1030462607741355,-1825.9735107421875,304.138427734375,0.8534209132194519,0.1664641946554184,0.1160840839147567,293.1186828613281,297.1499938964844,293.1499938964844,0.1837700009346008,-3926.014404296875,304.1508178710937,0.9979261755943298,0.2674165070056915,0.2493511736392974,293.1161804199219,297.1499938964844,293.1499938964844,0.0039613847620785,-1491.9521484375,296.54022216796875,0.5721095204353333,0.050000000745058,0.2281432151794433,291.13970947265625,291.1499938964844,273.1499938964844,270.6228332519531,286.8179626464844,293.1343688964844,291.1397399902344,1.0,0.1953943222761154,0.8046681880950928,0.8046681880950928,1.0,1.0,-0.9366698861122132,0.3899972140789032,0.5466727018356323,0.1747009307146072,0.0,0.0,0.254523903131485,24.34295463562012,25.0,-0.514259934425354,-5970.5390625,85.43107604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04901123046875,305.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7421875,18000.0,0.0,0.0,0.1331181973218917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793628484010696,0.1793671995401382,-4.350860763224773e-06,0.0,0.0001350980455754,0.0,0.0,7.283389091491699,0.0,0.0,0.0,0.2829760015010834,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943340361118316,-2185.294921875,304.14764404296875,0.8340174555778503,0.1538482457399368,0.138827845454216,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5721095204353333,0.050000000745058,0.0480952635407447,293.0749206542969,297.1499938964844,293.1499938964844,0.1030462607741355,-1825.9735107421875,304.138427734375,0.8534209132194519,0.1664641946554184,0.1160840839147567,293.1186828613281,297.1499938964844,293.1499938964844,0.1837700009346008,-3926.014404296875,304.1508178710937,0.9979261755943298,0.2674165070056915,0.2493511736392974,293.1161804199219,297.1499938964844,293.1499938964844,0.0039613847620785,-1491.9521484375,296.54022216796875,0.5721095204353333,0.050000000745058,0.2281432151794433,291.13970947265625,291.1499938964844,273.1499938964844,270.6228332519531,286.8179626464844,293.1343688964844,291.1397399902344,1.0,0.1953943222761154,0.8046681880950928,0.8046681880950928,1.0,1.0,-0.9366698861122132,0.3899972140789032,0.5466727018356323,0.1747009307146072,0.0,0.0,0.254523903131485,24.34295463562012,25.0,-0.514259934425354,-5970.5390625,85.43107604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04901123046875,305.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7421875,18000.0,0.0,0.0,0.1331181973218917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793628484010696,0.1793671995401382,-4.350860763224773e-06,0.0,0.0001350980455754,0.0,0.0,7.283389091491699,0.0,0.0,0.0,0.2829760015010834,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947657153010368,-2193.32421875,304.147705078125,0.8355866074562073,0.1544122993946075,0.1393327862024307,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726490616798401,0.050000000745058,0.0480920597910881,293.062255859375,297.1499938964844,293.1499938964844,0.1064716577529907,-1874.8878173828125,304.1365966796875,0.861548662185669,0.1709403544664383,0.1192063689231872,293.1142883300781,297.1499938964844,293.1499938964844,0.1831124275922775,-3914.639892578125,304.151611328125,0.9977814555168152,0.2690970003604889,0.2486058324575424,293.1122436523437,297.1499938964844,293.1499938964844,0.0039787217974662,-1498.2017822265625,296.5626220703125,0.5726490616798401,0.050000000745058,0.2281280308961868,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,286.8148498535156,293.12713623046875,291.1392517089844,1.0,0.1957323998212814,0.8045711517333984,0.8045711517333984,1.0,1.0,-0.9401064515113832,0.391376256942749,0.548730194568634,0.1757666319608688,0.0,0.0,0.2559630870819092,24.30731773376465,25.0,-0.7636711001396179,-5994.201171875,86.03146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04119873046875,305.095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.133616030216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803399175405502,0.1803442686796188,-4.352849828137551e-06,0.0,0.0001356032735202,0.0,0.0,7.328610897064209,0.0,0.0,0.0,0.2831555604934692,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947657153010368,-2193.32421875,304.147705078125,0.8355866074562073,0.1544122993946075,0.1393327862024307,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726490616798401,0.050000000745058,0.0480920597910881,293.062255859375,297.1499938964844,293.1499938964844,0.1064716577529907,-1874.8878173828125,304.1365966796875,0.861548662185669,0.1709403544664383,0.1192063689231872,293.1142883300781,297.1499938964844,293.1499938964844,0.1831124275922775,-3914.639892578125,304.151611328125,0.9977814555168152,0.2690970003604889,0.2486058324575424,293.1122436523437,297.1499938964844,293.1499938964844,0.0039787217974662,-1498.2017822265625,296.5626220703125,0.5726490616798401,0.050000000745058,0.2281280308961868,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,286.8148498535156,293.12713623046875,291.1392517089844,1.0,0.1957323998212814,0.8045711517333984,0.8045711517333984,1.0,1.0,-0.9401064515113832,0.391376256942749,0.548730194568634,0.1757666319608688,0.0,0.0,0.2559630870819092,24.30731773376465,25.0,-0.7636711001396179,-5994.201171875,86.03146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04119873046875,305.095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.133616030216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803399175405502,0.1803442686796188,-4.352849828137551e-06,0.0,0.0001356032735202,0.0,0.0,7.328610897064209,0.0,0.0,0.0,0.2831555604934692,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951930806040763,-2201.275634765625,304.14776611328125,0.8371151685714722,0.15496926009655,0.139831393957138,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731610059738159,0.050000000745058,0.0480890311300754,293.0514221191406,297.1499938964844,293.1499938964844,0.1099015474319458,-1923.47802734375,304.1353759765625,0.8695930242538452,0.1753645986318588,0.1223018392920494,293.1094665527344,297.1499938964844,293.1499938964844,0.1825126707553863,-3904.33154296875,304.1520690917969,0.997674524784088,0.2709813714027405,0.2479321807622909,293.1082458496094,297.1499938964844,293.1499938964844,0.0039974278770387,-1504.9447021484375,296.5865173339844,0.5731610059738159,0.050000000745058,0.2281136661767959,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,286.8118591308594,293.1202392578125,291.1387023925781,1.0,0.1960856914520263,0.8044623136520386,0.8044623136520386,1.0,1.0,-0.9435907006263732,0.3927765488624573,0.550814151763916,0.1768418401479721,0.0,0.0,0.2575133442878723,24.276826858520508,25.0,-0.6217069625854492,-6019.35205078125,86.65264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0327453613281,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1341529488563537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814072281122207,0.1814115792512893,-4.354979409981752e-06,0.0,0.0001361481845378,0.0,0.0,7.37802267074585,0.0,0.0,0.0,0.2833507359027862,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951930806040763,-2201.275634765625,304.14776611328125,0.8371151685714722,0.15496926009655,0.139831393957138,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731610059738159,0.050000000745058,0.0480890311300754,293.0514221191406,297.1499938964844,293.1499938964844,0.1099015474319458,-1923.47802734375,304.1353759765625,0.8695930242538452,0.1753645986318588,0.1223018392920494,293.1094665527344,297.1499938964844,293.1499938964844,0.1825126707553863,-3904.33154296875,304.1520690917969,0.997674524784088,0.2709813714027405,0.2479321807622909,293.1082458496094,297.1499938964844,293.1499938964844,0.0039974278770387,-1504.9447021484375,296.5865173339844,0.5731610059738159,0.050000000745058,0.2281136661767959,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,286.8118591308594,293.1202392578125,291.1387023925781,1.0,0.1960856914520263,0.8044623136520386,0.8044623136520386,1.0,1.0,-0.9435907006263732,0.3927765488624573,0.550814151763916,0.1768418401479721,0.0,0.0,0.2575133442878723,24.276826858520508,25.0,-0.6217069625854492,-6019.35205078125,86.65264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0327453613281,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1341529488563537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814072281122207,0.1814115792512893,-4.354979409981752e-06,0.0,0.0001361481845378,0.0,0.0,7.37802267074585,0.0,0.0,0.0,0.2833507359027862,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956114530563354,-2209.0498046875,304.1478271484375,0.8385893702507019,0.155518963932991,0.1403237879276275,293.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5736334323883057,0.050000000745058,0.0480862483382225,293.04229736328125,297.1499938964844,293.1499938964844,0.1133045330643653,-1971.3189697265625,304.13458251953125,0.877467691898346,0.1797151416540146,0.1253503113985061,293.1044311523437,297.1499938964844,293.1499938964844,0.1819463521242141,-3894.626220703125,304.1523132324219,0.9975732564926147,0.2730279862880707,0.2473096400499344,293.10418701171875,297.1499938964844,293.1499938964844,0.0040172282606363,-1512.0452880859375,296.6121520996094,0.5736334323883057,0.050000000745058,0.2281004637479782,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,286.8091735839844,293.1139831542969,291.1386108398437,1.0,0.1964505612850189,0.8043534755706787,0.8043534755706787,1.0,1.0,-0.9470741748809814,0.3941793739795685,0.5528948307037354,0.1779125481843948,0.0,0.0,0.2590473890304565,24.25257110595703,25.0,-0.195401519536972,-6044.57958984375,87.28726959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02398681640625,305.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.22265625,18000.0,0.0,0.0,0.1347274482250213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824875473976135,0.1824919134378433,-4.357211309979903e-06,0.0,0.0001367312361253,0.0,0.0,7.428252696990967,0.0,0.0,0.0,0.2835500240325928,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956114530563354,-2209.0498046875,304.1478271484375,0.8385893702507019,0.155518963932991,0.1403237879276275,293.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5736334323883057,0.050000000745058,0.0480862483382225,293.04229736328125,297.1499938964844,293.1499938964844,0.1133045330643653,-1971.3189697265625,304.13458251953125,0.877467691898346,0.1797151416540146,0.1253503113985061,293.1044311523437,297.1499938964844,293.1499938964844,0.1819463521242141,-3894.626220703125,304.1523132324219,0.9975732564926147,0.2730279862880707,0.2473096400499344,293.10418701171875,297.1499938964844,293.1499938964844,0.0040172282606363,-1512.0452880859375,296.6121520996094,0.5736334323883057,0.050000000745058,0.2281004637479782,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,286.8091735839844,293.1139831542969,291.1386108398437,1.0,0.1964505612850189,0.8043534755706787,0.8043534755706787,1.0,1.0,-0.9470741748809814,0.3941793739795685,0.5528948307037354,0.1779125481843948,0.0,0.0,0.2590473890304565,24.25257110595703,25.0,-0.195401519536972,-6044.57958984375,87.28726959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02398681640625,305.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.22265625,18000.0,0.0,0.0,0.1347274482250213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824875473976135,0.1824919134378433,-4.357211309979903e-06,0.0,0.0001367312361253,0.0,0.0,7.428252696990967,0.0,0.0,0.0,0.2835500240325928,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958179086446762,-2212.8837890625,304.1478271484375,0.83930504322052,0.1557909399271011,0.1405675560235977,293.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738541483879089,0.050000000745058,0.0480849519371986,293.0383605957031,297.1499938964844,293.1499938964844,0.1149888932704925,-1994.8697509765625,304.13433837890625,0.8813179731369019,0.1818533837795257,0.1268506944179535,293.1018981933594,297.1499938964844,293.1499938964844,0.1816785633563995,-3890.046630859375,304.1523742675781,0.9975250363349916,0.2741051018238067,0.2470184564590454,293.1021728515625,297.1499938964844,293.1499938964844,0.004027534276247,-1515.732421875,296.6255798339844,0.5738541483879089,0.050000000745058,0.2280943095684051,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,286.80792236328125,293.11102294921875,291.1386413574219,1.0,0.1966364979743957,0.8042990565299988,0.8042990565299988,1.0,1.0,-0.9488091468811036,0.394879549741745,0.5539296269416809,0.1784430146217346,0.0,0.0,0.2598047852516174,24.24274253845215,25.0,-0.0288407262414693,-6057.09912109375,87.60832977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196533203125,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350270062685012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830233931541443,0.1830277442932129,-4.358330897957785e-06,0.0,0.0001370352547382,0.0,0.0,7.453220367431641,0.0,0.0,0.0,0.2836492955684662,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960225611925125,-2216.682861328125,304.1478576660156,0.8400058150291443,0.1560610085725784,0.1408096104860305,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740640759468079,0.050000000745058,0.0480837188661098,293.0348205566406,297.1499938964844,293.1499938964844,0.116657368838787,-2018.1165771484373,304.1341552734375,0.8850972056388855,0.183961808681488,0.1283315569162368,293.0993347167969,297.1499938964844,293.1499938964844,0.1814219802618026,-3885.66357421875,304.15240478515625,0.997478723526001,0.2752150595188141,0.246741235256195,293.1001281738281,297.1499938964844,293.1499938964844,0.0040381080470979,-1519.5103759765625,296.6393737792969,0.5740640759468079,0.050000000745058,0.2280884534120559,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,286.80670166015625,293.10821533203125,291.1387023925781,1.0,0.1968242824077606,0.8042382001876831,0.8042382001876831,1.0,1.0,-0.9505358338356018,0.3955771327018738,0.554958701133728,0.1789678782224655,0.0,0.0,0.2605531215667724,24.23442840576172,25.0,0.1207330077886581,-6069.5576171875,87.93114471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155029296875,305.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.255859375,18000.0,0.0,0.0,0.1353333890438079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835554391145706,0.1835598051548004,-4.359447302704211e-06,0.0,0.0001373461855109,0.0,0.0,7.478043079376221,0.0,0.0,0.0,0.2837480306625366,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964268520474433,-2224.18359375,304.1478881835937,0.8413618803024292,0.1565959304571151,0.1412888914346695,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.574451208114624,0.050000000745058,0.048081450164318,293.0289611816406,297.1499938964844,293.1499938964844,0.1199339553713798,-2063.539306640625,304.13397216796875,0.8924086689949036,0.1880743503570556,0.1312246024608612,293.0942687988281,297.1499938964844,293.1499938964844,0.1809441745281219,-3877.513427734375,304.15240478515625,0.997391939163208,0.2775244414806366,0.2462296187877655,293.0960998535156,297.1499938964844,293.1499938964844,0.0040600132197141,-1527.3212890625,296.6679992675781,0.574451208114624,0.050000000745058,0.228077694773674,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,286.8043212890625,293.1028137207031,291.13897705078125,1.0,0.197203904390335,0.8041164875030518,0.8041164875030518,1.0,1.0,-0.953953742980957,0.3969623446464538,0.5569913983345032,0.1799970865249633,0.0,0.0,0.2620126903057098,24.222230911254883,25.0,0.3585831224918365,-6094.2080078125,88.57975006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,305.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359617114067077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846003830432891,0.1846047490835189,-4.361658739071572e-06,0.0,0.0001379838649882,0.0,0.0,7.526889324188232,0.0,0.0,0.0,0.2839425802230835,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964268520474433,-2224.18359375,304.1478881835937,0.8413618803024292,0.1565959304571151,0.1412888914346695,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.574451208114624,0.050000000745058,0.048081450164318,293.0289611816406,297.1499938964844,293.1499938964844,0.1199339553713798,-2063.539306640625,304.13397216796875,0.8924086689949036,0.1880743503570556,0.1312246024608612,293.0942687988281,297.1499938964844,293.1499938964844,0.1809441745281219,-3877.513427734375,304.15240478515625,0.997391939163208,0.2775244414806366,0.2462296187877655,293.0960998535156,297.1499938964844,293.1499938964844,0.0040600132197141,-1527.3212890625,296.6679992675781,0.574451208114624,0.050000000745058,0.228077694773674,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,286.8043212890625,293.1028137207031,291.13897705078125,1.0,0.197203904390335,0.8041164875030518,0.8041164875030518,1.0,1.0,-0.953953742980957,0.3969623446464538,0.5569913983345032,0.1799970865249633,0.0,0.0,0.2620126903057098,24.222230911254883,25.0,0.3585831224918365,-6094.2080078125,88.57975006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,305.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359617114067077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846003830432891,0.1846047490835189,-4.361658739071572e-06,0.0,0.0001379838649882,0.0,0.0,7.526889324188232,0.0,0.0,0.0,0.2839425802230835,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968348160386085,-2231.75,304.1479187011719,0.8426821827888489,0.1571440249681472,0.1417737156152725,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.574796736240387,0.050000000745058,0.0480794310569763,293.02459716796875,297.1499938964844,293.1499938964844,0.1231088936328888,-2107.27001953125,304.134033203125,0.8993421792984009,0.1920242458581924,0.1340090036392212,293.0893249511719,297.1499938964844,293.1499938964844,0.1805130094289779,-3870.17041015625,304.1523132324219,0.9973130822181702,0.2799432277679443,0.2457725256681442,293.0921630859375,297.1499938964844,293.1499938964844,0.0040828469209373,-1535.4456787109375,296.6978454589844,0.574796736240387,0.050000000745058,0.2280681133270263,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,286.8019714355469,293.0977478027344,291.1393737792969,1.0,0.1975868046283722,0.8039948344230652,0.8039948344230652,1.0,1.0,-0.9573150873184204,0.3983316123485565,0.5589834451675415,0.1809931546449661,0.0,0.0,0.2634163796901703,24.21538352966309,25.0,0.5027898550033569,-6118.45556640625,89.22956085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,305.1224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1366026699542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856124401092529,0.1856168061494827,-4.363818334240932e-06,0.0,0.0001386343501508,0.0,0.0,7.57431173324585,0.0,0.0,0.0,0.2841317057609558,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968348160386085,-2231.75,304.1479187011719,0.8426821827888489,0.1571440249681472,0.1417737156152725,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.574796736240387,0.050000000745058,0.0480794310569763,293.02459716796875,297.1499938964844,293.1499938964844,0.1231088936328888,-2107.27001953125,304.134033203125,0.8993421792984009,0.1920242458581924,0.1340090036392212,293.0893249511719,297.1499938964844,293.1499938964844,0.1805130094289779,-3870.17041015625,304.1523132324219,0.9973130822181702,0.2799432277679443,0.2457725256681442,293.0921630859375,297.1499938964844,293.1499938964844,0.0040828469209373,-1535.4456787109375,296.6978454589844,0.574796736240387,0.050000000745058,0.2280681133270263,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,286.8019714355469,293.0977478027344,291.1393737792969,1.0,0.1975868046283722,0.8039948344230652,0.8039948344230652,1.0,1.0,-0.9573150873184204,0.3983316123485565,0.5589834451675415,0.1809931546449661,0.0,0.0,0.2634163796901703,24.21538352966309,25.0,0.5027898550033569,-6118.45556640625,89.22956085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,305.1224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1366026699542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856124401092529,0.1856168061494827,-4.363818334240932e-06,0.0,0.0001386343501508,0.0,0.0,7.57431173324585,0.0,0.0,0.0,0.2841317057609558,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972578600049018,-2239.595458984375,304.1479187011719,0.8439943194389343,0.1577107608318328,0.1422773003578186,293.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751032829284668,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.12615966796875,-2149.03515625,304.13427734375,0.905916154384613,0.1957880854606628,0.136667251586914,293.08447265625,297.1499938964844,293.1499938964844,0.180126667022705,-3863.60009765625,304.1521911621094,0.9972419142723083,0.2824625074863434,0.2453665286302566,293.0883178710937,297.1499938964844,293.1499938964844,0.0041065360419452,-1543.85791015625,296.72882080078125,0.5751032829284668,0.050000000745058,0.228059634566307,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,286.7996826171875,293.09307861328125,291.1398010253906,1.0,0.197970762848854,0.8038656115531921,0.8038656115531921,1.0,1.0,-0.9606104493141174,0.399680882692337,0.560929536819458,0.1819513440132141,0.0,0.0,0.2647599577903747,24.21327781677246,25.0,0.605633020401001,-6142.2705078125,89.8776626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,305.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372464299201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865877658128738,0.1865921318531036,-4.365913355286466e-06,0.0,0.0001392876874888,0.0,0.0,7.620113372802734,0.0,0.0,0.0,0.2843145132064819,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972578600049018,-2239.595458984375,304.1479187011719,0.8439943194389343,0.1577107608318328,0.1422773003578186,293.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751032829284668,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.12615966796875,-2149.03515625,304.13427734375,0.905916154384613,0.1957880854606628,0.136667251586914,293.08447265625,297.1499938964844,293.1499938964844,0.180126667022705,-3863.60009765625,304.1521911621094,0.9972419142723083,0.2824625074863434,0.2453665286302566,293.0883178710937,297.1499938964844,293.1499938964844,0.0041065360419452,-1543.85791015625,296.72882080078125,0.5751032829284668,0.050000000745058,0.228059634566307,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,286.7996826171875,293.09307861328125,291.1398010253906,1.0,0.197970762848854,0.8038656115531921,0.8038656115531921,1.0,1.0,-0.9606104493141174,0.399680882692337,0.560929536819458,0.1819513440132141,0.0,0.0,0.2647599577903747,24.21327781677246,25.0,0.605633020401001,-6142.2705078125,89.8776626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,305.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372464299201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865877658128738,0.1865921318531036,-4.365913355286466e-06,0.0,0.0001392876874888,0.0,0.0,7.620113372802734,0.0,0.0,0.0,0.2843145132064819,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976884067058563,-2247.57568359375,304.1478881835937,0.8452795743942261,0.1582870632410049,0.1427910774946212,293.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753690600395203,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.129070296883583,-2188.655029296875,304.1346740722656,0.9124067425727844,0.1993537247180938,0.1391890197992324,293.07977294921875,297.1499938964844,293.1499938964844,0.1797865629196167,-3857.8251953125,304.15203857421875,0.997179388999939,0.2850743234157562,0.2450142055749893,293.0845947265625,297.1499938964844,293.1499938964844,0.0041310219094157,-1552.5325927734375,296.76080322265625,0.5753690600395203,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,286.7976379394531,293.0891418457031,291.14031982421875,1.0,0.1983533948659896,0.8037364482879639,0.8037364482879639,1.0,1.0,-0.9638202786445618,0.4010014533996582,0.5628188252449036,0.182869479060173,0.0,0.0,0.2660264670848846,24.215930938720703,25.0,0.7486608028411865,-6165.4521484375,90.5200424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,305.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378833502531051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875165551900863,0.1875209212303161,-4.367929250292946e-06,0.0,0.0001399340835632,0.0,0.0,7.663835048675537,0.0,0.0,0.0,0.284489244222641,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976884067058563,-2247.57568359375,304.1478881835937,0.8452795743942261,0.1582870632410049,0.1427910774946212,293.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753690600395203,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.129070296883583,-2188.655029296875,304.1346740722656,0.9124067425727844,0.1993537247180938,0.1391890197992324,293.07977294921875,297.1499938964844,293.1499938964844,0.1797865629196167,-3857.8251953125,304.15203857421875,0.997179388999939,0.2850743234157562,0.2450142055749893,293.0845947265625,297.1499938964844,293.1499938964844,0.0041310219094157,-1552.5325927734375,296.76080322265625,0.5753690600395203,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,286.7976379394531,293.0891418457031,291.14031982421875,1.0,0.1983533948659896,0.8037364482879639,0.8037364482879639,1.0,1.0,-0.9638202786445618,0.4010014533996582,0.5628188252449036,0.182869479060173,0.0,0.0,0.2660264670848846,24.215930938720703,25.0,0.7486608028411865,-6165.4521484375,90.5200424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,305.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378833502531051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875165551900863,0.1875209212303161,-4.367929250292946e-06,0.0,0.0001399340835632,0.0,0.0,7.663835048675537,0.0,0.0,0.0,0.284489244222641,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.097905695438385,-2251.600830078125,304.1478881835937,0.8459101319313049,0.1585779786109924,0.1430507004261016,293.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754867792129517,0.050000000745058,0.0480754040181636,293.0198669433594,297.1499938964844,293.1499938964844,0.1304692775011062,-2207.62060546875,304.1349182128906,0.915574550628662,0.2010581642389297,0.1403961777687072,293.0774841308594,297.1499938964844,293.1499938964844,0.1796339452266693,-3855.23681640625,304.1519470214844,0.9971514344215392,0.286412626504898,0.2448579668998718,293.0827941894531,297.1499938964844,293.1499938964844,0.0041435491293668,-1556.9627685546875,296.7771911621094,0.5754867792129517,0.050000000745058,0.228049024939537,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,286.7967529296875,293.08740234375,291.140625,1.0,0.1985435336828231,0.8036718368530273,0.8036718368530273,1.0,1.0,-0.9653885364532472,0.4016483724117279,0.5637401342391968,0.1833139806985855,0.0,0.0,0.2666262686252594,24.218976974487305,25.0,0.8145581483840942,-6176.72705078125,90.83800506591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,305.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381963640451431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879592090845108,0.1879635751247406,-4.368898316897685e-06,0.0,0.0001402517518727,0.0,0.0,7.684711456298828,0.0,0.0,0.0,0.2845727801322937,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981241762638092,-2255.646728515625,304.1478576660156,0.8465322852134705,0.1588705778121948,0.1433118879795074,293.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755946636199951,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318284422159195,-2225.998291015625,304.1351928710937,0.9186603426933287,0.2027081102132797,0.1415659338235855,293.07525634765625,297.1499938964844,293.1499938964844,0.1794928759336471,-3852.846435546875,304.15185546875,0.9971256256103516,0.2877713441848755,0.2447148263454437,293.0810241699219,297.1499938964844,293.1499938964844,0.0041562630794942,-1561.45361328125,296.7938232421875,0.5755946636199951,0.050000000745058,0.2280460447072982,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,286.7959289550781,293.0858764648437,291.1409606933594,1.0,0.1987325251102447,0.8036024570465088,0.8036024570465088,1.0,1.0,-0.9669299125671388,0.4022844135761261,0.5646454691886902,0.183749109506607,0.0,0.0,0.2672023177146911,24.22313499450684,28.0,0.8787127137184143,-6187.763671875,91.15324401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,305.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.138504222035408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883861571550369,0.1883905231952667,-4.369837370177265e-06,0.0,0.0001405641814926,0.0,0.0,7.704870223999023,0.0,0.0,0.0,0.2846535146236419,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985954403877258,-2264.41845703125,304.1477966308594,0.8448290824890137,0.1594520062208175,0.1438472867012024,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733275413513184,0.050000000745058,0.0480878762900829,293.0212707519531,297.1499938964844,293.1499938964844,0.1344159096479416,-2260.88818359375,304.13580322265625,0.9205428957939148,0.205724835395813,0.1437548995018005,293.0734558105469,297.1499938964844,293.1499938964844,0.1821195632219314,-3899.049072265625,304.1466979980469,0.9976391196250916,0.2900411188602447,0.2477119415998459,293.0776062011719,297.1499938964844,293.1499938964844,0.0041835117153823,-1571.239013671875,296.8262023925781,0.5733275413513184,0.050000000745058,0.2281081825494766,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,286.7931823730469,293.0841369628906,291.1383361816406,1.0,0.2003919035196304,0.8034635782241821,0.8034635782241821,1.0,1.0,-0.9738852977752686,0.4052691161632538,0.5686162114143372,0.1854691505432129,0.0,0.0,0.2686879932880401,24.64023780822754,25.0,-4.479840755462647,-6220.09814453125,93.24592590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391112655401229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893192529678344,0.1893236190080642,-4.37167091149604e-06,0.0,0.0001411802513757,0.0,0.0,7.748601913452148,0.0,0.0,0.0,0.2848285734653473,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985954403877258,-2264.41845703125,304.1477966308594,0.8448290824890137,0.1594520062208175,0.1438472867012024,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733275413513184,0.050000000745058,0.0480878762900829,293.0212707519531,297.1499938964844,293.1499938964844,0.1344159096479416,-2260.88818359375,304.13580322265625,0.9205428957939148,0.205724835395813,0.1437548995018005,293.0734558105469,297.1499938964844,293.1499938964844,0.1821195632219314,-3899.049072265625,304.1466979980469,0.9976391196250916,0.2900411188602447,0.2477119415998459,293.0776062011719,297.1499938964844,293.1499938964844,0.0041835117153823,-1571.239013671875,296.8262023925781,0.5733275413513184,0.050000000745058,0.2281081825494766,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,286.7931823730469,293.0841369628906,291.1383361816406,1.0,0.2003919035196304,0.8034635782241821,0.8034635782241821,1.0,1.0,-0.9738852977752686,0.4052691161632538,0.5686162114143372,0.1854691505432129,0.0,0.0,0.2686879932880401,24.64023780822754,25.0,-4.479840755462647,-6220.09814453125,93.24592590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391112655401229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893192529678344,0.1893236190080642,-4.37167091149604e-06,0.0,0.0001411802513757,0.0,0.0,7.748601913452148,0.0,0.0,0.0,0.2848285734653473,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460668921470642,0.0,0.1443753689527511,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735371708869934,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256626963615416,0.0,0.1456858962774276,293.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975940585136414,0.0,0.2474356144666671,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.85870361328125,0.5735371708869934,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,286.7933044433594,293.0838623046875,291.1366271972656,0.0,0.0,0.8033246994018555,0.8033246994018555,1.0,1.0,-0.9764995574951172,0.4063275754451751,0.5701719522476196,0.1862600892782211,0.0,0.0,0.0,24.644243240356445,60.0,0.7021628022193909,-6253.845703125,93.78502655029295,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.1648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909698247909546,0.1909742057323455,-4.3746467781602405e-06,0.0,0.0,0.0,0.0,7.825662136077881,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460668921470642,0.0,0.1443753689527511,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735371708869934,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256626963615416,0.0,0.1456858962774276,293.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975940585136414,0.0,0.2474356144666671,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.85870361328125,0.5735371708869934,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,286.7933044433594,293.0838623046875,291.1366271972656,0.0,0.0,0.8033246994018555,0.8033246994018555,1.0,1.0,-0.9764995574951172,0.4063275754451751,0.5701719522476196,0.1862600892782211,0.0,0.0,0.0,24.644243240356445,60.0,0.7021628022193909,-6253.845703125,93.78502655029295,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.1648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909698247909546,0.1909742057323455,-4.3746467781602405e-06,0.0,0.0,0.0,0.0,7.825662136077881,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9693603515625,0.0,0.0,0.0006236127228476,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0002765807148534,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58123779296875,0.0,0.0,0.0006078668520785,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.35821533203125,0.0,0.0,0.0011113131185993,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10888671875,0.0,0.0,0.0013119798386469,291.1568908691406,294.1499938964844,273.15399169921875,270.6177978515625,284.5171203613281,287.3652648925781,291.14630126953125,0.0,0.0,0.4819948375225067,0.4819948375225067,1.0,1.0,-0.0047183600254356,0.0088562704622745,-0.0041379104368388,-0.0266087651252746,0.0,0.0,0.0,-0.0277822185307741,60.0,-115.44945526123048,-0.0,-1.5175781982179617e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.303050679546988e-18,-3.306838753162175e-18,3.7882489063906176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9693603515625,0.0,0.0,0.0006236127228476,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0002765807148534,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58123779296875,0.0,0.0,0.0006078668520785,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.35821533203125,0.0,0.0,0.0011113131185993,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10888671875,0.0,0.0,0.0013119798386469,291.1568908691406,294.1499938964844,273.15399169921875,270.6177978515625,284.5171203613281,287.3652648925781,291.14630126953125,0.0,0.0,0.4819948375225067,0.4819948375225067,1.0,1.0,-0.0047183600254356,0.0088562704622745,-0.0041379104368388,-0.0266087651252746,0.0,0.0,0.0,-0.0277822185307741,60.0,-115.44945526123048,-0.0,-1.5175781982179617e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.303050679546988e-18,-3.306838753162175e-18,3.7882489063906176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9075927734375,0.0,0.0,0.0001158146042143,292.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001106357667595,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5159606933594,0.0,0.0,9.373744251206516e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2813720703125,0.0,0.0,0.0001355000131297,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0805358886719,0.0,0.0,0.000524808478076,291.15704345703125,294.1499938964844,273.1588439941406,270.62115478515625,284.3445129394531,283.7236633300781,291.1440734863281,0.0,0.0,0.3213298916816711,0.3213298916816711,1.0,1.0,-0.0011766438838094,0.0035931214224547,-0.0024164775386452,-0.0315585471689701,0.0,0.0,0.0,-0.0109795201569795,60.0,-60.79337310791016,-0.0,-9.43972295885942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0245930818524896e-20,-1.2332161910533895e-20,2.086231495905781e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8816223144531,0.0,0.0,0.0001003660072456,292.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001055891261785,292.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.492431640625,0.0,0.0,7.809500675648451e-05,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2590026855469,0.0,0.0,0.00010581065726,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.06085205078125,0.0,0.0,0.0005008693551644,291.1571350097656,294.1499938964844,273.16552734375,270.6259460449219,284.2548828125,280.9510498046875,291.14276123046875,0.0,0.0,0.1606649458408355,0.1606649458408355,1.0,1.0,-0.0010693807853385,0.0010202978737652,4.908292976324447e-05,-0.0341808907687664,0.0,0.0,0.0,-0.011312254704535,60.0,-30.750661849975582,-0.0,-7.79039552867289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713672160865306e-21,-7.17271412040745e-21,2.459042363438928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
