time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759900,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8568725585937,0.0,0.0,0.0001002430071821,292.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001055584580171,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.47027587890625,0.0,0.0,7.79673719080165e-05,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2384033203125,0.0,0.0,0.0001055628817994,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0415954589844,0.0,0.0,0.0005007238942198,291.1572265625,294.1499938964844,273.1739807128906,270.632080078125,284.1685485839844,278.9037170410156,291.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680945124477,4.8718398204528064e-08,0.0010680457344278,-0.0352642312645912,0.0,0.0,0.0,-0.0116678588092327,60.0,-19.50629997253418,-0.0,-7.778594834917385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7033053421239e-21,-7.18311527037545e-21,2.479810130199942e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.832275390625,0.0,0.0,0.0001002610151772,292.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001055790999089,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4482727050781,0.0,0.0,7.798083242960274e-05,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.21795654296875,0.0,0.0,0.0001055798420566,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0224304199219,0.0,0.0,0.0005008217995055,291.1573181152344,294.1499938964844,273.1841125488281,270.6395263671875,284.0831604003906,277.3951110839844,291.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878044756133e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.437332153320312,-0.0,-7.781508060134001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.703126415848822e-21,-7.183288945992344e-21,2.4801629340403057e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7835998535156,0.0,0.0,0.0001003014622256,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001056217297445,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4046630859375,0.0,0.0,7.801227911841124e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1773986816406,0.0,0.0,0.0001056223918567,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9844970703125,0.0,0.0,0.0005010240129195,291.157470703125,294.1499938964844,273.2091064453125,270.6581726074219,283.9150390625,275.4695739746094,291.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.414443969726562,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.703122376880987e-21,-7.183291369373045e-21,2.4801689924920578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7835998535156,0.0,0.0,0.0001003014622256,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001056217297445,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4046630859375,0.0,0.0,7.801227911841124e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1773986816406,0.0,0.0,0.0001056223918567,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9844970703125,0.0,0.0,0.0005010240129195,291.157470703125,294.1499938964844,273.2091064453125,270.6581726074219,283.9150390625,275.4695739746094,291.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.414443969726562,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.703122376880987e-21,-7.183291369373045e-21,2.4801689924920578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.73553466796875,0.0,0.0,0.0001003416982712,292.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001056641049217,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.36163330078125,0.0,0.0,7.804357301210985e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.13739013671875,0.0,0.0,0.0001056647597579,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9470520019531,0.0,0.0,0.0005012250039726,291.1576232910156,294.1499938964844,273.2399597167969,270.6813659667969,283.7505798339844,274.4372253417969,291.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134443283081056,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.73553466796875,0.0,0.0,0.0001003416982712,292.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001056641049217,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.36163330078125,0.0,0.0,7.804357301210985e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.13739013671875,0.0,0.0,0.0001056647597579,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9470520019531,0.0,0.0,0.0005012250039726,291.1576232910156,294.1499938964844,273.2399597167969,270.6813659667969,283.7505798339844,274.4372253417969,291.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134443283081056,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6880798339844,0.0,0.0,0.0001003815996227,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001057061381288,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.31915283203125,0.0,0.0,7.807461224729195e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.097900390625,0.0,0.0,0.0001057067856891,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100646972656,0.0,0.0,0.0005014243652112,291.1577453613281,294.1499938964844,273.276123046875,270.70867919921875,283.5897827148437,273.89324951171875,291.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078669548034668,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6880798339844,0.0,0.0,0.0001003815996227,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001057061381288,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.31915283203125,0.0,0.0,7.807461224729195e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.097900390625,0.0,0.0,0.0001057067856891,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100646972656,0.0,0.0,0.0005014243652112,291.1577453613281,294.1499938964844,273.276123046875,270.70867919921875,283.5897827148437,273.89324951171875,291.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078669548034668,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6412353515625,0.0,0.0,0.0001004210935207,292.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001057477275026,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2771911621094,0.0,0.0,7.810532406438142e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.05889892578125,0.0,0.0,0.0001057483677868,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8735656738281,0.0,0.0,0.0005016216891817,291.1578674316406,294.1499938964844,273.3170166015625,270.7396545410156,283.4327087402344,273.6174621582031,291.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04871654510498,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6412353515625,0.0,0.0,0.0001004210935207,292.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001057477275026,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2771911621094,0.0,0.0,7.810532406438142e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.05889892578125,0.0,0.0,0.0001057483677868,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8735656738281,0.0,0.0,0.0005016216891817,291.1578674316406,294.1499938964844,273.3170166015625,270.7396545410156,283.4327087402344,273.6174621582031,291.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04871654510498,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6180114746094,0.0,0.0,0.0001004406585707,292.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001057683402905,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2564392089844,0.0,0.0,7.812054536771029e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0395812988281,0.0,0.0,0.0001057689732988,292.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8554992675781,0.0,0.0,0.0005017194780521,291.1579284667969,294.1499938964844,273.33905029296875,270.7563781738281,283.3555908203125,273.5401306152344,291.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.03403377532959,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.594970703125,0.0,0.0,0.0001004600926535,292.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001057888075592,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2357788085937,0.0,0.0,7.813565753167495e-05,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0203857421875,0.0,0.0,0.0001057894332916,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8375244140625,0.0,0.0,0.0005018165684305,291.1579895019531,294.1499938964844,273.362060546875,270.7738647460937,283.2793884277344,273.48944091796875,291.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01870059967041,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.54931640625,0.0,0.0,0.0001004985169856,292.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001058292764355,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1949157714844,0.0,0.0,7.816554716555402e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9823608398437,0.0,0.0,0.0001058298948919,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80194091796875,0.0,0.0,0.0005020085372962,291.1580810546875,294.1499938964844,273.41070556640625,270.81085205078125,283.1297912597656,273.4422912597656,291.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985801696777344,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.54931640625,0.0,0.0,0.0001004985169856,292.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001058292764355,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1949157714844,0.0,0.0,7.816554716555402e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9823608398437,0.0,0.0,0.0001058298948919,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80194091796875,0.0,0.0,0.0005020085372962,291.1580810546875,294.1499938964844,273.41070556640625,270.81085205078125,283.1297912597656,273.4422912597656,291.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985801696777344,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.50421142578125,0.0,0.0,0.0001005362792056,292.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001058690468198,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.154541015625,0.0,0.0,7.819491293048486e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94482421875,0.0,0.0,0.0001058696580003,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7668151855469,0.0,0.0,0.0005021971883252,291.1581726074219,294.1499938964844,273.4623413085937,270.8501892089844,282.9839172363281,273.44073486328125,291.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950079917907717,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.50421142578125,0.0,0.0,0.0001005362792056,292.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001058690468198,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.154541015625,0.0,0.0,7.819491293048486e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94482421875,0.0,0.0,0.0001058696580003,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7668151855469,0.0,0.0,0.0005021971883252,291.1581726074219,294.1499938964844,273.4623413085937,270.8501892089844,282.9839172363281,273.44073486328125,291.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950079917907717,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.459716796875,0.0,0.0,0.000100573299278,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001059080314007,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1146850585937,0.0,0.0,7.822370389476418e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.90777587890625,0.0,0.0,0.0001059086425811,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73211669921875,0.0,0.0,0.0005023821140639,291.1582336425781,294.1499938964844,273.5164489746094,270.8913879394531,282.8417663574219,273.4646301269531,291.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911944389343262,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.459716796875,0.0,0.0,0.000100573299278,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001059080314007,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1146850585937,0.0,0.0,7.822370389476418e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.90777587890625,0.0,0.0,0.0001059086425811,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73211669921875,0.0,0.0,0.0005023821140639,291.1582336425781,294.1499938964844,273.5164489746094,270.8913879394531,282.8417663574219,273.4646301269531,291.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911944389343262,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.415771484375,0.0,0.0,0.0001006094826152,292.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001059461428667,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0753479003906,0.0,0.0,7.825184729881585e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8711853027344,0.0,0.0,0.0001059467394952,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6978454589844,0.0,0.0,0.0005025629070587,291.15826416015625,294.1499938964844,273.5723876953125,270.9340209960937,282.70330810546875,273.5032653808594,291.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871821403503418,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.415771484375,0.0,0.0,0.0001006094826152,292.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001059461428667,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0753479003906,0.0,0.0,7.825184729881585e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8711853027344,0.0,0.0,0.0001059467394952,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6978454589844,0.0,0.0,0.0005025629070587,291.15826416015625,294.1499938964844,273.5723876953125,270.9340209960937,282.70330810546875,273.5032653808594,291.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871821403503418,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3940124511719,0.0,0.0,0.0001006272359518,292.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001059648420778,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05584716796875,0.0,0.0,7.826565706636757e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8530578613281,0.0,0.0,0.0001059654387063,292.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6808776855469,0.0,0.0,0.0005026516155339,291.1582946777344,294.1499938964844,273.6009216308594,270.95574951171875,282.6354675292969,273.5260925292969,291.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.851149559020996,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.37237548828125,0.0,0.0,0.0001006447491818,292.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001059832866303,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0364990234375,0.0,0.0,7.827927765902132e-05,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8350524902344,0.0,0.0,0.0001059838832588,292.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640319824219,0.0,0.0,0.0005027391016483,291.1582946777344,294.1499938964844,273.6296691894531,270.9776916503906,282.5685119628906,273.550537109375,291.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.83014678955078,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3295288085937,0.0,0.0,0.0001006790116662,292.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001060193753801,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9981384277344,0.0,0.0,7.830592949176207e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.79937744140625,0.0,0.0,0.0001060199574567,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6306457519531,0.0,0.0,0.000502910290379,291.1582946777344,294.1499938964844,273.68768310546875,271.0218811035156,282.43731689453125,273.6028137207031,291.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787363052368164,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3295288085937,0.0,0.0,0.0001006790116662,292.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001060193753801,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9981384277344,0.0,0.0,7.830592949176207e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.79937744140625,0.0,0.0,0.0001060199574567,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6306457519531,0.0,0.0,0.000502910290379,291.1582946777344,294.1499938964844,273.68768310546875,271.0218811035156,282.43731689453125,273.6028137207031,291.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787363052368164,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2872314453125,0.0,0.0,0.0001007121900329,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001060543218045,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9602355957031,0.0,0.0,7.833173003746197e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7641296386719,0.0,0.0,0.0001060548966052,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.59765625,0.0,0.0,0.0005030760075896,291.1582946777344,294.1499938964844,273.7458190917969,271.0661926269531,282.3096618652344,273.657958984375,291.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743892669677734,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2872314453125,0.0,0.0,0.0001007121900329,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001060543218045,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9602355957031,0.0,0.0,7.833173003746197e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7641296386719,0.0,0.0,0.0001060548966052,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.59765625,0.0,0.0,0.0005030760075896,291.1582946777344,294.1499938964844,273.7458190917969,271.0661926269531,282.3096618652344,273.657958984375,291.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743892669677734,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2454833984375,0.0,0.0,0.0001007441896945,292.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001060880240402,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9228515625,0.0,0.0,7.835662108846009e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7293395996094,0.0,0.0,0.0001060885915649,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650939941406,0.0,0.0,0.0005032359040342,291.1582336425781,294.1499938964844,273.8035888671875,271.1101989746094,282.1855163574219,273.714599609375,291.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700167655944824,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2454833984375,0.0,0.0,0.0001007441896945,292.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001060880240402,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9228515625,0.0,0.0,7.835662108846009e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7293395996094,0.0,0.0,0.0001060885915649,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650939941406,0.0,0.0,0.0005032359040342,291.1582336425781,294.1499938964844,273.8035888671875,271.1101989746094,282.1855163574219,273.714599609375,291.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700167655944824,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2042541503906,0.0,0.0,0.0001007749306154,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061204020516,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88592529296875,0.0,0.0,7.83805298851803e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69500732421875,0.0,0.0,0.0001061209623003,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329284667969,0.0,0.0,0.0005033894558437,291.1581726074219,294.1499938964844,273.8603820800781,271.1534729003906,282.06475830078125,273.7716369628906,291.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656615257263184,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2042541503906,0.0,0.0,0.0001007749306154,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061204020516,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88592529296875,0.0,0.0,7.83805298851803e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69500732421875,0.0,0.0,0.0001061209623003,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329284667969,0.0,0.0,0.0005033894558437,291.1581726074219,294.1499938964844,273.8603820800781,271.1534729003906,282.06475830078125,273.7716369628906,291.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656615257263184,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1838073730469,0.0,0.0,0.0001007898026728,292.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061360599123,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8676147460937,0.0,0.0,7.839209138182923e-05,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.677978515625,0.0,0.0,0.0001061366201611,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5169982910156,0.0,0.0,0.0005034637870267,291.1581420898437,294.1499938964844,273.8882141113281,271.1746826171875,282.0056457519531,273.800048828125,291.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.63503646850586,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1635131835937,0.0,0.0,0.0001008043254842,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061513612512,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.84942626953125,0.0,0.0,7.840339094400406e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610717773437,0.0,0.0,0.000106151914224,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5011901855469,0.0,0.0,0.0005035363719798,291.1580810546875,294.1499938964844,273.91558837890625,271.1955261230469,281.9473571777344,273.8282775878906,291.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613659858703612,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233215332031,0.0,0.0,0.0001008322942652,292.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061808143276,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134155273437,0.0,0.0,7.842513878131285e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6275634765625,0.0,0.0,0.0001061813600244,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698181152344,0.0,0.0,0.000503676070366,291.157958984375,294.1499938964844,273.9687194824219,271.2359619140625,281.8331604003906,273.8838195800781,291.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571727752685549,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233215332031,0.0,0.0,0.0001008322942652,292.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061808143276,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134155273437,0.0,0.0,7.842513878131285e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6275634765625,0.0,0.0,0.0001061813600244,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698181152344,0.0,0.0,0.000503676070366,291.157958984375,294.1499938964844,273.9687194824219,271.2359619140625,281.8331604003906,273.8838195800781,291.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571727752685549,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0836181640625,0.0,0.0,0.0001008587496471,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001062086812453,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7778625488281,0.0,0.0,7.844572246540338e-05,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.594482421875,0.0,0.0,0.0001062092196661,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388427734375,0.0,0.0,0.0005038082599639,291.1578063964844,294.1499938964844,274.0191345214844,271.2743835449219,281.7221069335937,273.9376220703125,291.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53123950958252,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0836181640625,0.0,0.0,0.0001008587496471,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001062086812453,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7778625488281,0.0,0.0,7.844572246540338e-05,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.594482421875,0.0,0.0,0.0001062092196661,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388427734375,0.0,0.0,0.0005038082599639,291.1578063964844,294.1499938964844,274.0191345214844,271.2743835449219,281.7221069335937,273.9376220703125,291.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53123950958252,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0444030761719,0.0,0.0,0.0001008836115943,292.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001062348746927,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.74273681640625,0.0,0.0,7.846506196074188e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56182861328125,0.0,0.0,0.0001062354058376,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082336425781,0.0,0.0,0.0005039324751123,291.1576232910156,294.1499938964844,274.0663146972656,271.310302734375,281.61407470703125,273.98907470703125,291.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492618560791016,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0444030761719,0.0,0.0,0.0001008836115943,292.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001062348746927,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.74273681640625,0.0,0.0,7.846506196074188e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56182861328125,0.0,0.0,0.0001062354058376,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082336425781,0.0,0.0,0.0005039324751123,291.1576232910156,294.1499938964844,274.0663146972656,271.310302734375,281.61407470703125,273.98907470703125,291.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492618560791016,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0057067871094,0.0,0.0,0.0001009068073472,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001062593000824,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7080383300781,0.0,0.0,7.848309905966744e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.529541015625,0.0,0.0,0.0001062598239514,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,0.0005040483665652,291.15740966796875,294.1499938964844,274.1096496582031,271.34332275390625,281.5089111328125,274.0375671386719,291.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.456287384033203,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
