time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762240,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0057067871094,0.0,0.0,0.0001009068073472,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001062593000824,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7080383300781,0.0,0.0,7.848309905966744e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.529541015625,0.0,0.0,0.0001062598239514,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,0.0005040483665652,291.15740966796875,294.1499938964844,274.1096496582031,271.34332275390625,281.5089111328125,274.0375671386719,291.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.456287384033203,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.98651123046875,0.0,0.0,0.0001009177503874,292.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001062708324752,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6908874511719,0.0,0.0,7.849161193007603e-05,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5135803222656,0.0,0.0,0.0001062713490682,292.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630676269531,0.0,0.0,0.0005041030817665,291.15728759765625,294.1499938964844,274.12969970703125,271.3586120605469,281.4573669433594,274.0605163574219,291.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.43911075592041,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96746826171875,0.0,0.0,0.0001009282495942,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001062818846548,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737976074219,0.0,0.0,7.849977555451915e-05,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976806640625,0.0,0.0,0.0001062824012478,292.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481750488281,0.0,0.0,0.0005041555268689,291.1571655273437,294.1499938964844,274.1485595703125,271.3729858398437,281.4065246582031,274.0824890136719,291.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.422664642333984,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9296875,0.0,0.0,0.000100947865576,292.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001063025483745,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63995361328125,0.0,0.0,7.851502596167848e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661865234375,0.0,0.0,0.0001063030576915,292.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,0.0005042534903623,291.1568908691406,294.1499938964844,274.1825256347656,271.39892578125,281.3067626953125,274.1233215332031,291.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.392172813415527,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9296875,0.0,0.0,0.000100947865576,292.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001063025483745,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63995361328125,0.0,0.0,7.851502596167848e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661865234375,0.0,0.0,0.0001063030576915,292.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,0.0005042534903623,291.1568908691406,294.1499938964844,274.1825256347656,271.39892578125,281.3067626953125,274.1233215332031,291.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.392172813415527,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8924255371094,0.0,0.0,0.0001009655752568,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001063212039298,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6065368652344,0.0,0.0,7.852880662539974e-05,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43511962890625,0.0,0.0,0.0001063217059709,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895812988281,0.0,0.0,0.0005043420242145,291.15655517578125,294.1499938964844,274.2109680175781,271.4206848144531,281.20947265625,274.1594543457031,290.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36523151397705,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8924255371094,0.0,0.0,0.0001009655752568,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001063212039298,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6065368652344,0.0,0.0,7.852880662539974e-05,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43511962890625,0.0,0.0,0.0001063217059709,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895812988281,0.0,0.0,0.0005043420242145,291.15655517578125,294.1499938964844,274.2109680175781,271.4206848144531,281.20947265625,274.1594543457031,290.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36523151397705,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8555908203125,0.0,0.0,0.0001009813058772,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001063377712853,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.57354736328125,0.0,0.0,7.854103751014918e-05,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4043884277344,0.0,0.0,0.0001063382733264,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0005044206045567,291.1562194824219,294.1499938964844,274.2332763671875,271.43780517578125,281.114501953125,274.1903381347656,290.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.342259407043455,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8555908203125,0.0,0.0,0.0001009813058772,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001063377712853,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.57354736328125,0.0,0.0,7.854103751014918e-05,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4043884277344,0.0,0.0,0.0001063382733264,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0005044206045567,291.1562194824219,294.1499938964844,274.2332763671875,271.43780517578125,281.114501953125,274.1903381347656,290.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.342259407043455,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8192138671875,0.0,0.0,0.0001009949846775,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001063521849573,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5409545898437,0.0,0.0,7.855167496018112e-05,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,0.0001063526724465,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0005044889403507,291.15582275390625,294.1499938964844,274.2489013671875,271.44989013671875,281.0216979980469,274.2153625488281,290.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.323663711547852,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8192138671875,0.0,0.0,0.0001009949846775,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001063521849573,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5409545898437,0.0,0.0,7.855167496018112e-05,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,0.0001063526724465,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0005044889403507,291.15582275390625,294.1499938964844,274.2489013671875,271.44989013671875,281.0216979980469,274.2153625488281,290.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.323663711547852,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8012084960937,0.0,0.0,0.0001010010309983,292.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001063585514202,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5247802734375,0.0,0.0,7.85563825047575e-05,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,0.0001063590389094,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21832275390625,0.0,0.0,0.0005045192083343,291.1556091308594,294.1499938964844,274.2540283203125,271.45391845703125,280.9760437011719,274.2255249023437,290.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.316144943237305,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7832946777344,0.0,0.0,0.0001010065388982,292.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001063643576344,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5087585449219,0.0,0.0,7.856066804379225e-05,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,0.0001063648451236,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,0.0005045467405579,291.1553955078125,294.1499938964844,274.2572937011719,271.45654296875,280.93084716796875,274.2340087890625,290.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.309880256652832,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.747802734375,0.0,0.0,0.0001010159030556,292.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.000106374216557,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4769287109375,0.0,0.0,7.856794400140643e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001063746967702,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,0.0005045934813097,291.1549072265625,294.1499938964844,274.2578430175781,271.457275390625,280.8418273925781,274.24566650390625,290.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.301319122314451,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.747802734375,0.0,0.0,0.0001010159030556,292.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.000106374216557,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4769287109375,0.0,0.0,7.856794400140643e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001063746967702,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,0.0005045934813097,291.1549072265625,294.1499938964844,274.2578430175781,271.457275390625,280.8418273925781,274.24566650390625,290.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.301319122314451,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7127685546875,0.0,0.0,0.0001010229898383,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001063816889654,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4455261230469,0.0,0.0,7.857345917727798e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852478027344,0.0,0.0,0.0001063821619027,292.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0005046289297752,291.1543884277344,294.1499938964844,274.25,271.45166015625,280.75445556640625,274.2497253417969,290.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800808578740998e-08,0.0010764097096398,-0.037808533757925,0.0,0.0,0.0,-0.0121502019464969,60.0,-12.29841136932373,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7127685546875,0.0,0.0,0.0001010229898383,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001063816889654,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4455261230469,0.0,0.0,7.857345917727798e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852478027344,0.0,0.0,0.0001063821619027,292.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0005046289297752,291.1543884277344,294.1499938964844,274.25,271.45166015625,280.75445556640625,274.2497253417969,290.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800808578740998e-08,0.0010764097096398,-0.037808533757925,0.0,0.0,0.0,-0.0121502019464969,60.0,-12.29841136932373,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781616210937,0.0,0.0,0.0001010147389024,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.000106373001472,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4144897460937,0.0,0.0,7.856704178266227e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.0001063734671333,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0005045877187512,291.1538391113281,294.1499938964844,274.2375793457031,271.4430236816406,280.66851806640625,274.2466125488281,290.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763361351564,1.4790467517400433e-08,0.0010763213504105,-0.0377814918756485,0.0,0.0,0.0,-0.0121450759470462,60.0,-12.299650192260742,-0.0,-7.898695031371973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781616210937,0.0,0.0,0.0001010147389024,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.000106373001472,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4144897460937,0.0,0.0,7.856704178266227e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.0001063734671333,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0005045877187512,291.1538391113281,294.1499938964844,274.2375793457031,271.4430236816406,280.66851806640625,274.2466125488281,290.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763361351564,1.4790467517400433e-08,0.0010763213504105,-0.0377814918756485,0.0,0.0,0.0,-0.0121450759470462,60.0,-12.299650192260742,-0.0,-7.898695031371973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6439819335937,0.0,0.0,0.0001009792031254,292.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001063355957739,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838195800781,0.0,0.0,7.853940041968599e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0001063360541593,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,0.0005044102435931,291.1532287597656,294.1499938964844,274.2248229980469,271.4349365234375,280.583984375,274.2389221191406,290.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759570868685,1.4746134979759518e-08,0.001075942418538,-0.0376655645668506,0.0,0.0,0.0,-0.012123099528253,60.0,-12.29987907409668,-0.0,-7.89313148175097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6439819335937,0.0,0.0,0.0001009792031254,292.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001063355957739,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838195800781,0.0,0.0,7.853940041968599e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0001063360541593,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,0.0005044102435931,291.1532287597656,294.1499938964844,274.2248229980469,271.4349365234375,280.583984375,274.2389221191406,290.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759570868685,1.4746134979759518e-08,0.001075942418538,-0.0376655645668506,0.0,0.0,0.0,-0.012123099528253,60.0,-12.29987907409668,-0.0,-7.89313148175097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6270751953125,0.0,0.0,0.0001009518746286,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001063068193616,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36865234375,0.0,0.0,7.851814734749496e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,0.000106307270471,292.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,0.0005042737466283,291.1529235839844,294.1499938964844,274.2182922363281,271.4310607910156,280.5422668457031,274.2340087890625,290.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.29895305633545,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6102600097656,0.0,0.0,0.0001009185943985,292.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001062717710738,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35357666015625,0.0,0.0,7.84922594903037e-05,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996459960937,0.0,0.0,0.0001062722221831,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,0.0005041075055487,291.152587890625,294.1499938964844,274.2117004394531,271.4273376464844,280.5008850097656,274.2286682128906,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.29734230041504,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5769348144531,0.0,0.0,0.0001008352846838,292.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001061840448528,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,7.842746708774939e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,0.0001061844959622,292.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,0.0005036913789808,291.15191650390625,294.1499938964844,274.1982421875,271.42022705078125,280.4191589355469,274.217041015625,290.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.292180061340332,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5769348144531,0.0,0.0,0.0001008352846838,292.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001061840448528,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,7.842746708774939e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,0.0001061844959622,292.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,0.0005036913789808,291.15191650390625,294.1499938964844,274.1982421875,271.42022705078125,280.4191589355469,274.217041015625,290.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.292180061340332,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5440673828125,0.0,0.0,0.0001007316823233,292.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001060749564203,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.294189453125,0.0,0.0,7.834688585717231e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001060754002537,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,0.0005031739128753,291.15118408203125,294.1499938964844,274.1844177246094,271.4136047363281,280.3388061523437,274.2044982910156,290.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437549822332585e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.284608840942385,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5440673828125,0.0,0.0,0.0001007316823233,292.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001060749564203,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.294189453125,0.0,0.0,7.834688585717231e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001060754002537,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,0.0005031739128753,291.15118408203125,294.1499938964844,274.1844177246094,271.4136047363281,280.3388061523437,274.2044982910156,290.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437549822332585e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.284608840942385,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5116271972656,0.0,0.0,0.0001006103484542,292.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001059471906046,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,7.825250941095874e-05,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11724853515625,0.0,0.0,0.0001059476198861,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917297363281,0.0,0.0,0.0005025678547099,291.150390625,294.1499938964844,274.1702575683594,271.4073791503906,280.2597961425781,274.1913757324219,290.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286303695598692e-08,0.0010720108402892,-0.0364630334079265,0.0,0.0,0.0,-0.0118951434269547,60.0,-12.27493381500244,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5116271972656,0.0,0.0,0.0001006103484542,292.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001059471906046,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,7.825250941095874e-05,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11724853515625,0.0,0.0,0.0001059476198861,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917297363281,0.0,0.0,0.0005025678547099,291.150390625,294.1499938964844,274.1702575683594,271.4073791503906,280.2597961425781,274.1913757324219,290.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286303695598692e-08,0.0010720108402892,-0.0364630334079265,0.0,0.0,0.0,-0.0118951434269547,60.0,-12.27493381500244,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4796142578125,0.0,0.0,0.0001004739169729,292.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001058035268215,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2363586425781,0.0,0.0,7.81464041210711e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,0.000105803956103,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666442871094,0.0,0.0,0.0005018863594159,291.1495666503906,294.1499938964844,274.1557922363281,271.4015808105469,280.18212890625,274.1778259277344,290.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705711320042,1.4116257496255002e-08,0.0010705569293349,-0.0360182970762252,0.0,0.0,0.0,-0.0118108447641134,60.0,-12.26346492767334,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4796142578125,0.0,0.0,0.0001004739169729,292.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001058035268215,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2363586425781,0.0,0.0,7.81464041210711e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,0.000105803956103,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666442871094,0.0,0.0,0.0005018863594159,291.1495666503906,294.1499938964844,274.1557922363281,271.4015808105469,280.18212890625,274.1778259277344,290.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705711320042,1.4116257496255002e-08,0.0010705569293349,-0.0360182970762252,0.0,0.0,0.0,-0.0118108447641134,60.0,-12.26346492767334,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4637756347656,0.0,0.0,0.0001004008881864,292.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001057266199495,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,7.808960071997717e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.000105727049231,292.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542236328125,0.0,0.0,0.000501521572005,291.1491394042969,294.1499938964844,274.1484375,271.3988342285156,280.143798828125,274.1708984375,290.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.257146835327148,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44805908203125,0.0,0.0,0.0001003251309157,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001056468463502,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,7.80306727392599e-05,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640869140625,0.0,0.0,0.0001056472683558,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,0.0005011431640014,291.1487121582031,294.1499938964844,274.1409912109375,271.39617919921875,280.10577392578125,274.16387939453125,290.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.25050926208496,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4169006347656,0.0,0.0,0.0001001668206299,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001054801468853,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,7.790754898451269e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.0001054805616149,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0005003524129278,291.14776611328125,294.1499938964844,274.1258850097656,271.39111328125,280.0307006835937,274.1496276855469,290.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733503223534171e-08,0.0010672842618077,-0.0350171700119972,0.0,0.0,0.0,-0.0116210989654064,60.0,-12.236441612243652,-0.0,-7.766593057567661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4169006347656,0.0,0.0,0.0001001668206299,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001054801468853,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,7.790754898451269e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.0001054805616149,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0005003524129278,291.14776611328125,294.1499938964844,274.1258850097656,271.39111328125,280.0307006835937,274.1496276855469,290.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733503223534171e-08,0.0010672842618077,-0.0350171700119972,0.0,0.0,0.0,-0.0116210989654064,60.0,-12.236441612243652,-0.0,-7.766593057567661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861389160156,0.0,0.0,0.0001000017728074,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001053063533618,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,7.777917926432565e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122985839844,0.0,0.0,0.0001053067608154,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.893310546875,0.0,0.0,0.0004995280178263,291.1468200683594,294.1499938964844,274.1105041503906,271.3863830566406,279.95684814453125,274.13507080078125,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655390797182,1.3527805542423721e-08,0.0010655254591256,-0.0344791077077388,0.0,0.0,0.0,-0.011519125662744,60.0,-12.2215576171875,-0.0,-7.7410135190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861389160156,0.0,0.0,0.0001000017728074,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001053063533618,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,7.777917926432565e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122985839844,0.0,0.0,0.0001053067608154,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.893310546875,0.0,0.0,0.0004995280178263,291.1468200683594,294.1499938964844,274.1105041503906,271.3863830566406,279.95684814453125,274.13507080078125,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655390797182,1.3527805542423721e-08,0.0010655254591256,-0.0344791077077388,0.0,0.0,0.0,-0.011519125662744,60.0,-12.2215576171875,-0.0,-7.7410135190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558044433594,0.0,0.0,9.98328105197288e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001051284270943,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,7.764776091789827e-05,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869079589844,0.0,0.0,0.0001051288272719,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695068359375,0.0,0.0,0.0004986840067431,291.14581298828125,294.1499938964844,274.09478759765625,271.3819885253906,279.8842468261719,274.1202392578125,290.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.331722110364808e-08,0.0010637248633429,-0.0339282304048538,0.0,0.0,0.0,-0.0114147309213876,60.0,-12.206205368041992,-0.0,-7.714870520203476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558044433594,0.0,0.0,9.98328105197288e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001051284270943,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,7.764776091789827e-05,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869079589844,0.0,0.0,0.0001051288272719,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695068359375,0.0,0.0,0.0004986840067431,291.14581298828125,294.1499938964844,274.09478759765625,271.3819885253906,279.8842468261719,274.1202392578125,290.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.331722110364808e-08,0.0010637248633429,-0.0339282304048538,0.0,0.0,0.0,-0.0114147309213876,60.0,-12.206205368041992,-0.0,-7.714870520203476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
