time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764580,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,9.966264042304827e-05,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001049492420861,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,7.751540397293866e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,0.0001049496349878,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84600830078125,0.0,0.0,0.0004978340002708,291.1447448730469,294.1499938964844,274.07879638671875,271.3778686523437,279.81280517578125,274.10516357421875,290.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105142748770504e-08,0.0010619115782901,-0.0333734154701232,0.0,0.0,0.0,-0.0113095948472619,60.0,-12.190715789794922,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,9.966264042304827e-05,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001049492420861,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,7.751540397293866e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,0.0001049496349878,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84600830078125,0.0,0.0,0.0004978340002708,291.1447448730469,294.1499938964844,274.07879638671875,271.3778686523437,279.81280517578125,274.10516357421875,290.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105142748770504e-08,0.0010619115782901,-0.0333734154701232,0.0,0.0,0.0,-0.0113095948472619,60.0,-12.190715789794922,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,9.957791917258874e-05,292.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001048600242938,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08502197265625,0.0,0.0,7.744951290078461e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9494323730469,0.0,0.0,0.0001048604171955,292.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8343505859375,0.0,0.0,0.0004974107723683,291.1441955566406,294.1499938964844,274.0707092285156,271.3758850097656,279.7775573730469,274.0975036621094,290.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.183022499084473,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,9.949383820639925e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001047714904416,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,7.738411659374833e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371337890625,0.0,0.0,0.0001047718760673,292.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8227844238281,0.0,0.0,0.0004969908623024,291.14361572265625,294.1499938964844,274.0625305175781,271.3739929199219,279.7425842285156,274.0897827148437,290.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.175413131713867,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,9.93287903838791e-05,292.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001045976823661,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456237792969,0.0,0.0,7.725573959760368e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127197265625,0.0,0.0,0.0001045980679919,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998962402344,0.0,0.0,0.0004961664089933,291.1424560546875,294.1499938964844,274.0459899902344,271.370361328125,279.6734619140625,274.0741882324219,290.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689065798099364e-08,0.0010583538096398,-0.0322848334908485,0.0,0.0,0.0,-0.0111033283174037,60.0,-12.160581588745115,-0.0,-7.637149934680566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,9.93287903838791e-05,292.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001045976823661,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456237792969,0.0,0.0,7.725573959760368e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127197265625,0.0,0.0,0.0001045980679919,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998962402344,0.0,0.0,0.0004961664089933,291.1424560546875,294.1499938964844,274.0459899902344,271.370361328125,279.6734619140625,274.0741882324219,290.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689065798099364e-08,0.0010583538096398,-0.0322848334908485,0.0,0.0,0.0,-0.0111033283174037,60.0,-12.160581588745115,-0.0,-7.637149934680566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,9.9169606983196e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001044300588546,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,7.713193190284073e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886108398437,0.0,0.0,0.0001044304372044,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772827148437,0.0,0.0,0.0004953712341375,291.1412658691406,294.1499938964844,274.0291748046875,271.366943359375,279.6054077148437,274.05828857421875,290.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676937204626e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.14650535583496,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,9.9169606983196e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001044300588546,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,7.713193190284073e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886108398437,0.0,0.0,0.0001044304372044,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772827148437,0.0,0.0,0.0004953712341375,291.1412658691406,294.1499938964844,274.0291748046875,271.366943359375,279.6054077148437,274.05828857421875,290.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676937204626e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.14650535583496,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100830078125,0.0,0.0,9.901814337354152e-05,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001042705698637,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942626953125,0.0,0.0,7.701412687310949e-05,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.86480712890625,0.0,0.0,0.0001042709409375,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549133300781,0.0,0.0,0.0004946147091686,291.1399841308594,294.1499938964844,274.0120849609375,271.3637084960937,279.5384521484375,274.04217529296875,290.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.133420944213867,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100830078125,0.0,0.0,9.901814337354152e-05,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001042705698637,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942626953125,0.0,0.0,7.701412687310949e-05,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.86480712890625,0.0,0.0,0.0001042709409375,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549133300781,0.0,0.0,0.0004946147091686,291.1399841308594,294.1499938964844,274.0120849609375,271.3637084960937,279.5384521484375,274.04217529296875,290.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.133420944213867,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,9.887595660984516e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0001041208452079,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,7.690353959333152e-05,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84130859375,0.0,0.0,0.0001041212162817,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328491210937,0.0,0.0,0.0004939044592902,291.1387023925781,294.1499938964844,273.9947814941406,271.3606262207031,279.4725036621094,274.0257873535156,290.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.12153434753418,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,9.887595660984516e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0001041208452079,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,7.690353959333152e-05,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84130859375,0.0,0.0,0.0001041212162817,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328491210937,0.0,0.0,0.0004939044592902,291.1387023925781,294.1499938964844,273.9947814941406,271.3606262207031,279.4725036621094,274.0257873535156,290.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.12153434753418,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,9.88087704172358e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.000104050101072,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,7.685128366574645e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82965087890625,0.0,0.0,0.0001040504648699,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.721923828125,0.0,0.0,0.000493568892125,291.1380310058594,294.1499938964844,273.98602294921875,271.3591613769531,279.4399108886719,274.0175170898437,290.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528241982683,1.20409717752068e-08,0.0010528122074902,-0.0305890031158924,0.0,0.0,0.0,-0.0107820406556129,60.0,-12.116111755371094,-0.0,-7.5573737490231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,9.874432726064696e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001039822382153,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441833496094,0.0,0.0,7.680116686969995e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8180847167969,0.0,0.0,0.0001039826020132,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110595703125,0.0,0.0,0.0004932470037601,291.1373291015625,294.1499938964844,273.9772033691406,271.3576965332031,279.4075622558594,274.0091552734375,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521373478695,1.1960655577070156e-08,0.0010521253570914,-0.0303788259625434,0.0,0.0,0.0,-0.0107422247529029,60.0,-12.111041069030762,-0.0,-7.5475163896499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,9.862416482064872e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001038557020365,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195861816406,0.0,0.0,7.670769991818815e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.795166015625,0.0,0.0,0.0001038560585584,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68951416015625,0.0,0.0,0.0004926467081531,291.13592529296875,294.1499938964844,273.9593811035156,271.3548889160156,279.3435974121094,273.9922790527344,290.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810883826512963e-08,0.001050844672136,-0.0299868825823068,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.101999282836914,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,9.862416482064872e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001038557020365,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195861816406,0.0,0.0,7.670769991818815e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.795166015625,0.0,0.0,0.0001038560585584,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68951416015625,0.0,0.0,0.0004926467081531,291.13592529296875,294.1499938964844,273.9593811035156,271.3548889160156,279.3435974121094,273.9922790527344,290.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810883826512963e-08,0.001050844672136,-0.0299868825823068,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.101999282836914,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,9.85162623692304e-05,292.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001037420879583,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8952941894531,0.0,0.0,7.662377902306616e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724914550781,0.0,0.0,0.0001037424372043,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6682434082031,0.0,0.0,0.0004921077634207,291.13446044921875,294.1499938964844,273.9413452148437,271.3521423339844,279.280517578125,273.9751281738281,290.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094554901123049,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,9.85162623692304e-05,292.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001037420879583,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8952941894531,0.0,0.0,7.662377902306616e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724914550781,0.0,0.0,0.0001037424372043,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6682434082031,0.0,0.0,0.0004921077634207,291.13446044921875,294.1499938964844,273.9413452148437,271.3521423339844,279.280517578125,273.9751281738281,290.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094554901123049,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,9.842117287917064e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001036419489537,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87127685546875,0.0,0.0,7.654981891391799e-05,291.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75006103515625,0.0,0.0,0.0001036422981997,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64715576171875,0.0,0.0,0.0004916327889077,291.1329650878906,294.1499938964844,273.923095703125,271.3494873046875,279.2182922363281,273.957763671875,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.08881378173828,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,9.842117287917064e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001036419489537,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87127685546875,0.0,0.0,7.654981891391799e-05,291.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75006103515625,0.0,0.0,0.0001036422981997,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64715576171875,0.0,0.0,0.0004916327889077,291.1329650878906,294.1499938964844,273.923095703125,271.3494873046875,279.2182922363281,273.957763671875,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.08881378173828,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,9.833929652813822e-05,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001035557361319,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475341796875,0.0,0.0,7.648613245692104e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279052734375,0.0,0.0,0.0001035560781019,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263427734375,0.0,0.0,0.0004912238218821,291.13140869140625,294.1499938964844,273.9046325683594,271.34686279296875,279.156982421875,273.94012451171875,290.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.0290576387196779,0.0,0.0,0.0,-0.0104919541627168,60.0,-12.084821701049805,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,9.833929652813822e-05,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001035557361319,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475341796875,0.0,0.0,7.648613245692104e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279052734375,0.0,0.0,0.0001035560781019,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263427734375,0.0,0.0,0.0004912238218821,291.13140869140625,294.1499938964844,273.9046325683594,271.34686279296875,279.156982421875,273.94012451171875,290.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.0290576387196779,0.0,0.0,0.0,-0.0104919541627168,60.0,-12.084821701049805,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,9.83034260571003e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0001035179666359,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,7.645823643542826e-05,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169189453125,0.0,0.0,0.00010351830133,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61602783203125,0.0,0.0,0.0004910446587018,291.130615234375,294.1499938964844,273.89532470703125,271.3455505371094,279.1266174316406,273.9311828613281,290.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047437544912,1.1411103173486481e-08,0.0010474261362105,-0.0289406143128871,0.0,0.0,0.0,-0.0104697877541184,60.0,-12.083489418029783,-0.0,-7.480242203428136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,9.827098983805628e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0001034838132909,291.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240661621094,0.0,0.0,7.643301069037989e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059936523437,0.0,0.0,0.000103484147985,292.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6057434082031,0.0,0.0,0.0004908826667815,291.1297912597656,294.1499938964844,273.8859558105469,271.34423828125,279.09649658203125,273.9222106933594,290.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470917914062,1.1370670627286472e-08,0.0010470803827047,-0.028834793716669,0.0,0.0,0.0,-0.0104497438296675,60.0,-12.082609176635742,-0.0,-7.475304641957339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,9.821662388276307e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0001034265587804,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80084228515625,0.0,0.0,7.639072282472625e-05,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.684326171875,0.0,0.0,0.0001034268934745,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853881835937,0.0,0.0,0.0004906110698357,291.1281433105469,294.1499938964844,273.8670654296875,271.34161376953125,279.03680419921875,273.9040832519531,290.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465120431035,1.1302887514830218e-08,0.0010465007508173,-0.0286573860794305,0.0,0.0,0.0,-0.0104161407798528,60.0,-12.082225799560549,-0.0,-7.46703037179941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,9.821662388276307e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0001034265587804,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80084228515625,0.0,0.0,7.639072282472625e-05,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.684326171875,0.0,0.0,0.0001034268934745,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853881835937,0.0,0.0,0.0004906110698357,291.1281433105469,294.1499938964844,273.8670654296875,271.34161376953125,279.03680419921875,273.9040832519531,290.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465120431035,1.1302887514830218e-08,0.0010465007508173,-0.0286573860794305,0.0,0.0,0.0,-0.0104161407798528,60.0,-12.082225799560549,-0.0,-7.46703037179941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,9.817661339184268e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0001033844382618,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77789306640625,0.0,0.0,7.635960355401039e-05,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628723144531,0.0,0.0,0.0001033847656799,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56524658203125,0.0,0.0,0.0004904112429358,291.1264343261719,294.1499938964844,273.8479919433594,271.3389587402344,278.9779052734375,273.8856811523437,290.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046085380949,1.125299942117408e-08,0.0010460742050781,-0.0285268146544694,0.0,0.0,0.0,-0.0103914085775613,60.0,-12.083715438842772,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,9.817661339184268e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0001033844382618,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77789306640625,0.0,0.0,7.635960355401039e-05,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628723144531,0.0,0.0,0.0001033847656799,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56524658203125,0.0,0.0,0.0004904112429358,291.1264343261719,294.1499938964844,273.8479919433594,271.3389587402344,278.9779052734375,273.8856811523437,290.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046085380949,1.125299942117408e-08,0.0010460742050781,-0.0285268146544694,0.0,0.0,0.0,-0.0103914085775613,60.0,-12.083715438842772,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,9.8151525889989e-05,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001033580265357,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75518798828125,0.0,0.0,7.634009671164677e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64166259765625,0.0,0.0,0.0001033583466778,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452880859375,0.0,0.0,0.0004902859800495,291.1246643066406,294.1499938964844,273.8287353515625,271.3362731933594,278.91973876953125,273.8670654296875,290.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221706230912789e-08,0.0010458065662533,-0.0284449085593223,0.0,0.0,0.0,-0.010375895537436,60.0,-12.087133407592772,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,9.8151525889989e-05,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001033580265357,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75518798828125,0.0,0.0,7.634009671164677e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64166259765625,0.0,0.0,0.0001033583466778,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452880859375,0.0,0.0,0.0004902859800495,291.1246643066406,294.1499938964844,273.8287353515625,271.3362731933594,278.91973876953125,273.8670654296875,290.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221706230912789e-08,0.0010458065662533,-0.0284449085593223,0.0,0.0,0.0,-0.010375895537436,60.0,-12.087133407592772,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195251464844,0.0,0.0,9.814211080083624e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001033481094054,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326965332031,0.0,0.0,7.633276982232928e-05,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,0.0001033484295476,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,0.0004902389482595,291.1228332519531,294.1499938964844,273.8092956542969,271.33349609375,278.8623352050781,273.8481750488281,290.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209929873245985e-08,0.0010457057505846,-0.028414087370038,0.0,0.0,0.0,-0.0103700570762157,60.0,-12.092558860778809,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195251464844,0.0,0.0,9.814211080083624e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001033481094054,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326965332031,0.0,0.0,7.633276982232928e-05,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,0.0001033484295476,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,0.0004902389482595,291.1228332519531,294.1499938964844,273.8092956542969,271.33349609375,278.8623352050781,273.8481750488281,290.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209929873245985e-08,0.0010457057505846,-0.028414087370038,0.0,0.0,0.0,-0.0103700570762157,60.0,-12.092558860778809,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071655273437,0.0,0.0,9.814356599235909e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0001033496446325,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7215576171875,0.0,0.0,7.63339048717171e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102294921875,0.0,0.0,0.0001033499647746,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.0004902462242171,291.1219177246094,294.1499938964844,273.7995300292969,271.3320617675781,278.8338928222656,273.838623046875,290.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457324096933,1.1211729322724297e-08,0.001045721117407,-0.0284187961369752,0.0,0.0,0.0,-0.0103709492832422,60.0,-12.096054077148438,-0.0,-7.45590966744203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8948669433594,0.0,0.0,9.81493285507895e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0001033557127811,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7104797363281,0.0,0.0,7.633837958564982e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998840332031,0.0,0.0,0.0001033560329233,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5060119628906,0.0,0.0,0.0004902749788016,291.1209716796875,294.1499938964844,273.7897033691406,271.33062744140625,278.8056335449219,273.8290405273437,290.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457935277372,1.121888626443024e-08,0.0010457823518663,-0.0284375287592411,0.0,0.0,0.0,-0.0103744966909289,60.0,-12.100091934204102,-0.0,-7.456782924464278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704528808594,0.0,0.0,9.817443060455844e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001033821536111,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884460449219,0.0,0.0,7.635790825588629e-05,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57928466796875,0.0,0.0,0.0001033824664773,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48663330078125,0.0,0.0,0.0004904004163108,291.1190490722656,294.1499938964844,273.7699279785156,271.3276062011719,278.74957275390625,273.8096618652344,290.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250127052164773e-08,0.0010460494086146,-0.0285192970186471,0.0,0.0,0.0,-0.0103899836540222,60.0,-12.109867095947266,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704528808594,0.0,0.0,9.817443060455844e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001033821536111,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884460449219,0.0,0.0,7.635790825588629e-05,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57928466796875,0.0,0.0,0.0001033824664773,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48663330078125,0.0,0.0,0.0004904004163108,291.1190490722656,294.1499938964844,273.7699279785156,271.3276062011719,278.74957275390625,273.8096618652344,290.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250127052164773e-08,0.0010460494086146,-0.0285192970186471,0.0,0.0,0.0,-0.0103899836540222,60.0,-12.109867095947266,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462829589844,0.0,0.0,9.8218944913242e-05,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0001034290253301,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666564941406,0.0,0.0,7.639252726221457e-05,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589294433594,0.0,0.0,0.0001034293381962,292.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46746826171875,0.0,0.0,0.0004906227695755,291.1170654296875,294.1499938964844,273.75,271.324462890625,278.6941833496094,273.7900085449219,290.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465345112606,1.1305547609197221e-08,0.0010465232189744,-0.0286643486469984,0.0,0.0,0.0,-0.0104174576699733,60.0,-12.122051239013672,-0.0,-7.467355089829655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462829589844,0.0,0.0,9.8218944913242e-05,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0001034290253301,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666564941406,0.0,0.0,7.639252726221457e-05,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589294433594,0.0,0.0,0.0001034293381962,292.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46746826171875,0.0,0.0,0.0004906227695755,291.1170654296875,294.1499938964844,273.75,271.324462890625,278.6941833496094,273.7900085449219,290.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465345112606,1.1305547609197221e-08,0.0010465232189744,-0.0286643486469984,0.0,0.0,0.0,-0.0104174576699733,60.0,-12.122051239013672,-0.0,-7.467355089829655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223571777344,0.0,0.0,9.828240581555292e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0001034958622767,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6450500488281,0.0,0.0,7.644188735866919e-05,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387268066406,0.0,0.0,0.0001034961678669,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.0004909398267045,291.1150207519531,294.1499938964844,273.7300109863281,271.3215026855469,278.6394348144531,273.7701416015625,290.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384587494944752e-08,0.0010471990099176,-0.0288712158799171,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.136723518371582,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
