time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766920,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223571777344,0.0,0.0,9.828240581555292e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0001034958622767,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6450500488281,0.0,0.0,7.644188735866919e-05,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387268066406,0.0,0.0,0.0001034961678669,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.0004909398267045,291.1150207519531,294.1499938964844,273.7300109863281,271.3215026855469,278.6394348144531,273.7701416015625,290.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384587494944752e-08,0.0010471990099176,-0.0288712158799171,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.136723518371582,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.79864501953125,0.0,0.0,9.836281242314726e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001035805325955,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236572265625,0.0,0.0,7.65044242143631e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187072753906,0.0,0.0,0.0001035808309097,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296264648437,0.0,0.0,0.0004913414595648,291.1129150390625,294.1499938964844,273.7099914550781,271.3190002441406,278.58526611328125,273.7500915527344,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484729611765944e-08,0.0010480552446097,-0.0291333105415105,0.0,0.0,0.0,-0.010506285354495,60.0,-12.15363597869873,-0.0,-7.489237674462856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.79864501953125,0.0,0.0,9.836281242314726e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001035805325955,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236572265625,0.0,0.0,7.65044242143631e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187072753906,0.0,0.0,0.0001035808309097,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296264648437,0.0,0.0,0.0004913414595648,291.1129150390625,294.1499938964844,273.7099914550781,271.3190002441406,278.58526611328125,273.7500915527344,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484729611765944e-08,0.0010480552446097,-0.0291333105415105,0.0,0.0,0.0,-0.010506285354495,60.0,-12.15363597869873,-0.0,-7.489237674462856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868957519531,0.0,0.0,9.840929851634428e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001036294852383,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.613037109375,0.0,0.0,7.654057844774798e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087890625,0.0,0.0,0.0001036297835526,292.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4202880859375,0.0,0.0,0.0004915736499242,291.1118469238281,294.1499938964844,273.70001220703125,271.3179016113281,278.55841064453125,273.7400207519531,290.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485618840903,1.1542632627481453e-08,0.0010485503589734,-0.0292848534882068,0.0,0.0,0.0,-0.0105349905788898,60.0,-12.162887573242188,-0.0,-7.496316101196498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751770019531,0.0,0.0,9.84599464572966e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0001036828252836,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024780273437,0.0,0.0,7.657997048227116e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989013671875,0.0,0.0,0.0001036831235978,292.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41094970703125,0.0,0.0,0.0004918266786262,291.1107788085937,294.1499938964844,273.69000244140625,271.3169250488281,278.5317077636719,273.7299194335937,290.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491013526916,1.1605721716989592e-08,0.0010490897111594,-0.0294499639421701,0.0,0.0,0.0,-0.0105662662535905,60.0,-12.17266082763672,-0.0,-7.504032595306853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611999511719,0.0,0.0,9.852620132733136e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001037525944411,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58984375,0.0,0.0,7.663150609005243e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.487060546875,0.0,0.0,0.0001037528927554,292.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998413085937,0.0,0.0,0.0004921576473861,291.1094665527344,294.1499938964844,273.6780090332031,271.3158569335937,278.4998474121094,273.7177429199219,290.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498070623725,1.1688252143926547e-08,0.0010497954208403,-0.0296659544110298,0.0,0.0,0.0,-0.0106071792542934,60.0,-12.18507480621338,-0.0,-7.514132249752947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519226074219,0.0,0.0,9.857368422672153e-05,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0001038026020978,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814514160156,0.0,0.0,7.666843885090202e-05,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792175292969,0.0,0.0,0.0001038028931361,292.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.0004923948436044,291.10858154296875,294.1499938964844,273.6700134277344,271.3152160644531,278.47869873046875,273.7095947265625,290.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747400385786476e-08,0.0010503011289983,-0.0298207476735115,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.193764686584473,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7288513183594,0.0,0.0,9.870397479971872e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001039398048305,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606384277344,0.0,0.0,7.676977111259475e-05,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.0001039400958688,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37408447265625,0.0,0.0,0.000493045663461,291.1062927246094,294.1499938964844,273.6499938964844,271.3138732910156,278.42626953125,273.6891784667969,290.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.030245492234826,0.0,0.0,0.0,-0.0107169616967439,60.0,-12.21694278717041,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7288513183594,0.0,0.0,9.870397479971872e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001039398048305,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606384277344,0.0,0.0,7.676977111259475e-05,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.0001039400958688,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37408447265625,0.0,0.0,0.000493045663461,291.1062927246094,294.1499938964844,273.6499938964844,271.3138732910156,278.42626953125,273.6891784667969,290.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.030245492234826,0.0,0.0,0.0,-0.0107169616967439,60.0,-12.21694278717041,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059936523437,0.0,0.0,9.885081817628816e-05,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0001040944407577,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399780273437,0.0,0.0,7.68839890952222e-05,291.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.000104094731796,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558654785156,0.0,0.0,0.0004937791964039,291.1039733886719,294.1499938964844,273.6300048828125,271.31280517578125,278.37432861328125,273.668701171875,290.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092633561167077e-08,0.0010532529558986,-0.0307241957634687,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.242195129394531,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059936523437,0.0,0.0,9.885081817628816e-05,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0001040944407577,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399780273437,0.0,0.0,7.68839890952222e-05,291.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.000104094731796,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558654785156,0.0,0.0,0.0004937791964039,291.1039733886719,294.1499938964844,273.6300048828125,271.31280517578125,278.37432861328125,273.668701171875,290.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092633561167077e-08,0.0010532529558986,-0.0307241957634687,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.242195129394531,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.683349609375,0.0,0.0,9.901425073621796e-05,292.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0001042665462591,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195007324219,0.0,0.0,7.701110007474199e-05,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212341308594,0.0,0.0,0.0001042668300215,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377990722656,0.0,0.0,0.0004945956170558,291.1015930175781,294.1499938964844,273.6099853515625,271.3119812011719,278.32293701171875,273.64813232421875,290.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569662928581,0.0,0.0,0.0,-0.0109085803851485,60.0,-12.269525527954102,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.683349609375,0.0,0.0,9.901425073621796e-05,292.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0001042665462591,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195007324219,0.0,0.0,7.701110007474199e-05,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212341308594,0.0,0.0,0.0001042668300215,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377990722656,0.0,0.0,0.0004945956170558,291.1015930175781,294.1499938964844,273.6099853515625,271.3119812011719,278.32293701171875,273.64813232421875,290.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569662928581,0.0,0.0,0.0,-0.0109085803851485,60.0,-12.269525527954102,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,9.91022097878158e-05,292.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0001043591691995,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.0,0.0,7.707950862823054e-05,291.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41168212890625,0.0,0.0,0.0001043594529619,292.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,0.0004950349684804,291.10040283203125,294.1499938964844,273.6000061035156,271.3116455078125,278.29742431640625,273.6378479003906,290.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559430811554,1.24058034955965e-08,0.0010559307411313,-0.0315436720848083,0.0,0.0,0.0,-0.0109628979116678,60.0,-12.283973693847656,-0.0,-7.60223102247437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6608581542969,0.0,0.0,9.9194330687169e-05,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0001044561795424,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,7.71511549828574e-05,291.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021911621094,0.0,0.0,0.0001044564560288,292.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3198547363281,0.0,0.0,0.0004954951000399,291.0991516113281,294.1499938964844,273.5899963378906,271.3113708496094,278.27203369140625,273.6275329589844,290.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569244623184,1.2520565917384374e-08,0.0010569120058789,-0.0318439565598964,0.0,0.0,0.0,-0.0110197905451059,60.0,-12.298944473266602,-0.0,-7.616368691287789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385803222656,0.0,0.0,9.939108713297172e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001046633769874,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47900390625,0.0,0.0,7.730419019935653e-05,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38330078125,0.0,0.0,0.0001046636534738,292.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30206298828125,0.0,0.0,0.0004964779946021,291.0966491699219,294.1499938964844,273.57000732421875,271.3109130859375,278.2215881347656,273.6068420410156,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.330456733703612,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385803222656,0.0,0.0,9.939108713297172e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001046633769874,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47900390625,0.0,0.0,7.730419019935653e-05,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38330078125,0.0,0.0,0.0001046636534738,292.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30206298828125,0.0,0.0,0.0004964779946021,291.0966491699219,294.1499938964844,273.57000732421875,271.3109130859375,278.2215881347656,273.6068420410156,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.330456733703612,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164855957031,0.0,0.0,9.960456372937188e-05,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0001048881822498,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,7.747022755211219e-05,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,0.0001048884514602,292.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843933105469,0.0,0.0,0.0004975443589501,291.0941162109375,294.1499938964844,273.54998779296875,271.3105773925781,278.171630859375,273.58612060546875,290.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.36407470703125,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164855957031,0.0,0.0,9.960456372937188e-05,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0001048881822498,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,7.747022755211219e-05,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,0.0001048884514602,292.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843933105469,0.0,0.0,0.0004975443589501,291.0941162109375,294.1499938964844,273.54998779296875,271.3105773925781,278.171630859375,273.58612060546875,290.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.36407470703125,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,9.983473137253895e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0001051305589498,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,7.764924521325156e-05,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.345947265625,0.0,0.0,0.0001051308281603,292.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668151855469,0.0,0.0,0.0004986941348761,291.09149169921875,294.1499938964844,273.5299987792969,271.3103332519531,278.12213134765625,273.5653686523437,290.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.399799346923828,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,9.983473137253895e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0001051305589498,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,7.764924521325156e-05,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.345947265625,0.0,0.0,0.0001051308281603,292.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668151855469,0.0,0.0,0.0004986941348761,291.09149169921875,294.1499938964844,273.5299987792969,271.3103332519531,278.12213134765625,273.5653686523437,290.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.399799346923828,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57275390625,0.0,0.0,0.0001000815100269,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.000105390427052,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194030761719,0.0,0.0,7.784118497511372e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32745361328125,0.0,0.0,0.0001053906962624,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,0.0004999267985112,291.0888061523437,294.1499938964844,273.510009765625,271.31011962890625,278.07305908203125,273.5445861816406,290.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.437629699707031,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57275390625,0.0,0.0,0.0001000815100269,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.000105390427052,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194030761719,0.0,0.0,7.784118497511372e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32745361328125,0.0,0.0,0.0001053906962624,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,0.0004999267985112,291.0888061523437,294.1499938964844,273.510009765625,271.31011962890625,278.07305908203125,273.5445861816406,290.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.437629699707031,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619201660156,0.0,0.0,0.0001002110730041,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001055268730851,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096069335937,0.0,0.0,7.794196426402777e-05,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182678222656,0.0,0.0,0.0001055271422956,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24072265625,0.0,0.0,0.0005005740677006,291.0874328613281,294.1499938964844,273.5,271.3099975585937,278.0487060546875,273.5341796875,290.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677564423531,1.3787269992349138e-08,0.0010677427053451,-0.0351578071713447,0.0,0.0,0.0,-0.0116477459669113,60.0,-12.457334518432615,-0.0,-7.773286370138521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5511169433594,0.0,0.0,0.0001003447250695,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001056676119333,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998413085937,0.0,0.0,7.8045908594504e-05,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30908203125,0.0,0.0,0.0001056678738677,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320556640625,0.0,0.0,0.0005012416513636,291.0860595703125,294.1499938964844,273.489990234375,271.30987548828125,278.0244445800781,273.52374267578125,290.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691803181543,1.395377768886874e-08,0.0010691663483157,-0.0355933308601379,0.0,0.0,0.0,-0.0117302909493446,60.0,-12.47756004333496,-0.0,-7.794031375851773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5296630859375,0.0,0.0,0.0001006240927381,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001059618007275,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38037109375,0.0,0.0,7.826319779269397e-05,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,0.000105962062662,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21484375,0.0,0.0,0.000502637180034,291.083251953125,294.1499938964844,273.4700012207031,271.3096008300781,277.9761962890625,273.5029296875,290.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301837047980824e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028380140662,60.0,-12.519550323486328,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5296630859375,0.0,0.0,0.0001006240927381,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001059618007275,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38037109375,0.0,0.0,7.826319779269397e-05,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,0.000105962062662,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21484375,0.0,0.0,0.000502637180034,291.083251953125,294.1499938964844,273.4700012207031,271.3096008300781,277.9761962890625,273.5029296875,290.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301837047980824e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028380140662,60.0,-12.519550323486328,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.50836181640625,0.0,0.0,0.0001009191837511,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001062725496012,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3610534667969,0.0,0.0,7.849271059967577e-05,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.272705078125,0.0,0.0,0.0001062728115357,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,0.000504111230839,291.0803527832031,294.1499938964844,273.45001220703125,271.3092346191406,277.9283752441406,273.4820556640625,290.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669487846674656e-08,0.0010752859525382,-0.0374651327729225,0.0,0.0,0.0,-0.0120850969105958,60.0,-12.563573837280272,-0.0,-7.883518549078873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.50836181640625,0.0,0.0,0.0001009191837511,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001062725496012,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3610534667969,0.0,0.0,7.849271059967577e-05,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.272705078125,0.0,0.0,0.0001062728115357,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,0.000504111230839,291.0803527832031,294.1499938964844,273.45001220703125,271.3092346191406,277.9283752441406,273.4820556640625,290.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669487846674656e-08,0.0010752859525382,-0.0374651327729225,0.0,0.0,0.0,-0.0120850969105958,60.0,-12.563573837280272,-0.0,-7.883518549078873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0001012293942039,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001065992182702,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34185791015625,0.0,0.0,7.873398863011971e-05,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,0.0001065994729287,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806945800781,0.0,0.0,0.0005056607769802,291.0774230957031,294.1499938964844,273.42999267578125,271.3087158203125,277.8809509277344,273.4612121582031,290.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055981350542424e-08,0.0010785905178636,-0.0384757705032825,0.0,0.0,0.0,-0.0122766969725489,60.0,-12.60957145690918,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0001012293942039,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001065992182702,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34185791015625,0.0,0.0,7.873398863011971e-05,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,0.0001065994729287,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806945800781,0.0,0.0,0.0005056607769802,291.0774230957031,294.1499938964844,273.42999267578125,271.3087158203125,277.8809509277344,273.4612121582031,290.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055981350542424e-08,0.0010785905178636,-0.0384757705032825,0.0,0.0,0.0,-0.0122766969725489,60.0,-12.60957145690918,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661560058594,0.0,0.0,0.0001015539164654,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001069409627234,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227844238281,0.0,0.0,7.898639159975573e-05,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367858886719,0.0,0.0,0.0001069412173819,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637878417969,0.0,0.0,0.0005072818603366,291.07440185546875,294.1499938964844,273.4100036621094,271.3080444335937,277.8339233398437,273.4403381347656,290.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460308588899352e-08,0.0010820475872606,-0.0395329222083091,0.0,0.0,0.0,-0.0124771380797028,60.0,-12.657463073730469,-0.0,-7.982989558286135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661560058594,0.0,0.0,0.0001015539164654,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001069409627234,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227844238281,0.0,0.0,7.898639159975573e-05,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367858886719,0.0,0.0,0.0001069412173819,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637878417969,0.0,0.0,0.0005072818603366,291.07440185546875,294.1499938964844,273.4100036621094,271.3080444335937,277.8339233398437,273.4403381347656,290.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460308588899352e-08,0.0010820475872606,-0.0395329222083091,0.0,0.0,0.0,-0.0124771380797028,60.0,-12.657463073730469,-0.0,-7.982989558286135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4556884765625,0.0,0.0,0.0001017214526655,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0001071173828677,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31329345703125,0.0,0.0,7.911669672466815e-05,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,0.0001071176302502,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553649902344,0.0,0.0,0.0005081187118776,291.0728759765625,294.1499938964844,273.3999938964844,271.3076171875,277.810546875,273.429931640625,290.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838479502126,1.5669037622956242e-08,0.0010838323505595,-0.0400786064565181,0.0,0.0,0.0,-0.012580613605678,60.0,-12.682126998901367,-0.0,-8.009347141069156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452514648437,0.0,0.0,0.0001018917537294,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,0.000107296713395,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038024902344,0.0,0.0,7.924915553303435e-05,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.218994140625,0.0,0.0,0.0001072969680535,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,0.0005089694168418,291.07135009765625,294.1499938964844,273.3900146484375,271.30712890625,277.7872619628906,273.41949462890625,290.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856622830033,1.588121989470892e-08,0.0010856464505195,-0.0406332910060882,0.0,0.0,0.0,-0.0126857999712228,60.0,-12.70716667175293,-0.0,-8.036186471827025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42449951171875,0.0,0.0,0.0001022414362523,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001076649568858,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,7.952113082865253e-05,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012634277344,0.0,0.0,0.0001076652042684,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,0.0005107161705382,291.0682067871094,294.1499938964844,273.3699951171875,271.30596923828125,277.7409362792969,273.3986511230469,290.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.63169016076381e-08,0.0010893716244027,-0.0417721197009086,0.0,0.0,0.0,-0.0129017848521471,60.0,-12.758374214172363,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42449951171875,0.0,0.0,0.0001022414362523,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001076649568858,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,7.952113082865253e-05,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012634277344,0.0,0.0,0.0001076652042684,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,0.0005107161705382,291.0682067871094,294.1499938964844,273.3699951171875,271.30596923828125,277.7409362792969,273.3986511230469,290.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.63169016076381e-08,0.0010893716244027,-0.0417721197009086,0.0,0.0,0.0,-0.0129017848521471,60.0,-12.758374214172363,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40386962890625,0.0,0.0,0.0001026014724629,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0001080440924852,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662048339844,0.0,0.0,7.9801153333392e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,0.0001080443398677,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11358642578125,0.0,0.0,0.0005125146708451,291.0649719238281,294.1499938964844,273.3500061035156,271.3045349121094,277.6949768066406,273.3778381347656,290.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765483223935007e-08,0.0010932070435956,-0.0429445020854473,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.811081886291504,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40386962890625,0.0,0.0,0.0001026014724629,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0001080440924852,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662048339844,0.0,0.0,7.9801153333392e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,0.0001080443398677,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11358642578125,0.0,0.0,0.0005125146708451,291.0649719238281,294.1499938964844,273.3500061035156,271.3045349121094,277.6949768066406,273.3778381347656,290.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765483223935007e-08,0.0010932070435956,-0.0429445020854473,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.811081886291504,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
