time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769260,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,0.000102969839645,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001084320028894,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24755859375,0.0,0.0,8.008766599232331e-05,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661376953125,0.0,0.0,0.000108432250272,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970153808594,0.0,0.0,0.0005143547314219,291.06170654296875,294.1499938964844,273.3299865722656,271.302734375,277.6493225097656,273.3570251464844,290.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.86501407623291,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,0.000102969839645,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001084320028894,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24755859375,0.0,0.0,8.008766599232331e-05,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661376953125,0.0,0.0,0.000108432250272,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970153808594,0.0,0.0,0.0005143547314219,291.06170654296875,294.1499938964844,273.3299865722656,271.302734375,277.6493225097656,273.3570251464844,290.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.86501407623291,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629455566406,0.0,0.0,0.0001033442022162,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001088262288249,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2290344238281,0.0,0.0,8.03788352641277e-05,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,0.0001088264689315,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805358886719,0.0,0.0,0.000516224768944,291.058349609375,294.1499938964844,273.3099975585937,271.3005676269531,277.6040344238281,273.33624267578125,290.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.91990089416504,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629455566406,0.0,0.0,0.0001033442022162,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001088262288249,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2290344238281,0.0,0.0,8.03788352641277e-05,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,0.0001088264689315,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805358886719,0.0,0.0,0.000516224768944,291.058349609375,294.1499938964844,273.3099975585937,271.3005676269531,277.6040344238281,273.33624267578125,290.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.91990089416504,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528137207031,0.0,0.0,0.0001035328095895,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0001090248333639,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198181152344,0.0,0.0,8.052552584558725e-05,291.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400451660156,0.0,0.0,0.0001090250807465,292.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07232666015625,0.0,0.0,0.0005171668599359,291.056640625,294.1499938964844,273.29998779296875,271.2993469238281,277.5815124511719,273.32586669921875,290.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.94761562347412,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,0.0001037218244164,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001092238817363,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106018066406,0.0,0.0,8.067253656918183e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1313781738281,0.0,0.0,0.000109224114567,292.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,0.0005181110464036,291.054931640625,294.1499938964844,273.2900085449219,271.2980041503906,277.55908203125,273.31549072265625,290.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.975439071655272,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3225402832031,0.0,0.0,0.000104099541204,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001096216365112,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,8.096632518572733e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141357421875,0.0,0.0,0.0001096218766178,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478210449219,0.0,0.0,0.0005199978477321,291.05145263671875,294.1499938964844,273.2699890136719,271.2949523925781,277.5144348144531,273.2947998046875,290.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.031232833862305,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3225402832031,0.0,0.0,0.000104099541204,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001096216365112,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,8.096632518572733e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141357421875,0.0,0.0,0.0001096218766178,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478210449219,0.0,0.0,0.0005199978477321,291.05145263671875,294.1499938964844,273.2699890136719,271.2949523925781,277.5144348144531,273.2947998046875,290.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.031232833862305,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,0.0001044738310156,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0001100157824112,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17401123046875,0.0,0.0,8.125743624987081e-05,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0969543457031,0.0,0.0,0.0001100160152418,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,0.0005218674778006,291.0478820800781,294.1499938964844,273.25,271.2914123535156,277.4701232910156,273.27410888671875,290.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08689022064209,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,0.0001044738310156,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0001100157824112,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17401123046875,0.0,0.0,8.125743624987081e-05,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0969543457031,0.0,0.0,0.0001100160152418,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,0.0005218674778006,291.0478820800781,294.1499938964844,273.25,271.2914123535156,277.4701232910156,273.27410888671875,290.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08689022064209,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825622558594,0.0,0.0,0.0001048407066264,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0001104021284845,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,8.154278475558385e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07989501953125,0.0,0.0,0.0001104023613152,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.015380859375,0.0,0.0,0.0005237001460045,291.04425048828125,294.1499938964844,273.2300109863281,271.287353515625,277.4261474609375,273.25347900390625,290.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.141934394836426,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825622558594,0.0,0.0,0.0001048407066264,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0001104021284845,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,8.154278475558385e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07989501953125,0.0,0.0,0.0001104023613152,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.015380859375,0.0,0.0,0.0005237001460045,291.04425048828125,294.1499938964844,273.2300109863281,271.287353515625,277.4261474609375,273.25347900390625,290.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.141934394836426,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26275634765625,0.0,0.0,0.0001051958606694,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001107761199818,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,8.181901648640633e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628967285156,0.0,0.0,0.0001107763528125,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992980957031,0.0,0.0,0.0005254741990938,291.0405578613281,294.1499938964844,273.2099914550781,271.2826843261719,277.3824768066406,273.2328796386719,290.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.195844650268556,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26275634765625,0.0,0.0,0.0001051958606694,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001107761199818,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,8.181901648640633e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628967285156,0.0,0.0,0.0001107763528125,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992980957031,0.0,0.0,0.0005254741990938,291.0405578613281,294.1499938964844,273.2099914550781,271.2826843261719,277.3824768066406,273.2328796386719,290.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.195844650268556,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528991699219,0.0,0.0,0.0001053674932336,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001109568620449,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,8.195250848075375e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.054443359375,0.0,0.0,0.0001109570875996,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,0.0005263315979391,291.0386657714844,294.1499938964844,273.20001220703125,271.2801513671875,277.3607788085937,273.2226257324219,290.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.021184819511745e-08,0.0011226737406104,-0.05194553732872,0.0,0.0,0.0,-0.0148326605558395,60.0,-13.222172737121582,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,0.0001055346001521,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001111328310798,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199035644531,0.0,0.0,8.208247891161591e-05,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460205078125,0.0,0.0,0.0001111330566345,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832763671875,0.0,0.0,0.0005271662957966,291.0367736816406,294.1499938964844,273.19000244140625,271.2774353027344,277.3391418457031,273.2123413085937,290.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.248029708862305,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,0.0001058519483194,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.000111467023089,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10205078125,0.0,0.0,8.232930849771947e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292053222656,0.0,0.0,0.0001114672413677,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96734619140625,0.0,0.0,0.0005287515232339,291.0329284667969,294.1499938964844,273.1700134277344,271.2715148925781,277.296142578125,273.1918640136719,290.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.297943115234377,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,0.0001058519483194,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.000111467023089,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10205078125,0.0,0.0,8.232930849771947e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292053222656,0.0,0.0,0.0001114672413677,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96734619140625,0.0,0.0,0.0005287515232339,291.0329284667969,294.1499938964844,273.1700134277344,271.2715148925781,277.296142578125,273.1918640136719,290.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.297943115234377,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,0.0001061427174136,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001117732172133,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843200683594,0.0,0.0,8.255545981228352e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.000111773435492,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515075683594,0.0,0.0,0.0005302039789967,291.0290222167969,294.1499938964844,273.1499938964844,271.2649230957031,277.2534484863281,273.1714172363281,290.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.344884872436523,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,0.0001061427174136,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001117732172133,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843200683594,0.0,0.0,8.255545981228352e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.000111773435492,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515075683594,0.0,0.0,0.0005302039789967,291.0290222167969,294.1499938964844,273.1499938964844,271.2649230957031,277.2534484863281,273.1714172363281,290.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.344884872436523,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18475341796875,0.0,0.0,0.0001063990785041,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001120431697927,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666809082031,0.0,0.0,8.27548501547426e-05,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,0.0001120433880714,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9357604980469,0.0,0.0,0.0005314845475368,291.0250549316406,294.1499938964844,273.1300048828125,271.2578125,277.21112060546875,273.1510314941406,290.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.388067245483398,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18475341796875,0.0,0.0,0.0001063990785041,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001120431697927,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666809082031,0.0,0.0,8.27548501547426e-05,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,0.0001120433880714,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9357604980469,0.0,0.0,0.0005314845475368,291.0250549316406,294.1499938964844,273.1300048828125,271.2578125,277.21112060546875,273.1510314941406,290.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.388067245483398,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16558837890625,0.0,0.0,0.0001066156255546,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001122712128562,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491638183594,0.0,0.0,8.292327402159572e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,0.000112271431135,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200744628906,0.0,0.0,0.0005325662787072,291.0210266113281,294.1499938964844,273.1099853515625,271.2504272460937,277.1691589355469,273.1307067871094,290.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.426596641540527,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16558837890625,0.0,0.0,0.0001066156255546,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001122712128562,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491638183594,0.0,0.0,8.292327402159572e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,0.000112271431135,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200744628906,0.0,0.0,0.0005325662787072,291.0210266113281,294.1499938964844,273.1099853515625,271.2504272460937,277.1691589355469,273.1307067871094,290.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.426596641540527,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560363769531,0.0,0.0,0.0001067084594978,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001123689726227,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404663085937,0.0,0.0,8.299548062495887e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9711303710937,0.0,0.0,0.0001123691909015,292.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91229248046875,0.0,0.0,0.0005330300191417,291.0189819335937,294.1499938964844,273.1000061035156,271.2466125488281,277.1483154296875,273.1205749511719,290.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369810672476,2.1882645029336345e-08,0.0011369591811671,-0.0563049130141735,0.0,0.0,0.0,-0.0156609397381544,60.0,-13.443918228149414,-0.0,-8.813866969603623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14654541015625,0.0,0.0,0.0001067911289283,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001124560294556,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317687988281,0.0,0.0,8.305977826239541e-05,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0001124562404584,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045104980469,0.0,0.0,0.0005334430024959,291.01690673828125,294.1499938964844,273.0899963378906,271.2427673339844,277.1275634765625,273.1104431152344,290.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.460015296936035,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,0.0001069248537532,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0001125968483393,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,8.316378807649016e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.000112597059342,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,0.0005341109936125,291.0127258300781,294.1499938964844,273.07000732421875,271.23486328125,277.0863342285156,273.0902099609375,290.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.4883394241333,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,0.0001069248537532,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0001125968483393,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,8.316378807649016e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.000112597059342,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,0.0005341109936125,291.0127258300781,294.1499938964844,273.07000732421875,271.23486328125,277.0863342285156,273.0902099609375,290.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.4883394241333,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089172363281,0.0,0.0,0.0001070165744749,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0001126934366766,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,8.323512156493962e-05,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9304504394531,0.0,0.0,0.0001126936404034,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,0.0005345691461116,291.0085144042969,294.1499938964844,273.04998779296875,271.22674560546875,277.04547119140625,273.070068359375,290.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.511327743530272,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089172363281,0.0,0.0,0.0001070165744749,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0001126934366766,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,8.323512156493962e-05,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9304504394531,0.0,0.0,0.0001126936404034,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,0.0005345691461116,291.0085144042969,294.1499938964844,273.04998779296875,271.22674560546875,277.04547119140625,273.070068359375,290.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.511327743530272,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903015136719,0.0,0.0,0.0001070663856808,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.000112745889055,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803466796875,0.0,0.0,8.327386603923514e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143981933594,0.0,0.0,0.0001127461000578,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583984375,0.0,0.0,0.000534817983862,291.00421142578125,294.1499938964844,273.0299987792969,271.2184143066406,277.0050354003906,273.0499572753906,290.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407943675294,2.2328544346805763e-08,0.0011407720157876,-0.0574678145349025,0.0,0.0,0.0,-0.0158819910138845,60.0,-13.52891731262207,-0.0,-8.873079337945455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903015136719,0.0,0.0,0.0001070663856808,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.000112745889055,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803466796875,0.0,0.0,8.327386603923514e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143981933594,0.0,0.0,0.0001127461000578,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583984375,0.0,0.0,0.000534817983862,291.00421142578125,294.1499938964844,273.0299987792969,271.2184143066406,277.0050354003906,273.0499572753906,290.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407943675294,2.2328544346805763e-08,0.0011407720157876,-0.0574678145349025,0.0,0.0,0.0,-0.0158819910138845,60.0,-13.52891731262207,-0.0,-8.873079337945455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,0.0001070760117727,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0001127560317399,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634704589844,0.0,0.0,8.328135299962014e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984375,0.0,0.0,0.0001127562354668,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432312011719,0.0,0.0,0.0005348660633899,290.9998779296875,294.1499938964844,273.010009765625,271.2098999023437,276.9649963378906,273.0299072265625,290.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234050811011912e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.541443824768066,-0.0,-8.874670243130822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,0.0001070760117727,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0001127560317399,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634704589844,0.0,0.0,8.328135299962014e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984375,0.0,0.0,0.0001127562354668,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432312011719,0.0,0.0,0.0005348660633899,290.9998779296875,294.1499938964844,273.010009765625,271.2098999023437,276.9649963378906,273.0299072265625,290.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234050811011912e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.541443824768066,-0.0,-8.874670243130822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627136230469,0.0,0.0,0.0001070658690878,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0001127453506342,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,8.327346586156636e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905029296875,0.0,0.0,0.000112745554361,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,0.0005348154227249,290.9976806640625,294.1499938964844,273.0,271.20556640625,276.94512939453125,273.0198669433594,290.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.54574203491211,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001070461585186,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.000112724599603,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467163085937,0.0,0.0,8.325813541887328e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88262939453125,0.0,0.0,0.0001127248033299,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0005347169935703,290.9954528808594,294.1499938964844,272.989990234375,271.2012023925781,276.92535400390625,273.0098876953125,290.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.54879665374756,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,0.0001069791760528,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0001126540664699,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,8.320603956235573e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.866943359375,0.0,0.0,0.0001126542629208,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,0.0005343824159353,290.9909973144531,294.1499938964844,272.9700012207031,271.1923828125,276.8861389160156,272.9898986816406,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.55136775970459,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,0.0001069791760528,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0001126540664699,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,8.320603956235573e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.866943359375,0.0,0.0,0.0001126542629208,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,0.0005343824159353,290.9909973144531,294.1499938964844,272.9700012207031,271.1923828125,276.8861389160156,272.9898986816406,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.55136775970459,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175476074219,0.0,0.0,0.0001068775818566,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0001125470807892,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136657714844,0.0,0.0,8.312701538670808e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85137939453125,0.0,0.0,0.00011254727724,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984924316406,0.0,0.0,0.0005338749033398,290.98651123046875,294.1499938964844,272.95001220703125,271.1833801269531,276.8473205566406,272.9700012207031,290.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.549287796020508,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
