time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771600,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175476074219,0.0,0.0,0.0001068775818566,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0001125470807892,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136657714844,0.0,0.0,8.312701538670808e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85137939453125,0.0,0.0,0.00011254727724,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984924316406,0.0,0.0,0.0005338749033398,290.98651123046875,294.1499938964844,272.95001220703125,271.1833801269531,276.8473205566406,272.9700012207031,290.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.549287796020508,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997863769531,0.0,0.0,0.0001067433840944,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001124057671404,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973693847656,0.0,0.0,8.302264177473262e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359680175781,0.0,0.0,0.0001124059635912,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,0.0005332045839168,290.98193359375,294.1499938964844,272.92999267578125,271.1742858886719,276.8089294433594,272.9501037597656,290.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542898178100586,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997863769531,0.0,0.0,0.0001067433840944,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001124057671404,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973693847656,0.0,0.0,8.302264177473262e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359680175781,0.0,0.0,0.0001124059635912,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,0.0005332045839168,290.98193359375,294.1499938964844,272.92999267578125,271.1742858886719,276.8089294433594,272.9501037597656,290.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542898178100586,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822082519531,0.0,0.0,0.0001065775722963,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001122311659855,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812255859375,0.0,0.0,8.289367542602122e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,0.0001122313551604,292.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,0.0005323763471096,290.9773254394531,294.1499938964844,272.9100036621094,271.16510009765625,276.7709655761719,272.9302673339844,290.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.532383918762209,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822082519531,0.0,0.0,0.0001065775722963,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001122311659855,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812255859375,0.0,0.0,8.289367542602122e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,0.0001122313551604,292.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,0.0005323763471096,290.9773254394531,294.1499938964844,272.9100036621094,271.16510009765625,276.7709655761719,272.9302673339844,290.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.532383918762209,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9734802246094,0.0,0.0,0.0001064832977135,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001121318855439,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,8.282034832518548e-05,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130798339844,0.0,0.0,0.0001121320747188,292.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620544433594,0.0,0.0,0.0005319053889252,290.9750061035156,294.1499938964844,272.8999938964844,271.16046142578125,276.75213623046875,272.9203491210937,290.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345805833116,2.1601774591317732e-08,0.001134559046477,-0.0555722899734973,0.0,0.0,0.0,-0.0155217079445719,60.0,-13.525586128234863,-0.0,-8.776671478472053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647827148437,0.0,0.0,0.0001063819581759,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0001120251763495,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,8.274153515230864e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055419921875,0.0,0.0,0.0001120253582485,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,0.0005313992151059,290.9726867675781,294.1499938964844,272.8900146484375,271.15582275390625,276.7334289550781,272.91046142578125,290.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.517867088317873,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9475402832031,0.0,0.0,0.0001061594739439,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0001117908905143,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493957519531,0.0,0.0,8.25684837764129e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,0.0001117910724133,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,0.0005302878562361,290.9679870605469,294.1499938964844,272.8699951171875,271.146484375,276.6963195800781,272.89068603515625,290.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49977970123291,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9475402832031,0.0,0.0,0.0001061594739439,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0001117908905143,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493957519531,0.0,0.0,8.25684837764129e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,0.0001117910724133,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,0.0005302878562361,290.9679870605469,294.1499938964844,272.8699951171875,271.146484375,276.6963195800781,272.89068603515625,290.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49977970123291,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93048095703125,0.0,0.0,0.0001059140631696,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001115324630518,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,8.237761358032003e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756652832031,0.0,0.0,0.0001115326449507,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264099121094,0.0,0.0,0.0005290620028972,290.9632568359375,294.1499938964844,272.8500061035156,271.1370849609375,276.6596374511719,272.8709716796875,290.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.478421211242676,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93048095703125,0.0,0.0,0.0001059140631696,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001115324630518,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,8.237761358032003e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756652832031,0.0,0.0,0.0001115326449507,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264099121094,0.0,0.0,0.0005290620028972,290.9632568359375,294.1499938964844,272.8500061035156,271.1370849609375,276.6596374511719,272.8709716796875,290.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.478421211242676,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,0.0001056506298482,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0001112550598918,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81817626953125,0.0,0.0,8.217272261390463e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7609558105469,0.0,0.0,0.0001112552345148,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0005277461023069,290.9584655761719,294.1499938964844,272.8299865722656,271.1276550292969,276.62335205078125,272.8512878417969,290.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.454371452331545,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,0.0001056506298482,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0001112550598918,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81817626953125,0.0,0.0,8.217272261390463e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7609558105469,0.0,0.0,0.0001112552345148,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0005277461023069,290.9584655761719,294.1499938964844,272.8299865722656,271.1276550292969,276.62335205078125,272.8512878417969,290.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.454371452331545,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968811035156,0.0,0.0,0.0001053732194122,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0001109629301936,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,8.195695409085602e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.0001109631048166,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,0.0005263603525236,290.95367431640625,294.1499938964844,272.8099975585937,271.11822509765625,276.5874938964844,272.83160400390625,290.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.428215026855469,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968811035156,0.0,0.0,0.0001053732194122,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0001109629301936,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,8.195695409085602e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.0001109631048166,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,0.0005263603525236,290.95367431640625,294.1499938964844,272.8099975585937,271.11822509765625,276.5874938964844,272.83160400390625,290.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.428215026855469,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0001052297157002,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0001108118158299,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.795166015625,0.0,0.0,8.184534090105444e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,0.0001108119904529,292.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,0.0005256435251794,290.95123291015625,294.1499938964844,272.79998779296875,271.1134948730469,276.5697326660156,272.8218078613281,290.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039580661546097e-08,0.0011212028330191,-0.0514958947896957,0.0,0.0,0.0,-0.0147472713142633,60.0,-13.414441108703612,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8803405761719,0.0,0.0,0.0001050835635396,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0001106579147744,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,8.173166861524805e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,0.0001106580821215,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,0.0005249134846962,290.9488220214844,294.1499938964844,272.7900085449219,271.1087951660156,276.55206298828125,272.8119812011719,290.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.400279998779297,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639831542969,0.0,0.0,0.0001047857294906,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,0.0001103442773455,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724914550781,0.0,0.0,8.150001667672768e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176208496094,0.0,0.0,0.0001103444446926,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,0.000523425755091,290.94390869140625,294.1499938964844,272.7699890136719,271.099365234375,276.5170288085937,272.7923889160156,290.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.37100601196289,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639831542969,0.0,0.0,0.0001047857294906,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,0.0001103442773455,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724914550781,0.0,0.0,8.150001667672768e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176208496094,0.0,0.0,0.0001103444446926,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,0.000523425755091,290.94390869140625,294.1499938964844,272.7699890136719,271.099365234375,276.5170288085937,272.7923889160156,290.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.37100601196289,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477783203125,0.0,0.0,0.0001044860691763,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,0.0001100287263398,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.757568359375,0.0,0.0,8.126695320243016e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.0001100288936868,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65753173828125,0.0,0.0,0.0005219289450906,290.9389953613281,294.1499938964844,272.75,271.0899963378906,276.4823608398437,272.7728271484375,290.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.340984344482422,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477783203125,0.0,0.0,0.0001044860691763,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,0.0001100287263398,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.757568359375,0.0,0.0,8.126695320243016e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.0001100288936868,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65753173828125,0.0,0.0,0.0005219289450906,290.9389953613281,294.1499938964844,272.75,271.0899963378906,276.4823608398437,272.7728271484375,290.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.340984344482422,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8317565917969,0.0,0.0,0.0001041926152538,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0001097197091439,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427673339844,0.0,0.0,8.103871368803084e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,0.0001097198764909,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64410400390625,0.0,0.0,0.0005204631015658,290.9340515136719,294.1499938964844,272.7300109863281,271.0806884765625,276.4480895996094,272.7532653808594,290.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.87472171120362e-08,0.0011101531563326,-0.0481216832995414,0.0,0.0,0.0,-0.014106597751379,60.0,-13.311115264892578,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8317565917969,0.0,0.0,0.0001041926152538,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0001097197091439,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427673339844,0.0,0.0,8.103871368803084e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,0.0001097198764909,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64410400390625,0.0,0.0,0.0005204631015658,290.9340515136719,294.1499938964844,272.7300109863281,271.0806884765625,276.4480895996094,272.7532653808594,290.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.87472171120362e-08,0.0011101531563326,-0.0481216832995414,0.0,0.0,0.0,-0.014106597751379,60.0,-13.311115264892578,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158874511719,0.0,0.0,0.0001039145281538,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0001094268664019,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,8.08224140200764e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755065917969,0.0,0.0,0.0001094270264729,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0005190739757381,290.9290466308594,294.1499938964844,272.7099914550781,271.0714416503906,276.4141845703125,272.73370361328125,290.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840068009073548e-08,0.0011071901535615,-0.0472166314721107,0.0,0.0,0.0,-0.0139348050579428,60.0,-13.282520294189451,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158874511719,0.0,0.0,0.0001039145281538,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0001094268664019,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,8.08224140200764e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755065917969,0.0,0.0,0.0001094270264729,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0005190739757381,290.9290466308594,294.1499938964844,272.7099914550781,271.0714416503906,276.4141845703125,272.73370361328125,290.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840068009073548e-08,0.0011071901535615,-0.0472166314721107,0.0,0.0,0.0,-0.0139348050579428,60.0,-13.282520294189451,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080139160156,0.0,0.0,0.0001037842230289,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0001092896563932,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208557128906,0.0,0.0,8.072107448242605e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686096191406,0.0,0.0,0.0001092898164642,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242370605469,0.0,0.0,0.0005184230976738,290.9265441894531,294.1499938964844,272.70001220703125,271.0668640136719,276.3973693847656,272.72393798828125,290.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238308641116425e-08,0.0011058019008487,-0.0467925295233726,0.0,0.0,0.0,-0.0138543108478188,60.0,-13.269062995910645,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,0.0001036613903124,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0001091603116947,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.713623046875,0.0,0.0,8.06255338829942e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617126464844,0.0,0.0,0.0001091604644898,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61767578125,0.0,0.0,0.0005178095307201,290.92401123046875,294.1499938964844,272.69000244140625,271.0622863769531,276.3806457519531,272.71417236328125,290.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085243524978978e-08,0.0011044931598007,-0.0463927090167999,0.0,0.0,0.0,-0.0137784304097294,60.0,-13.256378173828123,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846069335937,0.0,0.0,0.0001034430097206,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0001089303477783,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,8.045568392844871e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480407714844,0.0,0.0,0.0001089305005734,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045837402344,0.0,0.0,0.0005167186609469,290.9189453125,294.1499938964844,272.6700134277344,271.05322265625,276.3474426269531,272.694580078125,290.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813114538967056e-08,0.001102166250348,-0.0456818342208862,0.0,0.0,0.0,-0.0136435246095061,60.0,-13.233941078186035,-0.0,-8.28261192964419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846069335937,0.0,0.0,0.0001034430097206,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0001089303477783,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,8.045568392844871e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480407714844,0.0,0.0,0.0001089305005734,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045837402344,0.0,0.0,0.0005167186609469,290.9189453125,294.1499938964844,272.6700134277344,271.05322265625,276.3474426269531,272.694580078125,290.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813114538967056e-08,0.001102166250348,-0.0456818342208862,0.0,0.0,0.0,-0.0136435246095061,60.0,-13.233941078186035,-0.0,-8.28261192964419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,0.0001032691288855,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.000108747241029,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849975585937,0.0,0.0,8.032043842831627e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,0.0001087473938241,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916442871094,0.0,0.0,0.0005158500862307,290.9138488769531,294.1499938964844,272.6499938964844,271.0443115234375,276.3145446777344,272.6749572753906,290.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596429202626496e-08,0.0011003133840858,-0.0451157428324222,0.0,0.0,0.0,-0.0135361049324274,60.0,-13.216490745544434,-0.0,-8.25478778665456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,0.0001032691288855,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.000108747241029,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849975585937,0.0,0.0,8.032043842831627e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,0.0001087473938241,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916442871094,0.0,0.0,0.0005158500862307,290.9138488769531,294.1499938964844,272.6499938964844,271.0443115234375,276.3145446777344,272.6749572753906,290.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596429202626496e-08,0.0011003133840858,-0.0451157428324222,0.0,0.0,0.0,-0.0135361049324274,60.0,-13.216490745544434,-0.0,-8.25478778665456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.0001031492647598,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0001086210177163,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708374023437,0.0,0.0,8.022721158340573e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210327148437,0.0,0.0,0.0001086211705114,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0005152513622306,290.9087219238281,294.1499938964844,272.6300048828125,271.0355224609375,276.2819519042969,272.6553039550781,290.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099053537473,1.744705002693081e-08,0.0010990360751748,-0.0447254627943038,0.0,0.0,0.0,-0.0134620508179068,60.0,-13.205243110656738,-0.0,-8.23563297558394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.0001031492647598,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0001086210177163,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708374023437,0.0,0.0,8.022721158340573e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210327148437,0.0,0.0,0.0001086211705114,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0005152513622306,290.9087219238281,294.1499938964844,272.6300048828125,271.0355224609375,276.2819519042969,272.6553039550781,290.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099053537473,1.744705002693081e-08,0.0010990360751748,-0.0447254627943038,0.0,0.0,0.0,-0.0134620508179068,60.0,-13.205243110656738,-0.0,-8.23563297558394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387084960937,0.0,0.0,0.0001030926141538,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0001085613694158,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65679931640625,0.0,0.0,8.018314838409424e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,0.0001085615149349,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,0.0005149684147909,290.9035339355469,294.1499938964844,272.6099853515625,271.0268859863281,276.2496643066406,272.6355285644531,290.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.7376445171635172e-08,0.0010984321124851,-0.0445409901440143,0.0,0.0,0.0,-0.0134270479902625,60.0,-13.201408386230469,-0.0,-8.226587056014979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387084960937,0.0,0.0,0.0001030926141538,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0001085613694158,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65679931640625,0.0,0.0,8.018314838409424e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,0.0001085615149349,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,0.0005149684147909,290.9035339355469,294.1499938964844,272.6099853515625,271.0268859863281,276.2496643066406,272.6355285644531,290.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.7376445171635172e-08,0.0010984321124851,-0.0445409901440143,0.0,0.0,0.0,-0.0134270479902625,60.0,-13.201408386230469,-0.0,-8.226587056014979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311706542969,0.0,0.0,0.0001030909334076,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,0.0001085596013581,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498107910156,0.0,0.0,8.01818459876813e-05,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,0.0001085597468772,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,0.00051495997468,290.9009094238281,294.1499938964844,272.6000061035156,271.0226135253906,276.23358154296875,272.6256103515625,290.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.7374341965137322e-08,0.0010984140681102,-0.0445354916155338,0.0,0.0,0.0,-0.0134260049089789,60.0,-13.2027587890625,-0.0,-8.226317760318126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,0.0001031085266731,292.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0001085781259462,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6428527832031,0.0,0.0,8.019552478799596e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,0.0001085782714653,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.000515047868248,290.8982849121094,294.1499938964844,272.5899963378906,271.0184326171875,276.21759033203125,272.6156311035156,290.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098618726246,1.739625332675132e-08,0.0010986012639477,-0.0445927456021308,0.0,0.0,0.0,-0.0134368669241666,60.0,-13.206376075744627,-0.0,-8.229124404124377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,0.0001032057698466,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0001086805277736,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289978027344,0.0,0.0,8.02711583673954e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,0.0001086806732928,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,0.0005155336111783,290.8930053710937,294.1499938964844,272.57000732421875,271.0101318359375,276.1857604980469,272.5956420898437,290.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517400863198418e-08,0.0010996367782354,-0.0449092723429203,0.0,0.0,0.0,-0.0134969232603907,60.0,-13.220881462097168,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,0.0001032057698466,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0001086805277736,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289978027344,0.0,0.0,8.02711583673954e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,0.0001086806732928,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,0.0005155336111783,290.8930053710937,294.1499938964844,272.57000732421875,271.0101318359375,276.1857604980469,272.5956420898437,290.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517400863198418e-08,0.0010996367782354,-0.0449092723429203,0.0,0.0,0.0,-0.0134969232603907,60.0,-13.220881462097168,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
