time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773940,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,0.0001033936132444,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0001088783392333,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151733398437,0.0,0.0,8.04172595962882e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56805419921875,0.0,0.0,0.0001088784774765,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,0.0005164719768799,290.8876953125,294.1499938964844,272.54998779296875,271.0020751953125,276.1540832519531,272.5754699707031,290.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016553035005,1.7751439429503083e-08,0.0011016376083716,-0.0455207116901874,0.0,0.0,0.0,-0.013612943701446,60.0,-13.246540069580078,-0.0,-8.274687957054996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,0.0001033936132444,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0001088783392333,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151733398437,0.0,0.0,8.04172595962882e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56805419921875,0.0,0.0,0.0001088784774765,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,0.0005164719768799,290.8876953125,294.1499938964844,272.54998779296875,271.0020751953125,276.1540832519531,272.5754699707031,290.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016553035005,1.7751439429503083e-08,0.0011016376083716,-0.0455207116901874,0.0,0.0,0.0,-0.013612943701446,60.0,-13.246540069580078,-0.0,-8.274687957054996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,0.000103686019429,292.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0001091862577595,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014404296875,0.0,0.0,8.064468420343474e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549621582031,0.0,0.0,0.0001091863960027,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,0.0005179325817152,290.8822937011719,294.1499938964844,272.5296936035156,270.9938659667969,276.1225891113281,272.5550537109375,290.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104770344682,1.8115766664550392e-08,0.0011047521838918,-0.0464724451303482,0.0,0.0,0.0,-0.0137935522943735,60.0,-13.284832000732422,-0.0,-8.321554645362994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,0.000103686019429,292.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0001091862577595,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014404296875,0.0,0.0,8.064468420343474e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549621582031,0.0,0.0,0.0001091863960027,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,0.0005179325817152,290.8822937011719,294.1499938964844,272.5296936035156,270.9938659667969,276.1225891113281,272.5550537109375,290.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104770344682,1.8115766664550392e-08,0.0011047521838918,-0.0464724451303482,0.0,0.0,0.0,-0.0137935522943735,60.0,-13.284832000732422,-0.0,-8.321554645362994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,0.000104088212538,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,0.0001096097912522,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877380371094,0.0,0.0,8.095750672509894e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,0.0001096099294954,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029602050781,0.0,0.0,0.0005199416191317,290.8768310546875,294.1499938964844,272.5087890625,270.9852600097656,276.0911865234375,272.5341491699219,290.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.861690179794096e-08,0.001109036616981,-0.0477813519537448,0.0,0.0,0.0,-0.0140419825911521,60.0,-13.336996078491213,-0.0,-8.386235350599237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,0.000104088212538,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,0.0001096097912522,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877380371094,0.0,0.0,8.095750672509894e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,0.0001096099294954,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029602050781,0.0,0.0,0.0005199416191317,290.8768310546875,294.1499938964844,272.5087890625,270.9852600097656,276.0911865234375,272.5341491699219,290.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.861690179794096e-08,0.001109036616981,-0.0477813519537448,0.0,0.0,0.0,-0.0140419825911521,60.0,-13.336996078491213,-0.0,-8.386235350599237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65679931640625,0.0,0.0,0.0001043312731781,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0001098657448892,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,8.114655793178827e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,0.0001098658831324,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,0.0005211557727307,290.87408447265625,294.1499938964844,272.4981384277344,270.9808044433594,276.07550048828125,272.5234680175781,290.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116449022665,1.891975998091766e-08,0.0011116260429844,-0.048572264611721,0.0,0.0,0.0,-0.0141921211034059,60.0,-13.368936538696287,-0.0,-8.425446651472157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494445800781,0.0,0.0,0.0001045967219397,292.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0001101452726288,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,8.135301322909072e-05,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52880859375,0.0,0.0,0.000110145410872,292.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,0.0005224817432463,290.8713073730469,294.1499938964844,272.4873962402344,270.9762878417969,276.0598449707031,272.5126037597656,290.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144729796797,1.925050696627295e-08,0.0011144536547362,-0.0494359135627746,0.0,0.0,0.0,-0.0143560841679573,60.0,-13.403879165649414,-0.0,-8.468372669767633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,0.0001052047082339,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,0.0001107855132431,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56036376953125,0.0,0.0,8.182589226635173e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,0.0001107856514863,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,0.0005255187861621,290.86572265625,294.1499938964844,272.4656066894531,270.967041015625,276.0285339355469,272.4905090332031,290.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000807519664249e-08,0.0011209305375814,-0.0514136590063571,0.0,0.0,0.0,-0.0147316381335258,60.0,-13.483723640441896,-0.0,-8.56710400398697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,0.0001052047082339,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,0.0001107855132431,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56036376953125,0.0,0.0,8.182589226635173e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,0.0001107856514863,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,0.0005255187861621,290.86572265625,294.1499938964844,272.4656066894531,270.967041015625,276.0285339355469,272.4905090332031,290.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000807519664249e-08,0.0011209305375814,-0.0514136590063571,0.0,0.0,0.0,-0.0147316381335258,60.0,-13.483723640441896,-0.0,-8.56710400398697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199645996094,0.0,0.0,0.0001059070564224,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0001115251216106,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5466613769531,0.0,0.0,8.237216388806701e-05,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.502685546875,0.0,0.0,0.0001115252598538,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653625488281,0.0,0.0,0.000529027194716,290.86004638671875,294.1499938964844,272.4435119628906,270.95758056640625,275.9972229003906,272.46783447265625,290.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323469706665e-08,0.0011284127831459,-0.0536976568400859,0.0,0.0,0.0,-0.0151654863730072,60.0,-13.577067375183104,-0.0,-8.681872287752412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199645996094,0.0,0.0,0.0001059070564224,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0001115251216106,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5466613769531,0.0,0.0,8.237216388806701e-05,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.502685546875,0.0,0.0,0.0001115252598538,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653625488281,0.0,0.0,0.000529027194716,290.86004638671875,294.1499938964844,272.4435119628906,270.95758056640625,275.9972229003906,272.46783447265625,290.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323469706665e-08,0.0011284127831459,-0.0536976568400859,0.0,0.0,0.0,-0.0151654863730072,60.0,-13.577067375183104,-0.0,-8.681872287752412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0001066959157469,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0001123558322433,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,8.298572356579825e-05,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895935058594,0.0,0.0,0.0001123559632105,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,0.0005329676787368,290.854248046875,294.1499938964844,272.42120361328125,270.947998046875,275.9658508300781,272.4447631835937,290.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.186619774136033e-08,0.0011368165723979,-0.0562620162963867,0.0,0.0,0.0,-0.0156527757644653,60.0,-13.682214736938477,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0001066959157469,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0001123558322433,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,8.298572356579825e-05,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895935058594,0.0,0.0,0.0001123559632105,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,0.0005329676787368,290.854248046875,294.1499938964844,272.42120361328125,270.947998046875,275.9658508300781,272.4447631835937,290.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.186619774136033e-08,0.0011368165723979,-0.0562620162963867,0.0,0.0,0.0,-0.0156527757644653,60.0,-13.682214736938477,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904846191406,0.0,0.0,0.0001075625623343,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0001132684556068,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51922607421875,0.0,0.0,8.365978283109143e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,0.0001132685865741,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.440185546875,0.0,0.0,0.000537296757102,290.848388671875,294.1499938964844,272.39874267578125,270.9383544921875,275.9344177246094,272.42138671875,290.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.294610190745061e-08,0.0011460492387413,-0.0590780228376388,0.0,0.0,0.0,-0.0161881241947412,60.0,-13.798225402832031,-0.0,-8.955413477451658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904846191406,0.0,0.0,0.0001075625623343,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0001132684556068,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51922607421875,0.0,0.0,8.365978283109143e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,0.0001132685865741,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.440185546875,0.0,0.0,0.000537296757102,290.848388671875,294.1499938964844,272.39874267578125,270.9383544921875,275.9344177246094,272.42138671875,290.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.294610190745061e-08,0.0011460492387413,-0.0590780228376388,0.0,0.0,0.0,-0.0161881241947412,60.0,-13.798225402832031,-0.0,-8.955413477451658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,0.0001080234578694,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,0.0001137537910835,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,8.401824743486941e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46990966796875,0.0,0.0,0.0001137539293267,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,0.0005395990447141,290.8454284667969,294.1499938964844,272.38751220703125,270.9335327148437,275.9186706542969,272.4096374511719,290.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509828036651,2.3520412284483427e-08,0.00115095928777,-0.0605750605463981,0.0,0.0,0.0,-0.0164728295058012,60.0,-13.860119819641112,-0.0,-9.032321912627594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,0.0001084972318494,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0001142527034971,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50543212890625,0.0,0.0,8.438674558419734e-05,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633178710937,0.0,0.0,0.0001142528344644,292.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.0005419656517915,290.8424377441406,294.1499938964844,272.3762512207031,270.9287109375,275.9029235839844,272.3978576660156,290.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560306884348,2.411078270370126e-08,0.0011560064740478,-0.0621135458350181,0.0,0.0,0.0,-0.0167654976248741,60.0,-13.923952102661133,-0.0,-9.111723642263314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0001094879771699,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0001152960030594,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916381835937,0.0,0.0,8.515732042724267e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,0.0001152961340267,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41485595703125,0.0,0.0,0.0005469145835377,290.8363952636719,294.1499938964844,272.3537902832031,270.9191589355469,275.8713073730469,272.37432861328125,290.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534535425979812e-08,0.0011665612692013,-0.0653293952345848,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.057682037353516,-0.0,-9.278887347363708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0001094879771699,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0001152960030594,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916381835937,0.0,0.0,8.515732042724267e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,0.0001152961340267,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41485595703125,0.0,0.0,0.0005469145835377,290.8363952636719,294.1499938964844,272.3537902832031,270.9191589355469,275.8713073730469,272.37432861328125,290.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534535425979812e-08,0.0011665612692013,-0.0653293952345848,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.057682037353516,-0.0,-9.278887347363708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.0001105236879084,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0001163866618298,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4777526855469,0.0,0.0,8.596287807449698e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,0.0001163867927971,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.000552088196855,290.8302307128906,294.1499938964844,272.3314819335937,270.90972900390625,275.839599609375,272.3508605957031,290.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.198318481445312,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.0001105236879084,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0001163866618298,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4777526855469,0.0,0.0,8.596287807449698e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,0.0001163867927971,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.000552088196855,290.8302307128906,294.1499938964844,272.3314819335937,270.90972900390625,275.839599609375,272.3508605957031,290.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.198318481445312,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53106689453125,0.0,0.0,0.0001115919003495,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,0.0001175115394289,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638671875,0.0,0.0,8.679370512254536e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,0.0001175116703961,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893127441406,0.0,0.0,0.0005574241513386,290.8239440917969,294.1499938964844,272.30938720703125,270.9005432128906,275.80780029296875,272.32763671875,290.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.344071388244627,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53106689453125,0.0,0.0,0.0001115919003495,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,0.0001175115394289,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638671875,0.0,0.0,8.679370512254536e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,0.0001175116703961,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893127441406,0.0,0.0,0.0005574241513386,290.8239440917969,294.1499938964844,272.30938720703125,270.9005432128906,275.80780029296875,272.32763671875,290.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.344071388244627,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,0.0001126812276197,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001186586523544,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,8.764096128288656e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41015625,0.0,0.0,0.0001186587833217,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37646484375,0.0,0.0,0.0005628655781038,290.81756591796875,294.1499938964844,272.28759765625,270.89166259765625,275.7759094238281,272.3047180175781,290.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.493338584899902,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,0.0001126812276197,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001186586523544,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,8.764096128288656e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41015625,0.0,0.0,0.0001186587833217,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37646484375,0.0,0.0,0.0005628655781038,290.81756591796875,294.1499938964844,272.28759765625,270.89166259765625,275.7759094238281,272.3047180175781,290.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.493338584899902,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50860595703125,0.0,0.0,0.000113231013529,292.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0001192376075778,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,8.806857658782974e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034423828125,0.0,0.0,0.000119237738545,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,0.0005656118737533,290.8143310546875,294.1499938964844,272.27685546875,270.8873596191406,275.7599182128906,272.2933959960937,290.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.568867683410645,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010986328125,0.0,0.0,0.0001137824656325,292.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0001198183090309,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,8.849747973727062e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,0.0001198184399981,292.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.363525390625,0.0,0.0,0.0005683664930984,290.81109619140625,294.1499938964844,272.2662048339844,270.8831787109375,275.7439270019531,272.2822265625,290.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.64472484588623,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0001148890369222,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001209835827467,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,8.935814548749477e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832397460937,0.0,0.0,0.0001209837137139,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0005738940672017,290.8044738769531,294.1499938964844,272.2453308105469,270.8751220703125,275.7118530273437,272.2602233886719,290.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.797014236450195,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0001148890369222,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001209835827467,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,8.935814548749477e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832397460937,0.0,0.0,0.0001209837137139,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0005738940672017,290.8044738769531,294.1499938964844,272.2453308105469,270.8751220703125,275.7118530273437,272.2602233886719,290.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.797014236450195,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.00012214720482,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,9.021759615279734e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001221473357873,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,0.0005794137832708,290.7977600097656,294.1499938964844,272.2250061035156,270.8675842285156,275.67974853515625,272.2388610839844,290.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.949341773986816,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.00012214720482,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,9.021759615279734e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001221473357873,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,0.0005794137832708,290.7977600097656,294.1499938964844,272.2250061035156,270.8675842285156,275.67974853515625,272.2388610839844,290.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.949341773986816,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,0.0001170068717328,292.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0001232137728948,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,9.100534953176977e-05,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570861816406,0.0,0.0,0.000123213903862,292.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,0.0005844730767421,290.7914428710937,294.1499938964844,272.206787109375,270.8611145019531,275.6499938964844,272.2197570800781,289.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466984335333,3.471532039611702e-08,0.0012466637417674,-0.08966526389122,0.0,0.0,0.0,-0.0220225192606449,60.0,-15.08919620513916,-0.0,-1.0597045729809906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0001170886025647,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,0.0001232998329214,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934326171875,0.0,0.0,9.106891957344489e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560791015625,0.0,0.0,0.0001232999638887,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,0.0005848813452757,290.7909240722656,294.1499938964844,272.2053527832031,270.8606262207031,275.6475830078125,272.21826171875,289.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.481717669728823e-08,0.0012475340627133,-0.0899290293455123,0.0,0.0,0.0,-0.0220730099827051,60.0,-15.100470542907717,-0.0,-1.0611854861508618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405212402344,0.0,0.0,0.0001181634215754,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,0.000124431666336,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791809082031,0.0,0.0,9.190489072352648e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,0.0001244317973032,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,0.0005902503035031,290.78399658203125,294.1499938964844,272.1864624023437,270.8543701171875,275.61541748046875,272.19830322265625,289.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590212281793,3.615669541545685e-08,0.0012589850230142,-0.0933961346745491,0.0,0.0,0.0,-0.0227370522916317,60.0,-15.249567985534668,-0.0,-1.0807568884274589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405212402344,0.0,0.0,0.0001181634215754,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,0.000124431666336,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791809082031,0.0,0.0,9.190489072352648e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,0.0001244317973032,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,0.0005902503035031,290.78399658203125,294.1499938964844,272.1864624023437,270.8543701171875,275.61541748046875,272.19830322265625,289.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590212281793,3.615669541545685e-08,0.0012589850230142,-0.0933961346745491,0.0,0.0,0.0,-0.0227370522916317,60.0,-15.249567985534668,-0.0,-1.0807568884274589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328918457031,0.0,0.0,0.0001186869558296,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,0.0001249829801963,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,9.231208241544664e-05,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,0.0001249831111636,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045959472656,0.0,0.0,0.0005928654572926,290.7804870605469,294.1499938964844,272.17730712890625,270.8515014648437,275.599365234375,272.188720703125,289.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645993847399,3.6809172598850643e-08,0.0012645625974982,-0.0950837731361389,0.0,0.0,0.0,-0.0230605043470859,60.0,-15.322301864624023,-0.0,-1.0903546865392857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,0.0001192029085359,292.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001255263050552,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,9.271338058169933e-05,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,0.0001255264214705,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0005954427178949,290.7769470214844,294.1499938964844,272.1683959960937,270.84881591796875,275.5832824707031,272.1793518066406,289.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700967490673,3.745220311657249e-08,0.0012700592633336,-0.0967462137341499,0.0,0.0,0.0,-0.023379273712635,60.0,-15.394089698791504,-0.0,-1.0998549981877665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001201976992888,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001265738683287,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,9.348710591439158e-05,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31494140625,0.0,0.0,0.000126573984744,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,0.000600411905907,290.769775390625,294.1499938964844,272.1512756347656,270.8441162109375,275.5512390136719,272.16131591796875,289.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280696131289,3.869202558348661e-08,0.0012806573649868,-0.099949337542057,0.0,0.0,0.0,-0.0239938907325267,60.0,-15.532953262329102,-0.0,-1.1182885373273169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
