time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776280,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001201976992888,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001265738683287,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,9.348710591439158e-05,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31494140625,0.0,0.0,0.000126573984744,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,0.000600411905907,290.769775390625,294.1499938964844,272.1512756347656,270.8441162109375,275.5512390136719,272.16131591796875,289.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280696131289,3.869202558348661e-08,0.0012806573649868,-0.099949337542057,0.0,0.0,0.0,-0.0239938907325267,60.0,-15.532953262329102,-0.0,-1.1182885373273169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,0.000121146942547,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0001275734684895,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,9.422540460946038e-05,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,0.0001275735849048,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0006051535601727,290.76251220703125,294.1499938964844,272.1351928710937,270.8403015136719,275.5192565917969,272.14434814453125,289.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908100616186,3.987509700209557e-08,0.0012907702475786,-0.1030030697584152,0.0,0.0,0.0,-0.0245803724974393,60.0,-15.665353775024414,-0.0,-1.1360208418409456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,0.000121146942547,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0001275734684895,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,9.422540460946038e-05,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,0.0001275735849048,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0006051535601727,290.76251220703125,294.1499938964844,272.1351928710937,270.8403015136719,275.5192565917969,272.14434814453125,289.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908100616186,3.987509700209557e-08,0.0012907702475786,-0.1030030697584152,0.0,0.0,0.0,-0.0245803724974393,60.0,-15.665353775024414,-0.0,-1.1360208418409456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,0.0001220551348524,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0001285298349102,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,9.493178367847575e-05,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,0.0001285299658775,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,0.0006096902070567,290.755126953125,294.1499938964844,272.1202087402344,270.83746337890625,275.4874267578125,272.1284484863281,289.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004867359995,4.100703066001189e-08,0.0013004457578063,-0.1059221923351287,0.0,0.0,0.0,-0.0251415055245161,60.0,-15.79139518737793,-0.0,-1.153116997443249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,0.0001220551348524,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0001285298349102,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,9.493178367847575e-05,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,0.0001285299658775,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,0.0006096902070567,290.755126953125,294.1499938964844,272.1202087402344,270.83746337890625,275.4874267578125,272.1284484863281,289.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004867359995,4.100703066001189e-08,0.0013004457578063,-0.1059221923351287,0.0,0.0,0.0,-0.0251415055245161,60.0,-15.79139518737793,-0.0,-1.153116997443249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,0.0001229307963512,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,0.0001294519461225,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,9.56128496909514e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734375,0.0,0.0,0.0001294520770898,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0006140643381513,290.7476501464844,294.1499938964844,272.1064147949219,270.8356628417969,275.45574951171875,272.11383056640625,289.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098166091367,4.209842785485307e-08,0.0013097745832055,-0.1087342873215675,0.0,0.0,0.0,-0.0256825387477874,60.0,-15.91130256652832,-0.0,-1.1697215285266793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,0.0001229307963512,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,0.0001294519461225,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,9.56128496909514e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734375,0.0,0.0,0.0001294520770898,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0006140643381513,290.7476501464844,294.1499938964844,272.1064147949219,270.8356628417969,275.45574951171875,272.11383056640625,289.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098166091367,4.209842785485307e-08,0.0013097745832055,-0.1087342873215675,0.0,0.0,0.0,-0.0256825387477874,60.0,-15.91130256652832,-0.0,-1.1697215285266793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562927246094,0.0,0.0,0.0001233565126312,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,0.000129900246975,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001708984375,0.0,0.0,9.594395669410004e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,0.0001299003633903,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,0.0006161908386275,290.7438659667969,294.1499938964844,272.1000061035156,270.8351745605469,275.4400329589844,272.1070251464844,289.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143524993211,4.262902919549561e-08,0.0013143098913133,-0.110100544989109,0.0,0.0,0.0,-0.0259455740451812,60.0,-15.96925926208496,-0.0,-1.1778368502746167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486022949219,0.0,0.0,0.0001237721880897,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.000130337968585,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,9.626725659472868e-05,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2595520019531,0.0,0.0,0.0001303380850004,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,0.0006182672223076,290.7400817871094,294.1499938964844,272.09393310546875,270.8349914550781,275.4243469238281,272.1005249023437,289.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187814038246,4.314712143127508e-08,0.0013187382137402,-0.1114340052008628,0.0,0.0,0.0,-0.0262024030089378,60.0,-16.0257568359375,-0.0,-1.1857878234877717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.0001245699531864,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,0.0001311780506512,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,9.688774298410864e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456359863281,0.0,0.0,0.0001311781816184,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.000622252235189,290.7323913574219,294.1499938964844,272.0827941894531,270.83551025390625,275.3931884765625,272.08856201171875,289.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272814685478,4.4141454935697766e-08,0.0013272372307255,-0.1139916181564331,0.0,0.0,0.0,-0.0266953222453594,60.0,-16.13396453857422,-0.0,-1.201122472593852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.0001245699531864,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,0.0001311780506512,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,9.688774298410864e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456359863281,0.0,0.0,0.0001311781816184,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.000622252235189,290.7323913574219,294.1499938964844,272.0827941894531,270.83551025390625,275.3931884765625,272.08856201171875,289.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272814685478,4.4141454935697766e-08,0.0013272372307255,-0.1139916181564331,0.0,0.0,0.0,-0.0266953222453594,60.0,-16.13396453857422,-0.0,-1.201122472593852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,0.0001253180525964,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,0.0001319658476859,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,9.746960131451488e-05,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,0.0001319659641012,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0006259891670197,290.724609375,294.1499938964844,272.0731506347656,270.8373107910156,275.3623046875,272.0780334472656,289.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252309218,4.50739072732631e-08,0.0013352072564885,-0.1163880974054336,0.0,0.0,0.0,-0.027157561853528,60.0,-16.23508071899414,-0.0,-1.2155919648648705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,0.0001253180525964,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,0.0001319658476859,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,9.746960131451488e-05,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,0.0001319659641012,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0006259891670197,290.724609375,294.1499938964844,272.0731506347656,270.8373107910156,275.3623046875,272.0780334472656,289.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252309218,4.50739072732631e-08,0.0013352072564885,-0.1163880974054336,0.0,0.0,0.0,-0.027157561853528,60.0,-16.23508071899414,-0.0,-1.2155919648648705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,0.000126007507788,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.0001326918718405,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24951171875,0.0,0.0,9.80058393906802e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.0001326919882558,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0006294331396929,290.7167663574219,294.1499938964844,272.0650634765625,270.8404846191406,275.3317565917969,272.06903076171875,289.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425983488559,4.5933262526887126e-08,0.0013425523648038,-0.1185949966311454,0.0,0.0,0.0,-0.0275835655629634,60.0,-16.327775955200195,-0.0,-1.229003743219437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,0.000126007507788,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.0001326918718405,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24951171875,0.0,0.0,9.80058393906802e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.0001326919882558,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0006294331396929,290.7167663574219,294.1499938964844,272.0650634765625,270.8404846191406,275.3317565917969,272.06903076171875,289.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425983488559,4.5933262526887126e-08,0.0013425523648038,-0.1185949966311454,0.0,0.0,0.0,-0.0275835655629634,60.0,-16.327775955200195,-0.0,-1.229003743219437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,0.0001266302133444,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,0.0001333476247964,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.849017806118354e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,0.0001333477412117,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0006325436988845,290.70880126953125,294.1499938964844,272.05859375,270.8450622558594,275.3016357421875,272.0617370605469,289.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492333237081,4.6709438095149394e-08,0.0013491865247488,-0.1205868571996688,0.0,0.0,0.0,-0.0279683377593755,60.0,-16.410871505737305,-0.0,-1.2411803140821578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,0.0001266302133444,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,0.0001333476247964,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.849017806118354e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,0.0001333477412117,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0006325436988845,290.70880126953125,294.1499938964844,272.05859375,270.8450622558594,275.3016357421875,272.0617370605469,289.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492333237081,4.6709438095149394e-08,0.0013491865247488,-0.1205868571996688,0.0,0.0,0.0,-0.0279683377593755,60.0,-16.410871505737305,-0.0,-1.2411803140821578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,0.0001269177155336,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.0001336503773927,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,9.871378279058264e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.000133650493808,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0006339797982946,290.7048034667969,294.1499938964844,272.0560302734375,270.847900390625,275.2867126464844,272.0587158203125,289.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352296443656,4.7067789665788964e-08,0.0013522492954507,-0.1215060055255889,0.0,0.0,0.0,-0.0281459800899028,60.0,-16.44845199584961,-0.0,-1.2468224497297342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,0.0001271841902052,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0001339309819741,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,9.892104571918026e-05,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001339310983894,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.000635310949292,290.7007751464844,294.1499938964844,272.05389404296875,270.85113525390625,275.2719421386719,272.0561828613281,289.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551356969401,4.7399943525761046e-08,0.0013550883159041,-0.1223576962947845,0.0,0.0,0.0,-0.0283106360584497,60.0,-16.483205795288086,-0.0,-1.252063412948701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,0.0001276594994124,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,0.0001344315096503,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.92907298495993e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0001344316260656,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0006376852397806,290.6926574707031,294.1499938964844,272.0509948730469,270.8587951660156,275.2427978515625,272.05242919921875,289.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602001126855,4.7992394058837824e-08,0.0013601520331576,-0.123876191675663,0.0,0.0,0.0,-0.0286043304949998,60.0,-16.54416275024414,-0.0,-1.261438740129961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,0.0001276594994124,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,0.0001344315096503,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.92907298495993e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0001344316260656,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0006376852397806,290.6926574707031,294.1499938964844,272.0509948730469,270.8587951660156,275.2427978515625,272.05242919921875,289.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602001126855,4.7992394058837824e-08,0.0013601520331576,-0.123876191675663,0.0,0.0,0.0,-0.0286043304949998,60.0,-16.54416275024414,-0.0,-1.261438740129961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0001280552824027,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001348482910543,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.959856106434016e-05,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001348484074696,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0006396622629836,290.6844787597656,294.1499938964844,272.04998779296875,270.8681335449219,275.2142028808594,272.050537109375,289.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364417024888,4.84857167748487e-08,0.0013643685961142,-0.125139981508255,0.0,0.0,0.0,-0.0288488827645778,60.0,-16.593318939208984,-0.0,-1.2692720474660746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0001280552824027,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001348482910543,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.959856106434016e-05,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001348484074696,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0006396622629836,290.6844787597656,294.1499938964844,272.04998779296875,270.8681335449219,275.2142028808594,272.050537109375,289.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364417024888,4.84857167748487e-08,0.0013643685961142,-0.125139981508255,0.0,0.0,0.0,-0.0288488827645778,60.0,-16.593318939208984,-0.0,-1.2692720474660746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0001283991732634,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001352104154648,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.986602526623756e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001352105318801,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0006413800292648,290.6762084960937,294.1499938964844,272.04998779296875,270.8783569335937,275.1861877441406,272.0500793457031,289.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.89143481274823e-08,0.0013680319534614,-0.1262375861406326,0.0,0.0,0.0,-0.0290613640099763,60.0,-16.632503509521484,-0.0,-1.2760976630943333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0001283991732634,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001352104154648,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.986602526623756e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001352105318801,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0006413800292648,290.6762084960937,294.1499938964844,272.04998779296875,270.8783569335937,275.1861877441406,272.0500793457031,289.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.89143481274823e-08,0.0013680319534614,-0.1262375861406326,0.0,0.0,0.0,-0.0290613640099763,60.0,-16.632503509521484,-0.0,-1.2760976630943333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0001287302729906,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523193359375,0.0,0.0,0.0001355590939056,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.00010012355051,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.000135559195769,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.000643033941742,290.6678771972656,294.1499938964844,272.04998779296875,270.8886413574219,275.1587829589844,272.0500183105469,289.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716085813939,4.9327049111980166e-08,0.0013715592212975,-0.1272939890623092,0.0,0.0,0.0,-0.0292659495025873,60.0,-16.666791915893555,-0.0,-1.2826870943172253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0001287302729906,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523193359375,0.0,0.0,0.0001355590939056,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.00010012355051,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.000135559195769,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.000643033941742,290.6678771972656,294.1499938964844,272.04998779296875,270.8886413574219,275.1587829589844,272.0500183105469,289.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716085813939,4.9327049111980166e-08,0.0013715592212975,-0.1272939890623092,0.0,0.0,0.0,-0.0292659495025873,60.0,-16.666791915893555,-0.0,-1.2826870943172253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001288924831897,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0001357299042865,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.000100249715615,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001357300207018,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0006438442505896,290.6636962890625,294.1499938964844,272.04998779296875,270.893798828125,275.14532470703125,272.0500183105469,289.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733368832617,4.952924115286805e-08,0.0013732872903347,-0.127811387181282,0.0,0.0,0.0,-0.0293661821633577,60.0,-16.68316078186035,-0.0,-1.2859214848504052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0001290525979129,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001358985027763,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001003742436296,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001358986191917,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0006446440238505,290.65948486328125,294.1499938964844,272.04998779296875,270.8989562988281,275.1319885253906,272.04998779296875,289.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750426005572,4.9728807738347314e-08,0.0013749928912147,-0.1283219754695892,0.0,0.0,0.0,-0.0294651109725236,60.0,-16.699172973632812,-0.0,-1.2891179324014956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001293662789976,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.000136228831252,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001006182210403,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001362289331154,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0006462109158746,290.6510314941406,294.1499938964844,272.04998779296875,270.9093017578125,275.10577392578125,272.04998779296875,289.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.01198016422677e-08,0.0013783344766125,-0.1293220371007919,0.0,0.0,0.0,-0.0296589341014623,60.0,-16.730266571044922,-0.0,-1.295391740541163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001293662789976,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.000136228831252,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001006182210403,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001362289331154,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0006462109158746,290.6510314941406,294.1499938964844,272.04998779296875,270.9093017578125,275.10577392578125,272.04998779296875,289.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.01198016422677e-08,0.0013783344766125,-0.1293220371007919,0.0,0.0,0.0,-0.0296589341014623,60.0,-16.730266571044922,-0.0,-1.295391740541163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0001296682021347,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,0.0001365467760479,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001008530525723,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001365468779113,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0006477191345766,290.6425170898437,294.1499938964844,272.04998779296875,270.91961669921875,275.0801086425781,272.04998779296875,289.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.049613704954936e-08,0.0013815509155392,-0.1302842646837234,0.0,0.0,0.0,-0.029845492914319,60.0,-16.759878158569336,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0001296682021347,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,0.0001365467760479,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001008530525723,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001365468779113,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0006477191345766,290.6425170898437,294.1499938964844,272.04998779296875,270.91961669921875,275.0801086425781,272.04998779296875,289.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.049613704954936e-08,0.0013815509155392,-0.1302842646837234,0.0,0.0,0.0,-0.029845492914319,60.0,-16.759878158569336,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001299541181651,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0001368478551739,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001010754276649,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0001368479570373,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0006491473177447,290.6339416503906,294.1499938964844,272.04998779296875,270.92987060546875,275.0550231933594,272.04998779296875,289.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.08525168640972e-08,0.0013845966896042,-0.1311951577663421,0.0,0.0,0.0,-0.0300221573561429,60.0,-16.787595748901367,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001299541181651,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0001368478551739,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001010754276649,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0001368479570373,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0006491473177447,290.6339416503906,294.1499938964844,272.04998779296875,270.92987060546875,275.0550231933594,272.04998779296875,289.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.08525168640972e-08,0.0013845966896042,-0.1311951577663421,0.0,0.0,0.0,-0.0300221573561429,60.0,-16.787595748901367,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0001302157616009,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001371233956888,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001012789361993,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0001371234975522,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0006504543707706,290.62530517578125,294.1499938964844,272.04998779296875,270.9400329589844,275.03057861328125,272.04998779296875,289.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874352443963,5.117866308523845e-08,0.0013873840216547,-0.1320284754037857,0.0,0.0,0.0,-0.0301838349550962,60.0,-16.812414169311523,-0.0,-1.3124586928370266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0001302157616009,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001371233956888,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001012789361993,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0001371234975522,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0006504543707706,290.62530517578125,294.1499938964844,272.04998779296875,270.9400329589844,275.03057861328125,272.04998779296875,289.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874352443963,5.117866308523845e-08,0.0013873840216547,-0.1320284754037857,0.0,0.0,0.0,-0.0301838349550962,60.0,-16.812414169311523,-0.0,-1.3124586928370266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001303394528804,292.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7111511230469,0.0,0.0,0.0001372536353301,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0001013751316349,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0001372537371935,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0006510721868835,290.6209716796875,294.1499938964844,272.04998779296875,270.9450988769531,275.0185241699219,272.04998779296875,289.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388752949424,5.133282954261632e-08,0.0013887016102671,-0.1324222981929779,0.0,0.0,0.0,-0.0302602592855691,60.0,-16.823972702026367,-0.0,-1.3149528399480914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001304506440646,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.0001373707345919,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0001014616209431,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0001373708364553,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0006516276043839,290.6166076660156,294.1499938964844,272.04998779296875,270.9501037597656,275.0066223144531,272.04998779296875,289.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899377081543,5.147142800865368e-08,0.001389886252582,-0.1327763050794601,0.0,0.0,0.0,-0.0303289666771888,60.0,-16.834300994873047,-0.0,-1.3171971602332633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
