time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778620,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001306420163018,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.000137572249514,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001016104579321,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0001375723513774,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0006525835487991,290.6078491210937,294.1499938964844,272.04998779296875,270.9600524902344,274.98321533203125,272.04998779296875,289.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919766061007,5.170995365233466e-08,0.0013919248012825,-0.133385419845581,0.0,0.0,0.0,-0.030447207391262,60.0,-16.851364135742188,-0.0,-1.321064075909817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001306420163018,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.000137572249514,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001016104579321,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0001375723513774,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0006525835487991,290.6078491210937,294.1499938964844,272.04998779296875,270.9600524902344,274.98321533203125,272.04998779296875,289.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919766061007,5.170995365233466e-08,0.0013919248012825,-0.133385419845581,0.0,0.0,0.0,-0.030447207391262,60.0,-16.851364135742188,-0.0,-1.321064075909817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001307813217863,292.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,0.0001377189473714,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001017188114929,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001377190492348,291.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0006532794213853,290.5990600585937,294.1499938964844,272.04998779296875,270.9698181152344,274.9603576660156,272.04998779296875,289.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934607850387,5.1883581875245e-08,0.0013934088638052,-0.1338287144899368,0.0,0.0,0.0,-0.030533280223608,60.0,-16.862287521362305,-0.0,-1.323882372616936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001307813217863,292.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,0.0001377189473714,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001017188114929,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001377190492348,291.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0006532794213853,290.5990600585937,294.1499938964844,272.04998779296875,270.9698181152344,274.9603576660156,272.04998779296875,289.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934607850387,5.1883581875245e-08,0.0013934088638052,-0.1338287144899368,0.0,0.0,0.0,-0.030533280223608,60.0,-16.862287521362305,-0.0,-1.323882372616936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0001308624487137,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0001378043816657,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001017819085973,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001378044689772,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0006536846631206,290.5901794433594,294.1499938964844,272.04998779296875,270.9793701171875,274.9380187988281,272.04998779296875,289.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394325052388,5.198468144840263e-08,0.0013942731311544,-0.1340868026018142,0.0,0.0,0.0,-0.0305833965539932,60.0,-16.866085052490234,-0.0,-1.3255248632049188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0001308624487137,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0001378043816657,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001017819085973,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001378044689772,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0006536846631206,290.5901794433594,294.1499938964844,272.04998779296875,270.9793701171875,274.9380187988281,272.04998779296875,289.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394325052388,5.198468144840263e-08,0.0013942731311544,-0.1340868026018142,0.0,0.0,0.0,-0.0305833965539932,60.0,-16.866085052490234,-0.0,-1.3255248632049188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0001308856590185,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,0.0001378288288833,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0001017999602481,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001378289161948,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0006538006127811,290.581298828125,294.1499938964844,272.04998779296875,270.9887084960937,274.9162292480469,272.04998779296875,289.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358987960703e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977296084165,60.0,-16.86237335205078,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0001308856590185,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,0.0001378288288833,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0001017999602481,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001378289161948,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0006538006127811,290.581298828125,294.1499938964844,272.04998779296875,270.9887084960937,274.9162292480469,272.04998779296875,289.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358987960703e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977296084165,60.0,-16.86237335205078,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0001308783830609,292.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,0.0001378211745759,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0001017943068291,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0001378212618874,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0006537642912007,290.57684326171875,294.1499938964844,272.04998779296875,270.9933166503906,274.9055480957031,272.04998779296875,289.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944949023425,5.2004512696157696e-08,0.0013944428646937,-0.1341374218463897,0.0,0.0,0.0,-0.030593229457736,60.0,-16.857919692993164,-0.0,-1.3258471653898596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001308584614889,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0001378001907141,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0001017788090393,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001378002780256,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0006536647561006,290.5723571777344,294.1499938964844,272.04998779296875,270.997802734375,274.89501953125,272.04998779296875,289.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942824443802,5.19796614639745e-08,0.0013942304067313,-0.1340739876031875,0.0,0.0,0.0,-0.030580909922719,60.0,-16.851577758789062,-0.0,-1.3254432928988538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0001307970960624,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,0.0001377355656586,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001017310714814,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0001377356529701,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0006533581763505,290.5633850097656,294.1499938964844,272.04998779296875,271.0066223144531,274.8742980957031,272.04998779296875,289.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.835399627685547,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0001307970960624,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,0.0001377355656586,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001017310714814,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0001377356529701,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0006533581763505,290.5633850097656,294.1499938964844,272.04998779296875,271.0066223144531,274.8742980957031,272.04998779296875,289.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.835399627685547,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0001307193160755,292.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,0.0001376536529278,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0001016705791698,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0001376537402393,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0006529696984216,290.55438232421875,294.1499938964844,272.04998779296875,271.0151062011719,274.8540954589844,272.04998779296875,289.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.815811157226562,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0001307193160755,292.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,0.0001376536529278,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0001016705791698,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0001376537402393,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0006529696984216,290.55438232421875,294.1499938964844,272.04998779296875,271.0151062011719,274.8540954589844,272.04998779296875,289.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.815811157226562,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.000130619489937,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,0.0001375485444441,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0001015929374261,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0001375486172037,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0006524710333906,290.5453491210937,294.1499938964844,272.04998779296875,271.0232849121094,274.8344421386719,272.04998779296875,289.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917356263846,5.168166339331037e-08,0.0013916839379817,-0.1333131790161132,0.0,0.0,0.0,-0.0304331891238689,60.0,-16.793487548828125,-0.0,-1.320605065302516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.000130619489937,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,0.0001375485444441,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0001015929374261,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0001375486172037,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0006524710333906,290.5453491210937,294.1499938964844,272.04998779296875,271.0232849121094,274.8344421386719,272.04998779296875,289.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917356263846,5.168166339331037e-08,0.0013916839379817,-0.1333131790161132,0.0,0.0,0.0,-0.0304331891238689,60.0,-16.793487548828125,-0.0,-1.320605065302516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001304861070821,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,0.0001374080893583,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0001014892040984,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0001374081766698,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,0.0006518048467114,290.5362854003906,294.1499938964844,272.04998779296875,271.03106689453125,274.81524658203125,272.04998779296875,289.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903144281357,5.151537862957412e-08,0.0013902629725635,-0.1328885406255722,0.0,0.0,0.0,-0.0303507577627897,60.0,-16.767791748046875,-0.0,-1.317909266163042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001304861070821,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,0.0001374080893583,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0001014892040984,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0001374081766698,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,0.0006518048467114,290.5362854003906,294.1499938964844,272.04998779296875,271.03106689453125,274.81524658203125,272.04998779296875,289.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903144281357,5.151537862957412e-08,0.0013902629725635,-0.1328885406255722,0.0,0.0,0.0,-0.0303507577627897,60.0,-16.767791748046875,-0.0,-1.317909266163042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0001304070901824,292.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6320495605469,0.0,0.0,0.000137324881507,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001014277440845,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,0.0001373249688185,291.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0006514101405628,290.53173828125,294.1499938964844,272.04998779296875,271.0348205566406,274.8058166503906,272.04998779296875,289.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416865431974657e-08,0.001389421056956,-0.1326369494199752,0.0,0.0,0.0,-0.0303019229322671,60.0,-16.753299713134766,-0.0,-1.3163133871785249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0001303190219914,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.0001372321421513,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,0.0001013592409435,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001372322149109,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.0006509701488539,290.5271911621094,294.1499938964844,272.04998779296875,271.0384521484375,274.7965393066406,272.04998779296875,289.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885339722037,5.130705460487661e-08,0.0013884827494621,-0.1323564648628235,0.0,0.0,0.0,-0.030247488990426,60.0,-16.737638473510742,-0.0,-1.314535609253653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0001301231532124,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6198425292969,0.0,0.0,0.0001370258833048,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,0.0001012069042189,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0001370259706163,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,0.0006499917944893,290.51806640625,294.1499938964844,272.04998779296875,271.04541015625,274.7782897949219,272.04998779296875,289.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864469947293,5.1062869488305296e-08,0.001386395888403,-0.1317326426506042,0.0,0.0,0.0,-0.0301264412701129,60.0,-16.703739166259766,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0001301231532124,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6198425292969,0.0,0.0,0.0001370258833048,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,0.0001012069042189,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0001370259706163,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,0.0006499917944893,290.51806640625,294.1499938964844,272.04998779296875,271.04541015625,274.7782897949219,272.04998779296875,289.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864469947293,5.1062869488305296e-08,0.001386395888403,-0.1317326426506042,0.0,0.0,0.0,-0.0301264412701129,60.0,-16.703739166259766,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.0001299032737733,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,0.0001367943332297,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0001010358828352,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001367944205412,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0006488934159278,290.5089111328125,294.1499938964844,272.04998779296875,271.05194091796875,274.76055908203125,272.04998779296875,289.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841039035469,5.078873854813538e-08,0.0013840531464666,-0.1310321688652038,0.0,0.0,0.0,-0.0299905501306056,60.0,-16.666109085083008,-0.0,-1.3061608683528902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.0001299032737733,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,0.0001367943332297,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0001010358828352,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001367944205412,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0006488934159278,290.5089111328125,294.1499938964844,272.04998779296875,271.05194091796875,274.76055908203125,272.04998779296875,289.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841039035469,5.078873854813538e-08,0.0013840531464666,-0.1310321688652038,0.0,0.0,0.0,-0.0299905501306056,60.0,-16.666109085083008,-0.0,-1.3061608683528902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0001296663976972,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,0.0001365448842989,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0001008516410365,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0001365449716104,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0006477101705968,290.499755859375,294.1499938964844,272.04998779296875,271.0579528808594,274.7432861328125,272.04998779296875,289.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815799029543,5.049342988172612e-08,0.0013815293787047,-0.1302773356437683,0.0,0.0,0.0,-0.029844157397747,60.0,-16.62595558166504,-0.0,-1.3014012267831276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0001296663976972,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,0.0001365448842989,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0001008516410365,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0001365449716104,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0006477101705968,290.499755859375,294.1499938964844,272.04998779296875,271.0579528808594,274.7432861328125,272.04998779296875,289.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815799029543,5.049342988172612e-08,0.0013815293787047,-0.1302773356437683,0.0,0.0,0.0,-0.029844157397747,60.0,-16.62595558166504,-0.0,-1.3014012267831276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0001294197427341,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,0.0001362851617159,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0001006598031381,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0001362852344755,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.0006464781472459,290.4905700683594,294.1499938964844,272.04998779296875,271.0634765625,274.7264709472656,272.04998779296875,289.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018594251282593e-08,0.0013789015356451,-0.1294911801815033,0.0,0.0,0.0,-0.02969173155725,60.0,-16.58403205871582,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0001294197427341,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,0.0001362851617159,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0001006598031381,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0001362852344755,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.0006464781472459,290.4905700683594,294.1499938964844,272.04998779296875,271.0634765625,274.7264709472656,272.04998779296875,289.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018594251282593e-08,0.0013789015356451,-0.1294911801815033,0.0,0.0,0.0,-0.02969173155725,60.0,-16.58403205871582,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0001292949018534,291.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,0.0001361536997137,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0001005627054837,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,0.0001361537724733,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,0.0006458545103669,290.4859924316406,294.1499938964844,272.04998779296875,271.0660400390625,274.71826171875,272.04998779296875,289.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.0030305231985046e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.56272315979004,-0.0,-1.2939543125867206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,0.0001291695662075,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,0.0001360217138426,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0001004652149276,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,0.0001360217866022,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,0.0006452284287661,290.4813842773437,294.1499938964844,272.04998779296875,271.0684509277344,274.71014404296875,272.04998779296875,289.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935210227966,0.0,0.0,0.0,-0.0295371208339929,60.0,-16.541290283203125,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,0.0001357583678327,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0001002707140287,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0001357584405923,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,0.0006439792341552,290.47216796875,294.1499938964844,272.04998779296875,271.0728454589844,274.69415283203125,272.04998779296875,289.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.49827766418457,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,0.0001357583678327,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0001002707140287,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0001357584405923,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,0.0006439792341552,290.47216796875,294.1499938964844,272.04998779296875,271.0728454589844,274.69415283203125,272.04998779296875,289.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.49827766418457,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.0001286824699491,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704345703125,0.0,0.0,0.0001355087879346,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0001000863776425,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,0.0001355088606942,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106994628906,0.0,0.0,0.0006427953485399,290.46295166015625,294.1499938964844,272.04998779296875,271.07666015625,274.6786499023437,272.04998779296875,289.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710955390706,4.9266834167838176e-08,0.0013710462953895,-0.1271398663520813,0.0,0.0,0.0,-0.0292361080646514,60.0,-16.456239700317383,-0.0,-1.2817245931273646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.0001286824699491,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704345703125,0.0,0.0,0.0001355087879346,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0001000863776425,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,0.0001355088606942,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106994628906,0.0,0.0,0.0006427953485399,290.46295166015625,294.1499938964844,272.04998779296875,271.07666015625,274.6786499023437,272.04998779296875,289.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710955390706,4.9266834167838176e-08,0.0013710462953895,-0.1271398663520813,0.0,0.0,0.0,-0.0292361080646514,60.0,-16.456239700317383,-0.0,-1.2817245931273646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,0.000128466359456,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,0.0001352811959804,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,9.991828119382262e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.00013528126874,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983093261719,0.0,0.0,0.0006417157710529,290.4537048339844,294.1499938964844,272.04998779296875,271.079833984375,274.6635131835937,272.04998779296875,289.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.89974034678653e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025452315807,60.0,-16.416065216064453,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,0.000128466359456,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,0.0001352811959804,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,9.991828119382262e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.00013528126874,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983093261719,0.0,0.0,0.0006417157710529,290.4537048339844,294.1499938964844,272.04998779296875,271.079833984375,274.6635131835937,272.04998779296875,289.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.89974034678653e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025452315807,60.0,-16.416065216064453,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.0001282899465877,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537414550781,0.0,0.0,0.0001350954407826,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.978107118513436e-05,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0001350954989902,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0006408345652744,290.4444274902344,294.1499938964844,272.04998779296875,271.0823669433594,274.6487731933594,272.04998779296875,289.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669126201421,4.8777486938433874e-08,0.0013668638421222,-0.1258871704339981,0.0,0.0,0.0,-0.0289935264736413,60.0,-16.37993812561035,-0.0,-1.2739162968955497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.0001282899465877,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537414550781,0.0,0.0,0.0001350954407826,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.978107118513436e-05,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0001350954989902,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0006408345652744,290.4444274902344,294.1499938964844,272.04998779296875,271.0823669433594,274.6487731933594,272.04998779296875,289.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669126201421,4.8777486938433874e-08,0.0013668638421222,-0.1258871704339981,0.0,0.0,0.0,-0.0289935264736413,60.0,-16.37993812561035,-0.0,-1.2739162968955497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001282201119465,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,0.000135021895403,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,9.972675616154449e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001350219681626,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0006404857849702,290.4397888183594,294.1499938964844,272.04998779296875,271.0833435058594,274.6415405273437,272.04998779296875,289.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.36396598815918,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
