time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780960,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.000128162864712,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0001349616213701,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,9.968223457690328e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,0.0001349616795778,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0006401998107321,290.4351501464844,294.1499938964844,272.04998779296875,271.0841979980469,274.6343994140625,272.04998779296875,289.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.8619057224641444e-08,0.0013655095826834,-0.1254814863204956,0.0,0.0,0.0,-0.0289149899035692,60.0,-16.34941864013672,-0.0,-1.27139344385796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001280889991903,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.0001348838268313,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,9.962477633962408e-05,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.000134883885039,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0006398307741619,290.4258117675781,294.1499938964844,272.04998779296875,271.0853271484375,274.620361328125,272.04998779296875,289.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526953122518535e-08,0.0013647222658619,-0.125245600938797,0.0,0.0,0.0,-0.0288693308830261,60.0,-16.325239181518555,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001280889991903,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.0001348838268313,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,9.962477633962408e-05,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.000134883885039,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0006398307741619,290.4258117675781,294.1499938964844,272.04998779296875,271.0853271484375,274.620361328125,272.04998779296875,289.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526953122518535e-08,0.0013647222658619,-0.125245600938797,0.0,0.0,0.0,-0.0288693308830261,60.0,-16.325239181518555,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001280658470932,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001348594523733,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,9.96067756204866e-05,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,0.000134859510581,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0006397151737473,290.4164733886719,294.1499938964844,272.04998779296875,271.085693359375,274.6067199707031,272.04998779296875,289.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.84980837711646e-08,0.0013644754653796,-0.1251716613769531,0.0,0.0,0.0,-0.0288550183176994,60.0,-16.30784797668457,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001280658470932,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001348594523733,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,9.96067756204866e-05,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,0.000134859510581,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0006397151737473,290.4164733886719,294.1499938964844,272.04998779296875,271.085693359375,274.6067199707031,272.04998779296875,289.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.84980837711646e-08,0.0013644754653796,-0.1251716613769531,0.0,0.0,0.0,-0.0288550183176994,60.0,-16.30784797668457,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0001280178548768,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52001953125,0.0,0.0,0.0001348089135717,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,9.95694426819682e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.0001348089717794,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.000639475416392,290.4071044921875,294.1499938964844,272.04998779296875,271.085693359375,274.5933837890625,272.04998779296875,289.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.8438234756531535e-08,0.0013639641692861,-0.125018373131752,0.0,0.0,0.0,-0.0288253501057624,60.0,-16.291763305664062,-0.0,-1.268517024755056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0001280178548768,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52001953125,0.0,0.0,0.0001348089135717,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,9.95694426819682e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.0001348089717794,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.000639475416392,290.4071044921875,294.1499938964844,272.04998779296875,271.085693359375,274.5933837890625,272.04998779296875,289.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.8438234756531535e-08,0.0013639641692861,-0.125018373131752,0.0,0.0,0.0,-0.0288253501057624,60.0,-16.291763305664062,-0.0,-1.268517024755056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,0.0001278800627915,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,0.000134663816425,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,9.94622751022689e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,0.0001346638746326,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.0006387871690094,290.397705078125,294.1499938964844,272.04998779296875,271.085693359375,274.58038330078125,272.04998779296875,289.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.826646105016152e-08,0.0013624962884932,-0.1245783641934394,0.0,0.0,0.0,-0.0287402011454105,60.0,-16.268354415893555,-0.0,-1.265787545889907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,0.0001278800627915,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,0.000134663816425,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,9.94622751022689e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,0.0001346638746326,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.0006387871690094,290.397705078125,294.1499938964844,272.04998779296875,271.085693359375,274.58038330078125,272.04998779296875,289.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.826646105016152e-08,0.0013624962884932,-0.1245783641934394,0.0,0.0,0.0,-0.0287402011454105,60.0,-16.268354415893555,-0.0,-1.265787545889907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,0.0001277782430406,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,0.0001345565979136,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,9.938308357959612e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,0.0001345566561212,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,0.0006382785504683,290.3929748535156,294.1499938964844,272.04998779296875,271.085693359375,274.573974609375,272.04998779296875,289.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242531985044479,0.0,0.0,0.0,-0.0286772809922695,60.0,-16.252925872802734,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.0001276562397833,291.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,0.000134428119054,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,9.928819054039197e-05,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,0.0001344281772617,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0006376691162586,290.3882751464844,294.1499938964844,272.04998779296875,271.085693359375,274.56768798828125,272.04998779296875,289.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.7987441575969576e-08,0.0013601119862869,-0.1238634958863258,0.0,0.0,0.0,-0.0286018848419189,60.0,-16.23507308959961,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,0.0001273456582566,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.0001341010647593,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,9.904662874760106e-05,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,0.0001341011229669,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0006361177074722,290.3788452148437,294.1499938964844,272.04998779296875,271.085693359375,274.5552978515625,272.04998779296875,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568509602919,4.760029170824964e-08,0.0013568033464252,-0.1228712946176529,0.0,0.0,0.0,-0.0284099671989679,60.0,-16.191164016723633,-0.0,-1.255229875596342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,0.0001273456582566,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.0001341010647593,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,9.904662874760106e-05,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,0.0001341011229669,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0006361177074722,290.3788452148437,294.1499938964844,272.04998779296875,271.085693359375,274.5552978515625,272.04998779296875,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568509602919,4.760029170824964e-08,0.0013568033464252,-0.1228712946176529,0.0,0.0,0.0,-0.0284099671989679,60.0,-16.191164016723633,-0.0,-1.255229875596342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,0.0001269643689738,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,0.0001336995483143,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,9.875006799120456e-05,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001336996065219,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,0.0006342130945995,290.3694152832031,294.1499938964844,272.04998779296875,271.085693359375,274.54327392578125,272.04998779296875,289.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.712499190873134e-08,0.0013527412666007,-0.1216526925563812,0.0,0.0,0.0,-0.0281743519008159,60.0,-16.136672973632812,-0.0,-1.2477241284614138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,0.0001269643689738,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,0.0001336995483143,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,9.875006799120456e-05,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001336996065219,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,0.0006342130945995,290.3694152832031,294.1499938964844,272.04998779296875,271.085693359375,274.54327392578125,272.04998779296875,289.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.712499190873134e-08,0.0013527412666007,-0.1216526925563812,0.0,0.0,0.0,-0.0281743519008159,60.0,-16.136672973632812,-0.0,-1.2477241284614138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,0.0001265094469999,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47723388671875,0.0,0.0,0.000133220499265,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,9.839623817242682e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0001332205574726,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0006319406675174,290.3599853515625,294.1499938964844,272.04998779296875,271.085693359375,274.53155517578125,272.04998779296875,289.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.655791485674855e-08,0.0013478947803378,-0.1201981157064437,0.0,0.0,0.0,-0.0278932396322488,60.0,-16.073150634765625,-0.0,-1.2387985748318897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,0.0001265094469999,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47723388671875,0.0,0.0,0.000133220499265,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,9.839623817242682e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0001332205574726,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0006319406675174,290.3599853515625,294.1499938964844,272.04998779296875,271.085693359375,274.53155517578125,272.04998779296875,289.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.655791485674855e-08,0.0013478947803378,-0.1201981157064437,0.0,0.0,0.0,-0.0278932396322488,60.0,-16.073150634765625,-0.0,-1.2387985748318897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.000125988968648,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686584472656,0.0,0.0,0.0001326724013779,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,9.799141844268888e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,0.0001326724595855,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0006293407641351,290.3505554199219,294.1499938964844,272.04998779296875,271.085693359375,274.5201721191406,272.04998779296875,289.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423498021438,-0.1185330376029014,0.0,0.0,0.0,-0.0275716222822666,60.0,-16.001008987426758,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.000125988968648,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686584472656,0.0,0.0,0.0001326724013779,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,9.799141844268888e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,0.0001326724595855,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0006293407641351,290.3505554199219,294.1499938964844,272.04998779296875,271.085693359375,274.5201721191406,272.04998779296875,289.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423498021438,-0.1185330376029014,0.0,0.0,0.0,-0.0275716222822666,60.0,-16.001008987426758,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,0.0001257082039956,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,0.0001323767501162,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,9.7773052402772e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,0.0001323768083238,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,0.000627938308753,290.3458557128906,294.1499938964844,272.04998779296875,271.085693359375,274.5145874023437,272.04998779296875,289.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.96216869354248,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,0.0001254107628483,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0001320635201409,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814270019531,0.0,0.0,9.754170605447145e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,0.0001320635783486,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,0.0006264525000005,290.34112548828125,294.1499938964844,272.04998779296875,271.085693359375,274.5090637207031,272.04998779296875,289.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822016239166,0.0,0.0,0.0,-0.0272143371403217,60.0,-15.92123794555664,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,0.0001247759064426,291.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515075683594,0.0,0.0,0.0001313949906034,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692199707031,0.0,0.0,9.704792319098487e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001313950488111,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,0.0006232812302187,290.33172607421875,294.1499938964844,272.04998779296875,271.085693359375,274.498291015625,272.04998779296875,289.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487221121788,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.834376335144045,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,0.0001247759064426,291.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515075683594,0.0,0.0,0.0001313949906034,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692199707031,0.0,0.0,9.704792319098487e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001313950488111,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,0.0006232812302187,290.33172607421875,294.1499938964844,272.04998779296875,271.085693359375,274.498291015625,272.04998779296875,289.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487221121788,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.834376335144045,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.0001240927813341,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,0.000130675631226,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.651661093812436e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.0001306756894337,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.0006198689225129,290.3223571777344,294.1499938964844,272.04998779296875,271.085693359375,274.4878234863281,272.04998779296875,289.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354557958663463e-08,0.0013221488334238,-0.1124591678380966,0.0,0.0,0.0,-0.0263999532908201,60.0,-15.740747451782228,-0.0,-1.191920944165759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.0001240927813341,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,0.000130675631226,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.651661093812436e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.0001306756894337,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.0006198689225129,290.3223571777344,294.1499938964844,272.04998779296875,271.085693359375,274.4878234863281,272.04998779296875,289.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354557958663463e-08,0.0013221488334238,-0.1124591678380966,0.0,0.0,0.0,-0.0263999532908201,60.0,-15.740747451782228,-0.0,-1.191920944165759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,0.0001233714137924,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,0.0001299159921472,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,9.595554729457945e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.0001299160503549,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,0.0006162655190564,290.3130187988281,294.1499938964844,272.04998779296875,271.085693359375,274.4776306152344,272.04998779296875,289.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.64150333404541,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,0.0001233714137924,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,0.0001299159921472,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,9.595554729457945e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.0001299160503549,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,0.0006162655190564,290.3130187988281,294.1499938964844,272.04998779296875,271.085693359375,274.4776306152344,272.04998779296875,289.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.64150333404541,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,0.0001226332824444,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259033203125,0.0,0.0,0.0001291387015953,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63311767578125,0.0,0.0,9.538144513498992e-05,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,0.000129138759803,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,0.0006125784129835,290.3036804199219,294.1499938964844,272.04998779296875,271.085693359375,274.4678039550781,272.04998779296875,289.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066414976492,4.172640899469116e-08,0.0013065997045487,-0.1077760085463523,0.0,0.0,0.0,-0.0254981443285942,60.0,-15.538968086242676,-0.0,-1.164048200053003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,0.0001226332824444,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259033203125,0.0,0.0,0.0001291387015953,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63311767578125,0.0,0.0,9.538144513498992e-05,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,0.000129138759803,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,0.0006125784129835,290.3036804199219,294.1499938964844,272.04998779296875,271.085693359375,274.4678039550781,272.04998779296875,289.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066414976492,4.172640899469116e-08,0.0013065997045487,-0.1077760085463523,0.0,0.0,0.0,-0.0254981443285942,60.0,-15.538968086242676,-0.0,-1.164048200053003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,0.0001222591090481,291.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0001287446793867,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,9.50904141063802e-05,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,0.0001287447375943,291.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,0.0006107093649916,290.2990417480469,294.1499938964844,272.04998779296875,271.085693359375,274.4629821777344,272.04998779296875,289.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.1260033611933984e-08,0.0013026134110987,-0.1065742895007133,0.0,0.0,0.0,-0.0252669509500265,60.0,-15.487054824829102,-0.0,-1.1569555624646457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64501953125,0.0,0.0,0.0001218777470057,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173889160156,0.0,0.0,0.000128343104734,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,9.4793809694238e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070251464844,0.0,0.0,0.0001283431483898,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,0.0006088044028729,290.2944030761719,294.1499938964844,272.04998779296875,271.085693359375,274.4582214355469,272.04998779296875,289.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985913781449,4.078471249613359e-08,0.0012985506327822,-0.1053490564227104,0.0,0.0,0.0,-0.0250313207507133,60.0,-15.434443473815918,-0.0,-1.1497490959300197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,0.0001210976915899,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,0.0001275216636713,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,9.418709669262172e-05,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,0.0001275217073271,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.000604907865636,290.2851257324219,294.1499938964844,272.04998779296875,271.085693359375,274.44891357421875,272.04998779296875,289.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245555451096e-08,0.001290240092203,-0.1028414443135261,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.327529907226562,-0.0,-1.135078449010507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,0.0001210976915899,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,0.0001275216636713,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,9.418709669262172e-05,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,0.0001275217073271,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.000604907865636,290.2851257324219,294.1499938964844,272.04998779296875,271.085693359375,274.44891357421875,272.04998779296875,289.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245555451096e-08,0.001290240092203,-0.1028414443135261,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.327529907226562,-0.0,-1.135078449010507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001202855273731,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40045166015625,0.0,0.0,0.0001266664185095,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,9.355541260447352e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,0.0001266664621653,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,0.0006008509080857,290.2759094238281,294.1499938964844,272.04998779296875,271.085693359375,274.4398803710937,272.04998779296875,289.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21694278717041,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001202855273731,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40045166015625,0.0,0.0,0.0001266664185095,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,9.355541260447352e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,0.0001266664621653,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,0.0006008509080857,290.2759094238281,294.1499938964844,272.04998779296875,271.085693359375,274.4398803710937,272.04998779296875,289.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21694278717041,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,0.0001194398282677,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920288085937,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863037109375,0.0,0.0,9.289764420827852e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,0.0001257758995052,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,0.0005966264870949,290.2666931152344,294.1499938964844,272.04998779296875,271.085693359375,274.4311218261719,272.04998779296875,289.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.102527618408203,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,0.0001194398282677,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920288085937,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863037109375,0.0,0.0,9.289764420827852e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,0.0001257758995052,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,0.0005966264870949,290.2666931152344,294.1499938964844,272.04998779296875,271.085693359375,274.4311218261719,272.04998779296875,289.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.102527618408203,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,0.0001185621513286,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836364746094,0.0,0.0,0.0001248516200575,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,9.22150065889582e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,0.0001248516637133,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,0.0005922423442825,290.257568359375,294.1499938964844,272.04998779296875,271.085693359375,274.422607421875,272.04998779296875,289.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.66523025263632e-08,0.0012632276630029,-0.0946780890226364,0.0,0.0,0.0,-0.022982770577073,60.0,-14.984031677246094,-0.0,-1.0880432199655845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,0.0001185621513286,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836364746094,0.0,0.0,0.0001248516200575,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,9.22150065889582e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,0.0001248516637133,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,0.0005922423442825,290.257568359375,294.1499938964844,272.04998779296875,271.085693359375,274.422607421875,272.04998779296875,289.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.66523025263632e-08,0.0012632276630029,-0.0946780890226364,0.0,0.0,0.0,-0.022982770577073,60.0,-14.984031677246094,-0.0,-1.0880432199655845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
