time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783300,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,0.0001181139086838,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794250488281,0.0,0.0,0.0001243795995833,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,9.1866371803917e-05,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.000124379643239,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,0.0005900032119825,290.25299072265625,294.1499938964844,272.04998779296875,271.085693359375,274.41845703125,272.04998779296875,289.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.09323301166296,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.923683166503906,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,0.000117651594337,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,0.0001238927507074,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,9.150679397862405e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503845214844,0.0,0.0,0.0001238927943632,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392150878906,0.0,0.0,0.0005876938812434,290.2484436035156,294.1499938964844,272.04998779296875,271.085693359375,274.41436767578125,272.04998779296875,289.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.86205005645752,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,0.0001166820147773,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669128417969,0.0,0.0,0.0001228717446792,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522766113281,0.0,0.0,9.075268462765962e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.000122871788335,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,0.0005828506546095,290.2393798828125,294.1499938964844,272.04998779296875,271.085693359375,274.4063415527344,272.04998779296875,289.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.4309099561369294e-08,0.0012431977083906,-0.0886131227016449,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.734468460083008,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,0.0001166820147773,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669128417969,0.0,0.0,0.0001228717446792,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522766113281,0.0,0.0,9.075268462765962e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.000122871788335,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,0.0005828506546095,290.2393798828125,294.1499938964844,272.04998779296875,271.085693359375,274.4063415527344,272.04998779296875,289.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.4309099561369294e-08,0.0012431977083906,-0.0886131227016449,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.734468460083008,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,0.0001156453727162,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,0.0001217801109305,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411682128906,0.0,0.0,8.994639938464388e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284118652344,0.0,0.0,0.0001217801545863,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,0.0005776723846793,290.2303771972656,294.1499938964844,272.04998779296875,271.085693359375,274.3985595703125,272.04998779296875,289.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017169442928214e-08,0.0012321538524702,-0.0852650701999664,0.0,0.0,0.0,-0.0211807265877723,60.0,-14.598799705505373,-0.0,-1.0351669743613456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,0.0001156453727162,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,0.0001217801109305,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411682128906,0.0,0.0,8.994639938464388e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284118652344,0.0,0.0,0.0001217801545863,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,0.0005776723846793,290.2303771972656,294.1499938964844,272.04998779296875,271.085693359375,274.3985595703125,272.04998779296875,289.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017169442928214e-08,0.0012321538524702,-0.0852650701999664,0.0,0.0,0.0,-0.0211807265877723,60.0,-14.598799705505373,-0.0,-1.0351669743613456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,0.0001145577771239,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35040283203125,0.0,0.0,0.0001206348242703,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,8.910049655241892e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176086425781,0.0,0.0,0.0001206348606501,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,0.0005722396308556,290.221435546875,294.1499938964844,272.04998779296875,271.085693359375,274.3910522460937,272.04998779296875,289.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.166176654190167e-08,0.0012205671519041,-0.0817495211958885,0.0,0.0,0.0,-0.0205088108777999,60.0,-14.45600700378418,-0.0,-1.0157878449490457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,0.0001145577771239,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35040283203125,0.0,0.0,0.0001206348242703,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,8.910049655241892e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176086425781,0.0,0.0,0.0001206348606501,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,0.0005722396308556,290.221435546875,294.1499938964844,272.04998779296875,271.085693359375,274.3910522460937,272.04998779296875,289.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.166176654190167e-08,0.0012205671519041,-0.0817495211958885,0.0,0.0,0.0,-0.0205088108777999,60.0,-14.45600700378418,-0.0,-1.0157878449490457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398864746094,0.0,0.0,0.0001134468257077,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422241210937,0.0,0.0,0.0001194649375975,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,8.823642565403134e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001194649812532,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49639892578125,0.0,0.0,0.0005666902288794,290.2125549316406,294.1499938964844,272.04998779296875,271.085693359375,274.3837585449219,272.04998779296875,289.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087618233636,3.027728467941415e-08,0.0012087315553799,-0.0781554952263832,0.0,0.0,0.0,-0.0198224782943725,60.0,-14.309106826782228,-0.0,-9.9618169713267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398864746094,0.0,0.0,0.0001134468257077,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422241210937,0.0,0.0,0.0001194649375975,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,8.823642565403134e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001194649812532,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49639892578125,0.0,0.0,0.0005666902288794,290.2125549316406,294.1499938964844,272.04998779296875,271.085693359375,274.3837585449219,272.04998779296875,289.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087618233636,3.027728467941415e-08,0.0012087315553799,-0.0781554952263832,0.0,0.0,0.0,-0.0198224782943725,60.0,-14.309106826782228,-0.0,-9.9618169713267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001128937728935,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0001188825481222,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138854980469,0.0,0.0,8.780627103988081e-05,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,0.0001188825917779,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911804199219,0.0,0.0,0.0005639276350848,290.2081298828125,294.1499938964844,272.04998779296875,271.085693359375,274.38018798828125,272.04998779296875,289.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202868996188,2.9588070660224733e-08,0.0012028394266963,-0.0763652324676513,0.0,0.0,0.0,-0.0194808114320039,60.0,-14.23501968383789,-0.0,-9.86492594279298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,0.0001123488982557,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,0.0001183087661047,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085144042969,0.0,0.0,8.73824828886427e-05,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,0.0001183088097604,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,0.0005612058448605,290.2037353515625,294.1499938964844,272.04998779296875,271.085693359375,274.3766784667969,272.04998779296875,289.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970634805038,2.8909052929293463e-08,0.0011970344930887,-0.0746007561683654,0.0,0.0,0.0,-0.0191441997885704,60.0,-14.161383628845217,-0.0,-9.769929931735533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,0.0001113124963012,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260192871094,0.0,0.0,0.0001172173870145,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49786376953125,0.0,0.0,8.657638682052493e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,0.0001172174233943,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.0005560287972912,290.1949768066406,294.1499938964844,272.04998779296875,271.085693359375,274.36981201171875,272.04998779296875,289.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860204394906,2.7617515385713893e-08,0.0011859928490594,-0.0712427198886871,0.0,0.0,0.0,-0.018503937870264,60.0,-14.018098831176758,-0.0,-9.590508653900542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,0.0001113124963012,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260192871094,0.0,0.0,0.0001172173870145,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49786376953125,0.0,0.0,8.657638682052493e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,0.0001172174233943,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.0005560287972912,290.1949768066406,294.1499938964844,272.04998779296875,271.085693359375,274.36981201171875,272.04998779296875,289.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860204394906,2.7617515385713893e-08,0.0011859928490594,-0.0712427198886871,0.0,0.0,0.0,-0.018503937870264,60.0,-14.018098831176758,-0.0,-9.590508653900542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5070495605469,0.0,0.0,0.0001103634422179,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001162179905804,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,8.583823364460841e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,0.0001162180269602,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,0.0005512881325557,290.186279296875,294.1499938964844,272.04998779296875,271.085693359375,274.3631591796875,272.04998779296875,289.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759082553908,2.6434852529177988e-08,0.0011758817126974,-0.0681656971573829,0.0,0.0,0.0,-0.0179176516830921,60.0,-13.884892463684082,-0.0,-9.427667890804514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5070495605469,0.0,0.0,0.0001103634422179,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001162179905804,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,8.583823364460841e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,0.0001162180269602,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,0.0005512881325557,290.186279296875,294.1499938964844,272.04998779296875,271.085693359375,274.3631591796875,272.04998779296875,289.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759082553908,2.6434852529177988e-08,0.0011758817126974,-0.0681656971573829,0.0,0.0,0.0,-0.0179176516830921,60.0,-13.884892463684082,-0.0,-9.427667890804514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.0001095008119591,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,0.0001153096018242,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,8.516730304108933e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,0.000115309638204,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,0.000546979077626,290.1776123046875,294.1499938964844,272.04998779296875,271.085693359375,274.3567199707031,272.04998779296875,289.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667166836559,2.5359899069599123e-08,0.0011666913051158,-0.0653672590851783,0.0,0.0,0.0,-0.0173847563564777,60.0,-13.762120246887209,-0.0,-9.280865498340064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.0001095008119591,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,0.0001153096018242,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,8.516730304108933e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,0.000115309638204,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,0.000546979077626,290.1776123046875,294.1499938964844,272.04998779296875,271.085693359375,274.3567199707031,272.04998779296875,289.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667166836559,2.5359899069599123e-08,0.0011666913051158,-0.0653672590851783,0.0,0.0,0.0,-0.0173847563564777,60.0,-13.762120246887209,-0.0,-9.280865498340064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48565673828125,0.0,0.0,0.0001087411510525,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020324707031,0.0,0.0,0.0001145096393884,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,8.457645162707195e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.0001145096757682,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452514648437,0.0,0.0,0.0005431844620034,290.16900634765625,294.1499938964844,272.04998779296875,271.085693359375,274.3504333496094,272.04998779296875,289.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586223263293,2.4413269628098533e-08,0.0011585978791117,-0.0629016458988189,0.0,0.0,0.0,-0.0169154778122901,60.0,-13.651187896728516,-0.0,-9.152540059176317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48565673828125,0.0,0.0,0.0001087411510525,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020324707031,0.0,0.0,0.0001145096393884,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,8.457645162707195e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.0001145096757682,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452514648437,0.0,0.0,0.0005431844620034,290.16900634765625,294.1499938964844,272.04998779296875,271.085693359375,274.3504333496094,272.04998779296875,289.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586223263293,2.4413269628098533e-08,0.0011585978791117,-0.0629016458988189,0.0,0.0,0.0,-0.0169154778122901,60.0,-13.651187896728516,-0.0,-9.152540059176317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,0.000108402899059,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,0.0001141534376074,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,8.43133675516583e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.449951171875,0.0,0.0,0.0001141534739872,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0005414947518147,290.1647033691406,294.1499938964844,272.04998779296875,271.085693359375,274.34735107421875,272.04998779296875,289.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550179915502,2.3991765019104605e-08,0.0011549940099939,-0.0618034191429615,0.0,0.0,0.0,-0.016706520691514,60.0,-13.600903511047363,-0.0,-9.095687403259944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,0.0001080922520486,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,0.000113826317829,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,8.407175482716411e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,0.0001138263542088,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0005399430519901,290.1604309082031,294.1499938964844,272.04998779296875,271.085693359375,274.3443298339844,272.04998779296875,289.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517079547047,2.360467377116037e-08,0.0011516844388097,-0.0607946664094924,0.0,0.0,0.0,-0.0165146254003047,60.0,-13.55392360687256,-0.0,-9.04363304243816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,0.0001075609543477,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,0.0001132668330683,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,8.365851681446657e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,0.0001132668694481,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42535400390625,0.0,0.0,0.0005372890736907,290.15185546875,294.1499938964844,272.04998779296875,271.085693359375,274.33837890625,272.04998779296875,289.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460466776043,2.2942620248045397e-08,0.0011460237437859,-0.0590689405798912,0.0,0.0,0.0,-0.0161864198744297,60.0,-13.47065544128418,-0.0,-8.954947361416998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,0.0001075609543477,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,0.0001132668330683,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,8.365851681446657e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,0.0001132668694481,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42535400390625,0.0,0.0,0.0005372890736907,290.15185546875,294.1499938964844,272.04998779296875,271.085693359375,274.33837890625,272.04998779296875,289.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460466776043,2.2942620248045397e-08,0.0011460237437859,-0.0590689405798912,0.0,0.0,0.0,-0.0161864198744297,60.0,-13.47065544128418,-0.0,-8.954947361416998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541931152344,0.0,0.0,0.000107142906927,291.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0001128266158048,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,8.333337609656155e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,0.0001128266449086,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154663085937,0.0,0.0,0.0005352008738555,290.1433410644531,294.1499938964844,272.04998779296875,271.085693359375,274.3325500488281,272.0500183105469,289.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421700052177584e-08,0.0011415696935728,-0.0577107332646846,0.0,0.0,0.0,-0.01592817902565,60.0,-13.402080535888672,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541931152344,0.0,0.0,0.000107142906927,291.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0001128266158048,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,8.333337609656155e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,0.0001128266449086,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154663085937,0.0,0.0,0.0005352008738555,290.1433410644531,294.1499938964844,272.04998779296875,271.085693359375,274.3325500488281,272.0500183105469,289.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421700052177584e-08,0.0011415696935728,-0.0577107332646846,0.0,0.0,0.0,-0.01592817902565,60.0,-13.402080535888672,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.0001067806078935,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0001124450936913,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,8.305158553412184e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41485595703125,0.0,0.0,0.0001124451227951,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,0.0005333910812623,290.1347961425781,294.1499938964844,272.0510559082031,271.0867004394531,274.3268737792969,272.0503845214844,289.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.344061851501465,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.0001067806078935,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0001124450936913,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,8.305158553412184e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41485595703125,0.0,0.0,0.0001124451227951,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,0.0005333910812623,290.1347961425781,294.1499938964844,272.0510559082031,271.0867004394531,274.3268737792969,272.0503845214844,289.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.344061851501465,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,0.000112045345304,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,8.275633445009589e-05,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0001120453744078,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958435058594,0.0,0.0,0.0005314948502928,290.12628173828125,294.1499938964844,272.0541076660156,271.089599609375,274.3213806152344,272.0518493652344,289.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.287129402160645,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,0.000112045345304,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,8.275633445009589e-05,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0001120453744078,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958435058594,0.0,0.0,0.0005314948502928,290.12628173828125,294.1499938964844,272.0541076660156,271.089599609375,274.3213806152344,272.0518493652344,289.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.287129402160645,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,0.000106204446638,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,0.0001118383661378,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105834960937,0.0,0.0,8.260345930466428e-05,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,0.0001118384025176,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,0.0005305130616761,290.1220092773437,294.1499938964844,272.0563659667969,271.0917663574219,274.3187255859375,272.0532531738281,289.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606220304966,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.257608413696287,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,0.0001060031863744,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,0.0001116264320444,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,8.244692435255274e-05,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,0.0001116264684242,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,0.0005295077571645,290.1177673339844,294.1499938964844,272.05908203125,271.0943603515625,274.31610107421875,272.0550537109375,289.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152762807284e-08,0.0011294278083369,-0.054006315767765,0.0,0.0,0.0,-0.015224146656692,60.0,-13.227280616760254,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0001055858883773,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,0.0001111870005843,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,8.212235843529925e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,0.0001111870369641,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763427734375,0.0,0.0,0.0005274232826195,290.1092529296875,294.1499938964844,272.0658874511719,271.100830078125,274.3110656738281,272.0598449707031,289.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.0481556006757283e-08,0.0011249820236116,-0.0526494495570659,0.0,0.0,0.0,-0.0149663770571351,60.0,-13.164135932922363,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0001055858883773,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,0.0001111870005843,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,8.212235843529925e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,0.0001111870369641,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763427734375,0.0,0.0,0.0005274232826195,290.1092529296875,294.1499938964844,272.0658874511719,271.100830078125,274.3110656738281,272.0598449707031,289.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.0481556006757283e-08,0.0011249820236116,-0.0526494495570659,0.0,0.0,0.0,-0.0149663770571351,60.0,-13.164135932922363,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001052382867783,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,0.0001108209617086,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876037597656,0.0,0.0,8.185200567822903e-05,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.0001108209908124,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685913085937,0.0,0.0,0.0005256868898868,290.1024475097656,294.1499938964844,272.07257080078125,271.1072082519531,274.3072204589844,272.06494140625,289.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121298992075,2.004842336589263e-08,0.0011212788522243,-0.0515189729630947,0.0,0.0,0.0,-0.0147516569122672,60.0,-13.110916137695312,-0.0,-8.57237836271452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027099609375,0.0,0.0,0.0001051493673003,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23883056640625,0.0,0.0,0.0001107273201341,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,8.17828404251486e-05,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753662109375,0.0,0.0,0.000110727349238,291.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666687011719,0.0,0.0,0.0005252427072264,290.10076904296875,294.1499938964844,272.07440185546875,271.10894775390625,274.3063049316406,272.0663452148437,289.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203514877706,1.99376213316782e-08,0.0011203315807506,-0.0512297488749027,0.0,0.0,0.0,-0.0146967284381389,60.0,-13.097283363342283,-0.0,-8.557897501759727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.000104692633613,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,0.0001102463647839,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.375732421875,0.0,0.0,8.142760634655133e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.0001102463938877,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,0.0005229612579569,290.09228515625,294.1499938964844,272.08453369140625,271.1186218261719,274.3018493652344,272.0745544433594,289.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154852109029,1.9368519232898507e-08,0.0011154658859595,-0.0497440360486507,0.0,0.0,0.0,-0.0144146028906106,60.0,-13.026704788208008,-0.0,-8.483714708518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.000104692633613,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,0.0001102463647839,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.375732421875,0.0,0.0,8.142760634655133e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.0001102463938877,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,0.0005229612579569,290.09228515625,294.1499938964844,272.08453369140625,271.1186218261719,274.3018493652344,272.0745544433594,289.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154852109029,1.9368519232898507e-08,0.0011154658859595,-0.0497440360486507,0.0,0.0,0.0,-0.0144146028906106,60.0,-13.026704788208008,-0.0,-8.483714708518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,0.0001042165240505,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,0.0001097449930966,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,8.105729648377746e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,0.0001097450222005,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,0.0005205830093473,290.0838317871094,294.1499938964844,272.09619140625,271.12969970703125,274.2977294921875,272.0841064453125,289.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104124132543,1.877526756288717e-08,0.0011103935539722,-0.0481949336826801,0.0,0.0,0.0,-0.0141205061227083,60.0,-12.952957153320312,-0.0,-8.406727403098557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
