time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785640,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,0.0001042165240505,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,0.0001097449930966,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,8.105729648377746e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,0.0001097450222005,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,0.0005205830093473,290.0838317871094,294.1499938964844,272.09619140625,271.12969970703125,274.2977294921875,272.0841064453125,289.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104124132543,1.877526756288717e-08,0.0011103935539722,-0.0481949336826801,0.0,0.0,0.0,-0.0141205061227083,60.0,-12.952957153320312,-0.0,-8.406727403098557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,0.0001039725757436,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,0.0001094881081371,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,8.08675613370724e-05,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001094881372409,291.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,0.000519364431966,290.0796203613281,294.1499938964844,272.1025695800781,271.1357727050781,274.2957763671875,272.0894775390625,289.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078132083639,1.8471306262313192e-08,0.0011077948147431,-0.0474010966718196,0.0,0.0,0.0,-0.0139698209241032,60.0,-12.914750099182127,-0.0,-8.367417336785365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724670410156,0.0,0.0,0.0001037236434058,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0001092259699362,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,8.067394810495898e-05,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34625244140625,0.0,0.0,0.00010922599904,291.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,0.0005181209999136,290.0754089355469,294.1499938964844,272.1092529296875,271.14215087890625,274.2939453125,272.0951538085937,289.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161129489158163e-08,0.0011051427572965,-0.0465909354388713,0.0,0.0,0.0,-0.0138160549104213,60.0,-12.87578010559082,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625183105469,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074584960937,0.0,0.0,0.0001086892734747,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,8.027754665818065e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,0.0001086893025785,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283996582031,0.0,0.0,0.0005155751132406,290.0669860839844,294.1499938964844,272.1236267089844,271.1558532714844,274.2904968261719,272.1073608398437,289.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795992851257324,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625183105469,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074584960937,0.0,0.0,0.0001086892734747,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,8.027754665818065e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,0.0001086893025785,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283996582031,0.0,0.0,0.0005155751132406,290.0669860839844,294.1499938964844,272.1236267089844,271.1558532714844,274.2904968261719,272.1073608398437,289.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795992851257324,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0001081367954611,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,7.986948185134679e-05,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,0.000108136824565,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189392089844,0.0,0.0,0.0005129543715156,290.05859375,294.1499938964844,272.13922119140625,271.17071533203125,274.2874450683594,272.1207580566406,289.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.713308334350586,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0001081367954611,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,7.986948185134679e-05,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,0.000108136824565,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189392089844,0.0,0.0,0.0005129543715156,290.05859375,294.1499938964844,272.13922119140625,271.17071533203125,274.2874450683594,272.1207580566406,289.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.713308334350586,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,0.0001075714608305,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,7.945193647174165e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31756591796875,0.0,0.0,0.0001075714899343,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095397949219,0.0,0.0,0.0005102726863697,290.0502319335937,294.1499938964844,272.1559143066406,271.1866149902344,274.2847900390625,272.1352844238281,289.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.628304481506348,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,0.0001075714608305,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,7.945193647174165e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31756591796875,0.0,0.0,0.0001075714899343,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095397949219,0.0,0.0,0.0005102726863697,290.0502319335937,294.1499938964844,272.1559143066406,271.1866149902344,274.2847900390625,272.1352844238281,289.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.628304481506348,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.0001069969221134,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,7.902758079580963e-05,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0001069969512172,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,0.000507547345478,290.0419006347656,294.1499938964844,272.17364501953125,271.2034912109375,274.28253173828125,272.1507568359375,289.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.54146957397461,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.0001069969221134,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,7.902758079580963e-05,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0001069969512172,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,0.000507547345478,290.0419006347656,294.1499938964844,272.17364501953125,271.2034912109375,274.28253173828125,272.1507568359375,289.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.54146957397461,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.0001013322471408,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,0.0001067077100742,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,7.881397323217243e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,0.000106707739178,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.000506175449118,290.0377502441406,294.1499938964844,272.1828308105469,271.2122802734375,274.28155517578125,272.1588134765625,289.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.497530937194824,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,0.0001010572741506,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763610839844,0.0,0.0,0.000106418148789,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,7.860010373406112e-05,291.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,0.0001064181778929,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,0.0005048018647357,290.0335998535156,294.1499938964844,272.1922607421875,271.22125244140625,274.2807006835937,272.1670837402344,289.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.453380584716797,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,0.0001058407360687,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984313964844,0.0,0.0,7.817362347850576e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,0.0001058407651726,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816772460937,0.0,0.0,0.0005020629032514,290.0253295898437,294.1499938964844,272.211669921875,271.23974609375,274.2792358398437,272.18408203125,289.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.36477756500244,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,0.0001058407360687,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984313964844,0.0,0.0,7.817362347850576e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,0.0001058407651726,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816772460937,0.0,0.0,0.0005020629032514,290.0253295898437,294.1499938964844,272.211669921875,271.23974609375,274.2792358398437,272.18408203125,289.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.36477756500244,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039245605469,0.0,0.0,9.996897279052064e-05,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,0.0001052721272571,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890014648437,0.0,0.0,7.775364792905748e-05,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2800598144531,0.0,0.0,0.000105272149085,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,0.0004993656184524,290.0170593261719,294.1499938964844,272.2318115234375,271.2589416503906,274.2781982421875,272.2017517089844,289.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.2764310836792,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039245605469,0.0,0.0,9.996897279052064e-05,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,0.0001052721272571,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890014648437,0.0,0.0,7.775364792905748e-05,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2800598144531,0.0,0.0,0.000105272149085,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,0.0004993656184524,290.0170593261719,294.1499938964844,272.2318115234375,271.2589416503906,274.2781982421875,272.2017517089844,289.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.2764310836792,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,9.944412158802152e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796630859375,0.0,0.0,7.734543032711372e-05,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27081298828125,0.0,0.0,0.0001047194527927,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.0004967438871972,290.00885009765625,294.1499938964844,272.2525634765625,271.2786865234375,274.277587890625,272.219970703125,288.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.189302444458008,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,9.944412158802152e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796630859375,0.0,0.0,7.734543032711372e-05,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27081298828125,0.0,0.0,0.0001047194527927,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.0004967438871972,290.00885009765625,294.1499938964844,272.2525634765625,271.2786865234375,274.277587890625,272.219970703125,288.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.189302444458008,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,9.893831156659871e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.0001041867799358,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,7.695201929891482e-05,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616271972656,0.0,0.0,0.0001041868090396,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,0.0004942172672599,290.0006408691406,294.1499938964844,272.2738037109375,271.2989501953125,274.27734375,272.2386169433594,288.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103937149047852,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,9.893831156659871e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.0001041867799358,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,7.695201929891482e-05,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616271972656,0.0,0.0,0.0001041868090396,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,0.0004942172672599,290.0006408691406,294.1499938964844,272.2738037109375,271.2989501953125,274.27734375,272.2386169433594,288.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103937149047852,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801208496094,0.0,0.0,9.869516361504792e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,0.0001039307389874,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657165527344,0.0,0.0,7.676290988456458e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2570495605469,0.0,0.0,0.0001039307680912,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,0.0004930027062073,289.9965515136719,294.1499938964844,272.2845764160156,271.3092041015625,274.27740478515625,272.24810791015625,288.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.06236171722412,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754211425781,0.0,0.0,9.84572761808522e-05,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,0.0001036802350427,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,7.65778822824359e-05,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,0.0001036802568705,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,0.0004918143968097,289.9924621582031,294.1499938964844,272.2954406738281,271.319580078125,274.2775573730469,272.2576904296875,288.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.021370887756348,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660217285156,0.0,0.0,9.800550469662994e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,0.000103204496554,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,7.622650446137413e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433776855469,0.0,0.0,0.0001032045183819,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,0.0004895576857961,289.9843139648437,294.1499938964844,272.3174133300781,271.3404846191406,274.2781677246094,272.2770080566406,288.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.942005157470703,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660217285156,0.0,0.0,9.800550469662994e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,0.000103204496554,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,7.622650446137413e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433776855469,0.0,0.0,0.0001032045183819,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,0.0004895576857961,289.9843139648437,294.1499938964844,272.3174133300781,271.3404846191406,274.2781677246094,272.2770080566406,288.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.942005157470703,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,0.000102761972812,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427062988281,0.0,0.0,7.589965389342979e-05,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343139648437,0.0,0.0,0.0001027619946398,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,0.0004874585429206,289.9761657714844,294.1499938964844,272.3395690917969,271.3616027832031,274.2791442871094,272.29656982421875,288.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.866302490234377,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,0.000102761972812,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427062988281,0.0,0.0,7.589965389342979e-05,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343139648437,0.0,0.0,0.0001027619946398,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,0.0004874585429206,289.9761657714844,294.1499938964844,272.3395690917969,271.3616027832031,274.2791442871094,272.29656982421875,288.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.866302490234377,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,9.719977242639288e-05,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,0.0001023560180328,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,7.559982623206452e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,0.0001023560471367,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,0.0004855328879784,289.9680480957031,294.1499938964844,272.36181640625,271.3827819824219,274.280517578125,272.3163146972656,288.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.794758796691896,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,9.719977242639288e-05,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,0.0001023560180328,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,7.559982623206452e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,0.0001023560471367,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,0.0004855328879784,289.9680480957031,294.1499938964844,272.36181640625,271.3827819824219,274.280517578125,272.3163146972656,288.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.794758796691896,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380676269531,0.0,0.0,9.68508975347504e-05,291.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,0.000101988640381,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244567871094,0.0,0.0,7.532847666880116e-05,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,0.0001019886622088,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,0.0004837902088183,289.9599609375,294.1499938964844,272.3840637207031,271.40399169921875,274.28228759765625,272.33612060546875,288.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.59793666766018e-09,0.0010319231078028,-0.0241942387074232,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.727718353271484,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380676269531,0.0,0.0,9.68508975347504e-05,291.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,0.000101988640381,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244567871094,0.0,0.0,7.532847666880116e-05,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,0.0001019886622088,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,0.0004837902088183,289.9599609375,294.1499938964844,272.3840637207031,271.40399169921875,274.28228759765625,272.33612060546875,288.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.59793666766018e-09,0.0010319231078028,-0.0241942387074232,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.727718353271484,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,9.669095743447542e-05,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,0.0001018202165141,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,7.520407962147146e-05,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118225097656,0.0,0.0,0.000101820238342,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,0.0004829912504646,289.9559020996094,294.1499938964844,272.3951721191406,271.41455078125,274.2832946777344,272.3460693359375,288.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.39866406923784e-09,0.0010302191367372,-0.0236724931746721,0.0,0.0,0.0,-0.0094721419736742,60.0,-11.69599437713623,-0.0,-7.236454280246107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288513183594,0.0,0.0,9.654025780037044e-05,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000366210937,0.0,0.0,0.0001016615206026,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,7.508686394430697e-05,290.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,0.0001016615424305,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,0.0004822384798899,289.95184326171875,294.1499938964844,272.4062194824219,271.42510986328125,274.284423828125,272.35601806640625,288.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808796525001,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.665477752685549,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,9.626612154534088e-05,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,0.0001013728469843,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,7.487364928238094e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,0.0001013728688121,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,0.0004808691155631,289.9437866210937,294.1499938964844,272.4281921386719,271.4460144042969,274.2868957519531,272.3758850097656,288.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865659743547,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.607872009277344,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,9.626612154534088e-05,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,0.0001013728469843,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,7.487364928238094e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,0.0001013728688121,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,0.0004808691155631,289.9437866210937,294.1499938964844,272.4281921386719,271.4460144042969,274.2868957519531,272.3758850097656,288.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865659743547,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.607872009277344,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,9.602891805116089e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,0.0001011230560834,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,7.46891601011157e-05,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,0.0001011230779113,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,0.0004796842404175,289.9356994628906,294.1499938964844,272.4498291015625,271.4666442871094,274.2897033691406,272.3957214355469,288.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573830534430726e-09,0.0010231657652184,-0.0215126778930425,0.0,0.0,0.0,-0.009063234552741,60.0,-11.55496311187744,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,9.602891805116089e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,0.0001011230560834,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,7.46891601011157e-05,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,0.0001011230779113,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,0.0004796842404175,289.9356994628906,294.1499938964844,272.4498291015625,271.4666442871094,274.2897033691406,272.3957214355469,288.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573830534430726e-09,0.0010231657652184,-0.0215126778930425,0.0,0.0,0.0,-0.009063234552741,60.0,-11.55496311187744,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,9.582499478710817e-05,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07733154296875,0.0,0.0,0.0001009083207463,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,7.453055150108412e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,0.0001009083425742,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,0.0004786656063515,289.9276428222656,294.1499938964844,272.4710693359375,271.48687744140625,274.2928466796875,272.4154663085937,288.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210016043856,8.319770650189184e-09,0.0010209932224825,-0.020847363397479,0.0,0.0,0.0,-0.0089372862130403,60.0,-11.506863594055176,-0.0,-7.107417587803867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,9.582499478710817e-05,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07733154296875,0.0,0.0,0.0001009083207463,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,7.453055150108412e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,0.0001009083425742,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,0.0004786656063515,289.9276428222656,294.1499938964844,272.4710693359375,271.48687744140625,274.2928466796875,272.4154663085937,288.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210016043856,8.319770650189184e-09,0.0010209932224825,-0.020847363397479,0.0,0.0,0.0,-0.0089372862130403,60.0,-11.506863594055176,-0.0,-7.107417587803867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
