time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787980,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921691894531,0.0,0.0,9.56537769525312e-05,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001007280225167,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,7.439738692482933e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0001007280443445,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1652526855469,0.0,0.0,0.0004778103611897,289.9195556640625,294.1499938964844,272.4918212890625,271.5066223144531,274.2962951660156,272.43505859375,288.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191772598773,8.106456839129805e-09,0.0010191691108047,-0.0202887319028377,0.0,0.0,0.0,-0.0088315373286604,60.0,-11.463016510009766,-0.0,-7.082042685624401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921691894531,0.0,0.0,9.56537769525312e-05,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001007280225167,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,7.439738692482933e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0001007280443445,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1652526855469,0.0,0.0,0.0004778103611897,289.9195556640625,294.1499938964844,272.4918212890625,271.5066223144531,274.2962951660156,272.43505859375,288.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191772598773,8.106456839129805e-09,0.0010191691108047,-0.0202887319028377,0.0,0.0,0.0,-0.0088315373286604,60.0,-11.463016510009766,-0.0,-7.082042685624401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,9.5577648608014e-05,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06597900390625,0.0,0.0,0.0001006478560157,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749267578125,0.0,0.0,7.433817518176511e-05,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0001006478705676,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,0.000477430090541,289.91552734375,294.1499938964844,272.501953125,271.51629638671875,274.2981262207031,272.4447937011719,288.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183660779148,8.011610042046868e-09,0.0010183580452576,-0.0200403369963169,0.0,0.0,0.0,-0.0087845167145133,60.0,-11.4426908493042,-0.0,-7.070774188377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,9.550902905175462e-05,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,0.0001005755912046,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1704406738281,0.0,0.0,7.428480603266507e-05,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,0.0001005756130325,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0004770873056259,289.9114990234375,294.1499938964844,272.511962890625,271.5258178710937,274.300048828125,272.4544677734375,288.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176348732784,7.926119316437052e-09,0.0010176269570365,-0.019816443324089,0.0,0.0,0.0,-0.0087421359494328,60.0,-11.42337131500244,-0.0,-7.06062550648312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,9.538982703816146e-05,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0001004500591079,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,7.419208850478753e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,0.0001004500809358,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,0.0004764918412547,289.9034118652344,294.1499938964844,272.5313720703125,271.5443115234375,274.3040771484375,272.4736022949219,288.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163647821173,7.777602561986896e-09,0.0010163569822907,-0.0194274820387363,0.0,0.0,0.0,-0.008668509311974,60.0,-11.387261390686035,-0.0,-7.043011862606363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,9.538982703816146e-05,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0001004500591079,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,7.419208850478753e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,0.0001004500809358,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,0.0004764918412547,289.9034118652344,294.1499938964844,272.5313720703125,271.5443115234375,274.3040771484375,272.4736022949219,288.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163647821173,7.777602561986896e-09,0.0010163569822907,-0.0194274820387363,0.0,0.0,0.0,-0.008668509311974,60.0,-11.387261390686035,-0.0,-7.043011862606363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,9.529083763482048e-05,291.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,0.0001003458237391,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,7.411509432131425e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,0.000100345845567,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0004759973671752,289.89532470703125,294.1499938964844,272.54998779296875,271.5620422363281,274.3083801269531,272.49237060546875,288.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153100593015,7.654276323876275e-09,0.0010153023758903,-0.0191044863313436,0.0,0.0,0.0,-0.0086073707789182,60.0,-11.354690551757812,-0.0,-7.0284023934164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,9.529083763482048e-05,291.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,0.0001003458237391,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,7.411509432131425e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,0.000100345845567,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0004759973671752,289.89532470703125,294.1499938964844,272.54998779296875,271.5620422363281,274.3083801269531,272.49237060546875,288.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153100593015,7.654276323876275e-09,0.0010153023758903,-0.0191044863313436,0.0,0.0,0.0,-0.0086073707789182,60.0,-11.354690551757812,-0.0,-7.0284023934164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,9.520835737930612e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,0.0001002589706331,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,7.405094220302999e-05,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,0.000100258985185,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,0.0004755853733513,289.8872375488281,294.1499938964844,272.5683288574219,271.5790100097656,274.3129272460937,272.5107727050781,288.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551520297965908e-09,0.0010144236730411,-0.0188353601843118,0.0,0.0,0.0,-0.0085564292967319,60.0,-11.32469367980957,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,9.520835737930612e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,0.0001002589706331,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,7.405094220302999e-05,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,0.000100258985185,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,0.0004755853733513,289.8872375488281,294.1499938964844,272.5683288574219,271.5790100097656,274.3129272460937,272.5107727050781,288.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551520297965908e-09,0.0010144236730411,-0.0188353601843118,0.0,0.0,0.0,-0.0085564292967319,60.0,-11.32469367980957,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,9.513864642940462e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,0.0001001855634967,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,7.399672904284671e-05,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001001855853246,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.0004752371751237,289.879150390625,294.1499938964844,272.58697509765625,271.5953063964844,274.3177490234375,272.5290222167969,288.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136885102838,7.464675100266051e-09,0.0010136809432879,-0.0186079051345586,0.0,0.0,0.0,-0.0085133770480751,60.0,-11.296502113342283,-0.0,-7.005971269791189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,9.513864642940462e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,0.0001001855634967,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,7.399672904284671e-05,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001001855853246,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.0004752371751237,289.879150390625,294.1499938964844,272.58697509765625,271.5953063964844,274.3177490234375,272.5290222167969,288.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136885102838,7.464675100266051e-09,0.0010136809432879,-0.0186079051345586,0.0,0.0,0.0,-0.0085133770480751,60.0,-11.296502113342283,-0.0,-7.005971269791189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,9.510812378721312e-05,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0280456542969,0.0,0.0,0.000100153418316,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,7.397298759315163e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231689453125,0.0,0.0,0.0001001534401439,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,0.000475084700156,289.8751220703125,294.1499938964844,272.5964050292969,271.60321044921875,274.3202209472656,272.53814697265625,288.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133632458746,7.426649961672638e-09,0.001013355795294,-0.0185083113610744,0.0,0.0,0.0,-0.0084945261478424,60.0,-11.282954216003418,-0.0,-7.001477086987506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376953125,0.0,0.0,9.508019866188988e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,0.0001001240088953,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,7.395126158371568e-05,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,0.0001001240307232,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.0004749452054966,289.8710632324219,294.1499938964844,272.6058959960937,271.6109619140625,274.3227844238281,272.5472717285156,288.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065688312,7.391854683902465e-09,0.0010130582377314,-0.018417177721858,0.0,0.0,0.0,-0.0084772761911153,60.0,-11.26970100402832,-0.0,-6.9973658867184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,9.503158798906952e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,0.0001000728225335,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,7.391345570795238e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099548339844,0.0,0.0,0.0001000728443614,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0004747023922391,289.8629455566406,294.1499938964844,272.62506103515625,271.62603759765625,274.3280944824219,272.5655517578125,288.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125477565452,7.331296458801262e-09,0.0010125404223799,-0.0182585660368204,0.0,0.0,0.0,-0.0084472550079226,60.0,-11.243999481201172,-0.0,-6.990213563540237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,9.503158798906952e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,0.0001000728225335,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,7.391345570795238e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099548339844,0.0,0.0,0.0001000728443614,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0004747023922391,289.8629455566406,294.1499938964844,272.62506103515625,271.62603759765625,274.3280944824219,272.5655517578125,288.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125477565452,7.331296458801262e-09,0.0010125404223799,-0.0182585660368204,0.0,0.0,0.0,-0.0084472550079226,60.0,-11.243999481201172,-0.0,-6.990213563540237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,9.499150473857298e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,0.0001000306147034,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080627441406,0.0,0.0,7.388228550553322e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,0.0001000306292553,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09527587890625,0.0,0.0,0.0004745021578855,289.8548278808594,294.1499938964844,272.6444702148437,271.6405639648437,274.3336181640625,272.583984375,288.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121206287294,7.2813608475996724e-09,0.0010121134109795,-0.0181277748197317,0.0,0.0,0.0,-0.0084224995225667,60.0,-11.219232559204102,-0.0,-6.984318190461637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,9.499150473857298e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,0.0001000306147034,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080627441406,0.0,0.0,7.388228550553322e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,0.0001000306292553,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09527587890625,0.0,0.0,0.0004745021578855,289.8548278808594,294.1499938964844,272.6444702148437,271.6405639648437,274.3336181640625,272.583984375,288.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121206287294,7.2813608475996724e-09,0.0010121134109795,-0.0181277748197317,0.0,0.0,0.0,-0.0084224995225667,60.0,-11.219232559204102,-0.0,-6.984318190461637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,9.495846461504698e-05,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,9.999582107411698e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,7.385657954728231e-05,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,9.99958356260322e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.000474337110063,289.8467102050781,294.1499938964844,272.6640930175781,271.65460205078125,274.3393859863281,272.60260009765625,288.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117687052115,7.240198662827879e-09,0.0010117613710463,-0.018019963055849,0.0,0.0,0.0,-0.0084020933136343,60.0,-11.195286750793455,-0.0,-6.97946092031998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,9.495846461504698e-05,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,9.999582107411698e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,7.385657954728231e-05,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,9.99958356260322e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.000474337110063,289.8467102050781,294.1499938964844,272.6640930175781,271.65460205078125,274.3393859863281,272.60260009765625,288.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117687052115,7.240198662827879e-09,0.0010117613710463,-0.018019963055849,0.0,0.0,0.0,-0.0084020933136343,60.0,-11.195286750793455,-0.0,-6.97946092031998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015625,0.0,0.0,9.493240213487296e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99371337890625,0.0,0.0,9.996837616199628e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,7.383631600532681e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08355712890625,0.0,0.0,9.996839798986912e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,0.0004742069286294,289.83856201171875,294.1499938964844,272.68389892578125,271.66815185546875,274.3454284667969,272.6214294433594,288.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114909382537,7.207733965231e-09,0.0010114837205037,-0.0179349314421415,0.0,0.0,0.0,-0.0083859991282224,60.0,-11.17217254638672,-0.0,-6.975631094974234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015625,0.0,0.0,9.493240213487296e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99371337890625,0.0,0.0,9.996837616199628e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,7.383631600532681e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08355712890625,0.0,0.0,9.996839798986912e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,0.0004742069286294,289.83856201171875,294.1499938964844,272.68389892578125,271.66815185546875,274.3454284667969,272.6214294433594,288.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114909382537,7.207733965231e-09,0.0010114837205037,-0.0179349314421415,0.0,0.0,0.0,-0.0083859991282224,60.0,-11.17217254638672,-0.0,-6.975631094974234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,9.492156095802784e-05,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898681640625,0.0,0.0,9.995696018449962e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,7.382788317045197e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,9.995698201237246e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,0.0004741527955047,289.8345031738281,294.1499938964844,272.6938781738281,271.6748046875,274.3485412597656,272.63092041015625,288.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113754542544,7.194230544627089e-09,0.0010113683529198,-0.0178995635360479,0.0,0.0,0.0,-0.0083793047815561,60.0,-11.160846710205078,-0.0,-6.97403805816066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,9.491223318036646e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,9.994713764172047e-05,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,7.382062904071063e-05,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,9.994715946959332e-05,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.069091796875,0.0,0.0,0.0004741062002722,289.8304138183594,294.1499938964844,272.70391845703125,271.68133544921875,274.35174560546875,272.6405029296875,288.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112761519849,7.182613614986621e-09,0.0010112689342349,-0.0178691353648901,0.0,0.0,0.0,-0.0083735464140772,60.0,-11.149675369262695,-0.0,-6.972668131766113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,9.489770309301092e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,9.993183630285785e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,7.38093294785358e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,9.993185813073068e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,0.000474033615319,289.822265625,294.1499938964844,272.7240905761719,271.6941223144531,274.3582763671875,272.6597595214844,288.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111213196069,7.164514315149972e-09,0.0010111142182722,-0.017821729183197,0.0,0.0,0.0,-0.0083645731210708,60.0,-11.12777328491211,-0.0,-6.97053366138789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,9.489770309301092e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,9.993183630285785e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,7.38093294785358e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,9.993185813073068e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,0.000474033615319,289.822265625,294.1499938964844,272.7240905761719,271.6941223144531,274.3582763671875,272.6597595214844,288.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111213196069,7.164514315149972e-09,0.0010111142182722,-0.017821729183197,0.0,0.0,0.0,-0.0083645731210708,60.0,-11.12777328491211,-0.0,-6.97053366138789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.488771320320666e-05,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,9.992131526814774e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,7.380155875580385e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,9.992133709602058e-05,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516662597656,0.0,0.0,0.0004739837022498,289.8141174316406,294.1499938964844,272.744384765625,271.70660400390625,274.36505126953125,272.6792297363281,288.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110149160027,7.152069159133134e-09,0.0010110076982527,-0.0177891328930854,0.0,0.0,0.0,-0.0083584040403366,60.0,-11.10635471343994,-0.0,-6.969066390638545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.488771320320666e-05,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,9.992131526814774e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,7.380155875580385e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,9.992133709602058e-05,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516662597656,0.0,0.0,0.0004739837022498,289.8141174316406,294.1499938964844,272.744384765625,271.70660400390625,274.36505126953125,272.6792297363281,288.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110149160027,7.152069159133134e-09,0.0010110076982527,-0.0177891328930854,0.0,0.0,0.0,-0.0083584040403366,60.0,-11.10635471343994,-0.0,-6.969066390638545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,9.488216164754704e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96295166015625,0.0,0.0,9.991547267418356e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,7.379723683698103e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483703613281,0.0,0.0,9.991548722609878e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429382324219,0.0,0.0,0.0004739559662993,289.8059387207031,294.1499938964844,272.7648010253906,271.71881103515625,274.3721008300781,272.69891357421875,288.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109557770192,7.145154690135769e-09,0.0010109485592693,-0.0177710205316543,0.0,0.0,0.0,-0.0083549758419394,60.0,-11.08545207977295,-0.0,-6.968251398120628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,9.488216164754704e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96295166015625,0.0,0.0,9.991547267418356e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,7.379723683698103e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483703613281,0.0,0.0,9.991548722609878e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429382324219,0.0,0.0,0.0004739559662993,289.8059387207031,294.1499938964844,272.7648010253906,271.71881103515625,274.3721008300781,272.69891357421875,288.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109557770192,7.145154690135769e-09,0.0010109485592693,-0.0177710205316543,0.0,0.0,0.0,-0.0083549758419394,60.0,-11.08545207977295,-0.0,-6.968251398120628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,9.488037176197396e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552307128906,0.0,0.0,9.991358820116147e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459289550781,0.0,0.0,7.379584712907672e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,9.99136027530767e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,0.0004739470314234,289.7977600097656,294.1499938964844,272.78533935546875,271.73077392578125,274.3793640136719,272.71881103515625,288.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109366849064,7.1429306913728405e-09,0.0010109295835718,-0.0177651960402727,0.0,0.0,0.0,-0.0083538731560111,60.0,-11.064959526062012,-0.0,-6.967989207851133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,9.488037176197396e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552307128906,0.0,0.0,9.991358820116147e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459289550781,0.0,0.0,7.379584712907672e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,9.99136027530767e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,0.0004739470314234,289.7977600097656,294.1499938964844,272.78533935546875,271.73077392578125,274.3793640136719,272.71881103515625,288.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109366849064,7.1429306913728405e-09,0.0010109295835718,-0.0177651960402727,0.0,0.0,0.0,-0.0083538731560111,60.0,-11.064959526062012,-0.0,-6.967989207851133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519714355469,0.0,0.0,9.488075011176988e-05,291.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,9.991398837883024e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,7.379613816738129e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,9.991400293074548e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.0004739489231724,289.79364013671875,294.1499938964844,272.795654296875,271.7366943359375,274.3830871582031,272.72882080078125,288.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403646381331e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.05486011505127,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,9.488200885243714e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,9.991531260311604e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,7.37971204216592e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,9.991532715503126e-05,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.0004739552095998,289.78955078125,294.1499938964844,272.80596923828125,271.7425842285156,274.3868713378906,272.7388610839844,288.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449743899165705e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.04485321044922,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93975830078125,0.0,0.0,9.992051491281018e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281982421875,0.0,0.0,7.380096212727949e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.0,0.0,9.99205294647254e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,0.000473979889648,289.7813415527344,294.1499938964844,272.8266296386719,271.7542419433594,274.3946533203125,272.75909423828125,288.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511290222758825e-09,0.0010109996655955,-0.017786668613553,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.025124549865724,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93975830078125,0.0,0.0,9.992051491281018e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281982421875,0.0,0.0,7.380096212727949e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.0,0.0,9.99205294647254e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,0.000473979889648,289.7813415527344,294.1499938964844,272.8266296386719,271.7542419433594,274.3946533203125,272.75909423828125,288.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511290222758825e-09,0.0010109996655955,-0.017786668613553,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.025124549865724,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,9.489406511420384e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319763183594,0.0,0.0,9.992800187319516e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,7.380649185506627e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,9.9928023701068e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,0.000474015425425,289.77313232421875,294.1499938964844,272.84735107421875,271.76580810546875,274.4026184082031,272.7794494628906,288.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.00565242767334,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,9.489406511420384e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319763183594,0.0,0.0,9.992800187319516e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,7.380649185506627e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,9.9928023701068e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,0.000474015425425,289.77313232421875,294.1499938964844,272.84735107421875,271.76580810546875,274.4026184082031,272.7794494628906,288.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.00565242767334,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,9.490372030995786e-05,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,9.99381736619398e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,7.381400064332411e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044250488281,0.0,0.0,9.993818821385504e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,0.000474063650472,289.764892578125,294.1499938964844,272.8681030273437,271.7773132324219,274.4108581542969,272.7999267578125,288.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.986501693725586,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
