time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790320,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,9.490372030995786e-05,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,9.99381736619398e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,7.381400064332411e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044250488281,0.0,0.0,9.993818821385504e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,0.000474063650472,289.764892578125,294.1499938964844,272.8681030273437,271.7773132324219,274.4108581542969,272.7999267578125,288.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.986501693725586,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,9.49148743529804e-05,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,9.994991705752908e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015869140625,0.0,0.0,7.382268086075783e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956359863281,0.0,0.0,9.994993160944432e-05,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,0.0004741193843074,289.75665283203125,294.1499938964844,272.8888244628906,271.7888488769531,274.4192810058594,272.82049560546875,288.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.96755599975586,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,9.49148743529804e-05,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,9.994991705752908e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015869140625,0.0,0.0,7.382268086075783e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956359863281,0.0,0.0,9.994993160944432e-05,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,0.0004741193843074,289.75665283203125,294.1499938964844,272.8888244628906,271.7888488769531,274.4192810058594,272.82049560546875,288.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.96755599975586,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,9.492101526120678e-05,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,9.99563853838481e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,7.382745388895273e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,9.995639993576332e-05,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862060546875,0.0,0.0,0.0004741500597447,289.7525329589844,294.1499938964844,272.8992004394531,271.79461669921875,274.423583984375,272.830810546875,288.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.95816707611084,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00250244140625,0.0,0.0,9.492742537986489e-05,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,9.996313747251406e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,7.383244519587606e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,9.996315202442928e-05,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818420410156,0.0,0.0,0.0004741820739582,289.7484130859375,294.1499938964844,272.9095764160156,271.8004150390625,274.4279479980469,272.8411560058594,288.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.948822975158691,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,9.494084952166304e-05,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,9.997727465815842e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,7.384288619505242e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,9.997728921007364e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731140136719,0.0,0.0,0.0004742491582874,289.7401733398437,294.1499938964844,272.9302673339844,271.8121032714844,274.43682861328125,272.86187744140625,288.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.930246353149414,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,9.494084952166304e-05,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,9.997727465815842e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,7.384288619505242e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,9.997728921007364e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731140136719,0.0,0.0,0.0004742491582874,289.7401733398437,294.1499938964844,272.9302673339844,271.8121032714844,274.43682861328125,272.86187744140625,288.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.930246353149414,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,9.495479753240944e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930053710937,0.0,0.0,9.999196481658146e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,7.385373464785516e-05,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,9.999197936849669e-05,291.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,0.0004743188328575,289.7319030761719,294.1499938964844,272.9508972167969,271.82391357421875,274.4459533691406,272.8825988769531,288.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.911798477172852,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,9.495479753240944e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930053710937,0.0,0.0,9.999196481658146e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,7.385373464785516e-05,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,9.999197936849669e-05,291.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,0.0004743188328575,289.7319030761719,294.1499938964844,272.9508972167969,271.82391357421875,274.4459533691406,272.8825988769531,288.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.911798477172852,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,9.49689347180538e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,0.0001000068441499,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96612548828125,0.0,0.0,7.386472134385258e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,0.0001000068587018,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,0.0004743894096463,289.7236328125,294.1499938964844,272.9714660644531,271.8359375,274.45526123046875,272.9033508300781,288.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.893446922302246,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,9.49689347180538e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,0.0001000068441499,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96612548828125,0.0,0.0,7.386472134385258e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,0.0001000068587018,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,0.0004743894096463,289.7236328125,294.1499938964844,272.9714660644531,271.8359375,274.45526123046875,272.9033508300781,288.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.893446922302246,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665832519531,0.0,0.0,9.498293366050348e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,0.0001000215925159,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9572448730469,0.0,0.0,7.387561345240101e-05,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0001000216070679,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0004744593752548,289.71533203125,294.1499938964844,272.991943359375,271.84820556640625,274.4647827148437,272.924072265625,288.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87516975402832,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665832519531,0.0,0.0,9.498293366050348e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,0.0001000215925159,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9572448730469,0.0,0.0,7.387561345240101e-05,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0001000216070679,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0004744593752548,289.71533203125,294.1499938964844,272.991943359375,271.84820556640625,274.4647827148437,272.924072265625,288.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87516975402832,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,9.498980944044888e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,0.0001000288248178,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,7.388096128124744e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,0.0001000288393697,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,0.0004744936886709,289.711181640625,294.1499938964844,273.00213623046875,271.8544616699219,274.4696044921875,272.9344177246094,288.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.86605453491211,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,9.49965324252844e-05,291.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86944580078125,0.0,0.0,0.0001000359116005,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,7.388619269477203e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,0.0001000359261524,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382019042969,0.0,0.0,0.0004745272744912,289.70703125,294.1499938964844,273.0122985839844,271.8607788085937,274.4744873046875,272.9447631835937,288.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.85694980621338,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,9.50094618019648e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,0.0001000495249172,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,7.389624806819484e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,0.0001000495394691,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294738769531,0.0,0.0,0.000474591855891,289.69873046875,294.1499938964844,273.03253173828125,271.8736877441406,274.484375,272.9653625488281,288.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.83876609802246,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,9.50094618019648e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,0.0001000495249172,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,7.389624806819484e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,0.0001000495394691,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294738769531,0.0,0.0,0.000474591855891,289.69873046875,294.1499938964844,273.03253173828125,271.8736877441406,274.484375,272.9653625488281,288.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.83876609802246,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,9.502155444351956e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,0.000100062265119,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,7.390565588138998e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0001000622796709,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207458496094,0.0,0.0,0.0004746523045469,289.6904296875,294.1499938964844,273.0525817871094,271.8869934082031,274.49444580078125,272.98590087890625,288.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.820609092712402,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,9.502155444351956e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,0.000100062265119,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,7.390565588138998e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0001000622796709,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207458496094,0.0,0.0,0.0004746523045469,289.6904296875,294.1499938964844,273.0525817871094,271.8869934082031,274.49444580078125,272.98590087890625,288.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.820609092712402,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,9.503262845100836e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,0.0001000739212031,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,7.391426333924755e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.000100073935755,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119873046875,0.0,0.0,0.0004747076018247,289.6820983886719,294.1499938964844,273.072509765625,271.9007263183594,274.50469970703125,273.0063171386719,288.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.802473068237305,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,9.503262845100836e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,0.0001000739212031,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,7.391426333924755e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.000100073935755,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119873046875,0.0,0.0,0.0004747076018247,289.6820983886719,294.1499938964844,273.072509765625,271.9007263183594,274.50469970703125,273.0063171386719,288.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.802473068237305,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,9.504256740910932e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.837890625,0.0,0.0,0.0001000843913061,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129638671875,0.0,0.0,7.392199768219143e-05,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,0.000100084405858,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032592773437,0.0,0.0,0.0004747572529595,289.6737976074219,294.1499938964844,273.0922241210937,271.9149780273437,274.5151062011719,273.026611328125,288.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78435516357422,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,9.504256740910932e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.837890625,0.0,0.0,0.0001000843913061,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129638671875,0.0,0.0,7.392199768219143e-05,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,0.000100084405858,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032592773437,0.0,0.0,0.0004747572529595,289.6737976074219,294.1499938964844,273.0922241210937,271.9149780273437,274.5151062011719,273.026611328125,288.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78435516357422,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172058105469,0.0,0.0,9.504707850283012e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339233398437,0.0,0.0,0.0001000891425064,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085388183594,0.0,0.0,7.392550469376147e-05,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,0.0001000891570583,291.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,0.0004747797793243,289.66961669921875,294.1499938964844,273.1019897460937,271.9223022460937,274.5203857421875,273.03668212890625,288.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.775303840637209,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,9.505129128228872e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,0.0001000935735646,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,7.392877887468785e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89892578125,0.0,0.0,0.0001000935881165,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,0.0004748008213937,289.6654663085937,294.1499938964844,273.1116943359375,271.9297790527344,274.52569580078125,273.0467224121094,288.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.766258239746094,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,9.505874913884328e-05,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,0.0001001014243229,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,7.393458508886397e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89013671875,0.0,0.0,0.0001001014388748,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.0004748380742967,289.6571044921875,294.1499938964844,273.1309814453125,271.9451599121094,274.53643798828125,273.0666809082031,288.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.748188018798828,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,9.505874913884328e-05,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,0.0001001014243229,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,7.393458508886397e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89013671875,0.0,0.0,0.0001001014388748,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.0004748380742967,289.6571044921875,294.1499938964844,273.1309814453125,271.9451599121094,274.53643798828125,273.0666809082031,288.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.748188018798828,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,9.506550850346684e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,0.0001001085474854,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,7.393984560621902e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0001001085620373,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0004748718638438,289.6487731933594,294.1499938964844,273.1499938964844,271.9612121582031,274.5473022460937,273.08642578125,288.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652799458341e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.730195045471191,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,9.506550850346684e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,0.0001001085474854,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,7.393984560621902e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0001001085620373,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0004748718638438,289.6487731933594,294.1499938964844,273.1499938964844,271.9612121582031,274.5473022460937,273.08642578125,288.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652799458341e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.730195045471191,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,9.507387585472316e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0001001173586701,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775329589844,0.0,0.0,7.39463503123261e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87255859375,0.0,0.0,0.000100117373222,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,0.0004749136278405,289.64044189453125,294.1499938964844,273.1685485839844,271.9773864746094,274.5583190917969,273.10595703125,288.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968022465705,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.712480545043944,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,9.507387585472316e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0001001173586701,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775329589844,0.0,0.0,7.39463503123261e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87255859375,0.0,0.0,0.000100117373222,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,0.0004749136278405,289.64044189453125,294.1499938964844,273.1685485839844,271.9773864746094,274.5583190917969,273.10595703125,288.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968022465705,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.712480545043944,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,9.508883522357792e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982177734375,0.0,0.0,0.0001001331111183,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686828613281,0.0,0.0,7.395798456855118e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86376953125,0.0,0.0,0.0001001331256702,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595886230469,0.0,0.0,0.0004749883664771,289.632080078125,294.1499938964844,273.1864318847656,271.9931335449219,274.5694580078125,273.1251220703125,288.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402714441440139e-09,0.0010131509043276,-0.0184456203132867,0.0,0.0,0.0,-0.0084826592355966,60.0,-10.695728302001951,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,9.508883522357792e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982177734375,0.0,0.0,0.0001001331111183,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686828613281,0.0,0.0,7.395798456855118e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86376953125,0.0,0.0,0.0001001331256702,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595886230469,0.0,0.0,0.0004749883664771,289.632080078125,294.1499938964844,273.1864318847656,271.9931335449219,274.5694580078125,273.1251220703125,288.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402714441440139e-09,0.0010131509043276,-0.0184456203132867,0.0,0.0,0.0,-0.0084826592355966,60.0,-10.695728302001951,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,9.509814844932408e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79425048828125,0.0,0.0,0.0001001429191092,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642578125,0.0,0.0,7.396523142233491e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,0.0001001429336611,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,0.000475034903502,289.6278991699219,294.1499938964844,273.1950988769531,272.0008239746094,274.5751037597656,273.1345520019531,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414324265653249e-09,0.0010132502065971,-0.0184760298579931,0.0,0.0,0.0,-0.0084884148091077,60.0,-10.68773365020752,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,9.510903328191488e-05,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7902526855469,0.0,0.0,0.0001001543860184,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,7.39736933610402e-05,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,0.0001001543932943,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,0.0004750892694573,289.62371826171875,294.1499938964844,273.2035522460937,272.00836181640625,274.5807189941406,273.1438903808594,288.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427887194211281e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.680034637451172,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590087890625,0.0,0.0,9.513482655165716e-05,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,0.0001001815471681,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510131835937,0.0,0.0,7.399375317618251e-05,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,0.0001001815544441,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0004752181121148,289.6153564453125,294.1499938964844,273.2198486328125,272.02301025390625,274.5920715332031,273.1621398925781,288.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460025486238921e-09,0.0010136408964172,-0.0185957252979278,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.665467262268066,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590087890625,0.0,0.0,9.513482655165716e-05,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,0.0001001815471681,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510131835937,0.0,0.0,7.399375317618251e-05,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,0.0001001815544441,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0004752181121148,289.6153564453125,294.1499938964844,273.2198486328125,272.02301025390625,274.5920715332031,273.1621398925781,288.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460025486238921e-09,0.0010136408964172,-0.0185957252979278,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.665467262268066,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,9.516529826214536e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,0.0001002136341412,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,7.401745824608952e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,0.0001002136486931,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,0.0004753703251481,289.6069641113281,294.1499938964844,273.2352600097656,272.0370178222656,274.603515625,273.1798095703125,288.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799244914584e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.65206241607666,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,9.516529826214536e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,0.0001002136341412,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,7.401745824608952e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,0.0001002136486931,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,0.0004753703251481,289.6069641113281,294.1499938964844,273.2352600097656,272.0370178222656,274.603515625,273.1798095703125,288.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799244914584e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.65206241607666,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
