time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792660,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410949707031,0.0,0.0,9.520129242446274e-05,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,0.0001002515346044,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,7.404544885503128e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,0.0001002515418804,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,0.0004755500995088,289.5986022949219,294.1499938964844,273.2497253417969,272.0502624511719,274.6150207519531,273.19677734375,288.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.639939308166504,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410949707031,0.0,0.0,9.520129242446274e-05,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,0.0001002515346044,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,7.404544885503128e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,0.0001002515418804,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,0.0004755500995088,289.5986022949219,294.1499938964844,273.2497253417969,272.0502624511719,274.6150207519531,273.19677734375,288.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.639939308166504,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,9.524168126517908e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,0.0001002940698526,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.824462890625,0.0,0.0,7.407686644000933e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81982421875,0.0,0.0,0.0001002940844045,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81591796875,0.0,0.0,0.0004757518763653,289.5902099609375,294.1499938964844,273.26318359375,272.0627136230469,274.6265563964844,273.2130432128906,288.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62893772125244,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,9.524168126517908e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,0.0001002940698526,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.824462890625,0.0,0.0,7.407686644000933e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81982421875,0.0,0.0,0.0001002940844045,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81591796875,0.0,0.0,0.0004757518763653,289.5902099609375,294.1499938964844,273.26318359375,272.0627136230469,274.6265563964844,273.2130432128906,288.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62893772125244,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82769775390625,0.0,0.0,9.526372741675004e-05,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,0.0001003172801574,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,7.409400859614834e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,0.0001003172947093,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115539550781,0.0,0.0,0.0004758620052598,289.58599853515625,294.1499938964844,273.26953125,272.0686340332031,274.63232421875,273.22088623046875,288.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.623913764953612,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,9.528703230898829e-05,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502746582031,0.0,0.0,0.0001003418219625,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,7.411213300656527e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,0.0001003418365144,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,0.0004759783914778,289.5818176269531,294.1499938964844,273.2756042480469,272.0743103027344,274.6381225585937,273.2284851074219,288.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.619221687316896,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81427001953125,0.0,0.0,9.533709089737386e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0001003945362754,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,7.415107393171638e-05,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,0.0001003945508273,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984313964844,0.0,0.0,0.0004762284515891,289.5733947753906,294.1499938964844,273.286865234375,272.0849304199219,274.6496887207031,273.2430114746094,288.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.61082935333252,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81427001953125,0.0,0.0,9.533709089737386e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0001003945362754,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,7.415107393171638e-05,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,0.0001003945508273,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984313964844,0.0,0.0,0.0004762284515891,289.5733947753906,294.1499938964844,273.286865234375,272.0849304199219,274.6496887207031,273.2430114746094,288.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.61082935333252,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,9.539126767776906e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,0.000100451594335,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79791259765625,0.0,0.0,7.419320900226012e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0001004516016109,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.0004764990881085,289.56500244140625,294.1499938964844,273.2969055175781,272.09454345703125,274.6612243652344,273.2566223144531,288.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.60362720489502,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,9.539126767776906e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,0.000100451594335,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79791259765625,0.0,0.0,7.419320900226012e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0001004516016109,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.0004764990881085,289.56500244140625,294.1499938964844,273.2969055175781,272.09454345703125,274.6612243652344,273.2566223144531,288.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.60362720489502,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,9.54493589233607e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,0.0001005127633106,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890625,0.0,0.0,7.42383926990442e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78466796875,0.0,0.0,0.0001005127778626,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.000476789282402,289.5565795898437,294.1499938964844,273.30572509765625,272.10308837890625,274.6727600097656,273.26910400390625,288.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.597814559936523,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,9.54493589233607e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,0.0001005127633106,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890625,0.0,0.0,7.42383926990442e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78466796875,0.0,0.0,0.0001005127778626,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.000476789282402,289.5565795898437,294.1499938964844,273.30572509765625,272.10308837890625,274.6727600097656,273.26910400390625,288.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.597814559936523,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,9.55112773226574e-05,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,0.0001005779631668,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,7.428654498653486e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0001005779777187,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,0.0004770985397044,289.54815673828125,294.1499938964844,273.3132019042969,272.1104431152344,274.6842041015625,273.2803649902344,288.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.593399047851562,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,9.55112773226574e-05,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,0.0001005779631668,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,7.428654498653486e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0001005779777187,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,0.0004770985397044,289.54815673828125,294.1499938964844,273.3132019042969,272.1104431152344,274.6842041015625,273.2803649902344,288.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.593399047851562,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,9.554316784488036e-05,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140808105469,0.0,0.0,0.0001006115489872,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,7.431134872604162e-05,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714538574219,0.0,0.0,0.0001006115562631,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.0004772578540723,289.5439147949219,294.1499938964844,273.3164367675781,272.1136474609375,274.6899108886719,273.2856140136719,288.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.591592788696287,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,9.557596786180512e-05,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,0.000100646080682,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713623046875,0.0,0.0,7.433686550939456e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,0.0001006460952339,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.000477421679534,289.5397033691406,294.1499938964844,273.3193054199219,272.1165466308594,274.6955871582031,273.2904968261719,288.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.5901517868042,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76953125,0.0,0.0,9.564330684952438e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,0.0001007169994409,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624816894531,0.0,0.0,7.438923785230145e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.0001007170139928,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0004777580907102,289.5312805175781,294.1499938964844,273.3239440917969,272.1213684082031,274.70684814453125,273.2992248535156,288.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.588269233703612,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76953125,0.0,0.0,9.564330684952438e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,0.0001007169994409,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624816894531,0.0,0.0,7.438923785230145e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.0001007170139928,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0004777580907102,289.5312805175781,294.1499938964844,273.3239440917969,272.1213684082031,274.70684814453125,273.2992248535156,288.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.588269233703612,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,9.571234841132537e-05,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69384765625,0.0,0.0,0.0001007897008094,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,7.444293441949412e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,0.0001007897153613,291.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74591064453125,0.0,0.0,0.0004781029419973,289.5228271484375,294.1499938964844,273.3270874023437,272.12481689453125,274.7179870605469,273.3066711425781,288.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.5875883102417,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,9.571234841132537e-05,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69384765625,0.0,0.0,0.0001007897008094,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,7.444293441949412e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,0.0001007897153613,291.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74591064453125,0.0,0.0,0.0004781029419973,289.5228271484375,294.1499938964844,273.3270874023437,272.12481689453125,274.7179870605469,273.3066711425781,288.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.5875883102417,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,9.578243043506518e-05,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,0.0001008635008474,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,7.449744589393958e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406311035156,0.0,0.0,0.0001008635081234,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,0.0004784530319739,289.5143737792969,294.1499938964844,273.3286437988281,272.1268005371094,274.7289428710937,273.3125305175781,288.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.588233947753906,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,9.578243043506518e-05,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,0.0001008635008474,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,7.449744589393958e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406311035156,0.0,0.0,0.0001008635081234,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,0.0004784530319739,289.5143737792969,294.1499938964844,273.3286437988281,272.1268005371094,274.7289428710937,273.3125305175781,288.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.588233947753906,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,9.585270890966058e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,0.0001009375046123,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73590087890625,0.0,0.0,7.455210288753733e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318420410156,0.0,0.0,0.0001009375191642,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,0.0004788040823768,289.5058898925781,294.1499938964844,273.3285827636719,272.12725830078125,274.73974609375,273.3169860839844,288.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.589940071105955,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,9.585270890966058e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,0.0001009375046123,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73590087890625,0.0,0.0,7.455210288753733e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318420410156,0.0,0.0,0.0001009375191642,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,0.0004788040823768,289.5058898925781,294.1499938964844,273.3285827636719,272.12725830078125,274.73974609375,273.3169860839844,288.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.589940071105955,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382202148437,0.0,0.0,9.588768443791196e-05,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,0.0001009743355098,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,7.457930769305676e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,0.0001009743500617,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239990234375,0.0,0.0,0.0004789787926711,289.50164794921875,294.1499938964844,273.3279113769531,272.1268920898437,274.7450561523437,273.31866455078125,288.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.59121322631836,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,9.592229616828264e-05,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001010107880574,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,7.460622873622924e-05,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0001010107953334,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,0.000479151669424,289.4974365234375,294.1499938964844,273.3268127441406,272.1260986328125,274.75030517578125,273.31988525390625,288.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.592780113220217,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,9.598991891834884e-05,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,0.0001010819978546,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,7.465882663382217e-05,290.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001010820124065,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108154296875,0.0,0.0,0.0004794894775841,289.48895263671875,294.1499938964844,273.3232727050781,272.123291015625,274.7606506347656,273.32098388671875,288.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.596795082092283,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,9.598991891834884e-05,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,0.0001010819978546,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,7.465882663382217e-05,290.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001010820124065,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108154296875,0.0,0.0,0.0004794894775841,289.48895263671875,294.1499938964844,273.3232727050781,272.123291015625,274.7606506347656,273.32098388671875,288.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.596795082092283,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158203125,0.0,0.0,9.605541708879171e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.0001011509739328,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,7.470977288903669e-05,290.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,0.0001011509812087,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0004798166628461,289.48046875,294.1499938964844,273.3179016113281,272.1187438964844,274.770751953125,273.320556640625,288.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.601694107055664,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158203125,0.0,0.0,9.605541708879171e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.0001011509739328,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,7.470977288903669e-05,290.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,0.0001011509812087,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0004798166628461,289.48046875,294.1499938964844,273.3179016113281,272.1187438964844,274.770751953125,273.320556640625,288.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.601694107055664,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,9.611705900169908e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,0.0001012158827506,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,7.475771417375654e-05,290.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,0.0001012158973026,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0004801245813723,289.4719543457031,294.1499938964844,273.3106384277344,272.11236572265625,274.7804870605469,273.3180847167969,288.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.607733726501465,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,9.611705900169908e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,0.0001012158827506,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,7.475771417375654e-05,290.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,0.0001012158973026,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0004801245813723,289.4719543457031,294.1499938964844,273.3106384277344,272.11236572265625,274.7804870605469,273.3180847167969,288.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.607733726501465,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,9.617540490580724e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,0.0001012773282127,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915588378906,0.0,0.0,7.48030943213962e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,0.0001012773354887,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,0.0004804160271305,289.4634704589844,294.1499938964844,273.30145263671875,272.1040954589844,274.7899475097656,273.3138732910156,288.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.614603996276855,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,9.617540490580724e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,0.0001012773282127,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915588378906,0.0,0.0,7.48030943213962e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,0.0001012773354887,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,0.0004804160271305,289.4634704589844,294.1499938964844,273.30145263671875,272.1040954589844,274.7899475097656,273.3138732910156,288.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.614603996276855,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934509277344,0.0,0.0,9.620275523047894e-05,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0001013061264529,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,7.482436922146007e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,0.0001013061337289,291.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0004805526405107,289.459228515625,294.1499938964844,273.29608154296875,272.0992126464844,274.7945251464844,273.31103515625,288.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.618416786193848,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.0,0.0,9.622890502214432e-05,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286926269531,0.0,0.0,0.0001013336586765,290.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68267822265625,0.0,0.0,7.484470552299172e-05,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67889404296875,0.0,0.0,0.0001013336732285,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,0.0004806832585018,289.4549560546875,294.1499938964844,273.29022216796875,272.0938720703125,274.79901123046875,273.30767822265625,288.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.622458457946776,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800231933594,0.0,0.0,9.627699182601646e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.0001013843066175,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737976074219,0.0,0.0,7.488211122108623e-05,290.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,0.0001013843138935,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669311523437,0.0,0.0,0.0004809234815184,289.44647216796875,294.1499938964844,273.2769470214844,272.08160400390625,274.8077392578125,273.2995300292969,288.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883101365597668e-09,0.0010258095571771,-0.0223225355148315,0.0,0.0,0.0,-0.0092165498062968,60.0,-10.631207466125488,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800231933594,0.0,0.0,9.627699182601646e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.0001013843066175,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737976074219,0.0,0.0,7.488211122108623e-05,290.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,0.0001013843138935,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669311523437,0.0,0.0,0.0004809234815184,289.44647216796875,294.1499938964844,273.2769470214844,272.08160400390625,274.8077392578125,273.2995300292969,288.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883101365597668e-09,0.0010258095571771,-0.0223225355148315,0.0,0.0,0.0,-0.0092165498062968,60.0,-10.631207466125488,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,9.632001456338912e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,0.0001014295994536,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649169921875,0.0,0.0,7.491556607419625e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612548828125,0.0,0.0,0.0001014296140056,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581420898437,0.0,0.0,0.0004811383550986,289.4379577636719,294.1499938964844,273.2615051269531,272.0672302246094,274.8160095214844,273.28936767578125,288.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936697604156052e-09,0.0010262677678838,-0.0224628783762455,0.0,0.0,0.0,-0.009243119508028,60.0,-10.640814781188965,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
