time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795000,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,9.632001456338912e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,0.0001014295994536,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649169921875,0.0,0.0,7.491556607419625e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612548828125,0.0,0.0,0.0001014296140056,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581420898437,0.0,0.0,0.0004811383550986,289.4379577636719,294.1499938964844,273.2615051269531,272.0672302246094,274.8160095214844,273.28936767578125,288.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936697604156052e-09,0.0010262677678838,-0.0224628783762455,0.0,0.0,0.0,-0.009243119508028,60.0,-10.640814781188965,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.662109375,0.0,0.0,9.63558122748509e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,0.000101467303466,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,7.494341116398573e-05,290.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,0.000101467310742,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,0.0004813171981368,289.429443359375,294.1499938964844,273.2438659667969,272.0506591796875,274.82379150390625,273.2769470214844,288.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130636528549e-09,0.0010266492608934,-0.0225796867161989,0.0,0.0,0.0,-0.0092652337625622,60.0,-10.651351928710938,-0.0,-7.186400097225487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.662109375,0.0,0.0,9.63558122748509e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,0.000101467303466,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,7.494341116398573e-05,290.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,0.000101467310742,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,0.0004813171981368,289.429443359375,294.1499938964844,273.2438659667969,272.0506591796875,274.82379150390625,273.2769470214844,288.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130636528549e-09,0.0010266492608934,-0.0225796867161989,0.0,0.0,0.0,-0.0092652337625622,60.0,-10.651351928710938,-0.0,-7.186400097225487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,9.638548363000154e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,0.000101498546428,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,7.49664832255803e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64361572265625,0.0,0.0,0.000101498553704,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,0.0004814653948415,289.4209289550781,294.1499938964844,273.22393798828125,272.0318603515625,274.8311462402344,273.2625427246094,288.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018269686578153e-09,0.0010269653284922,-0.0226764753460884,0.0,0.0,0.0,-0.0092835584655404,60.0,-10.662643432617188,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,9.638548363000154e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,0.000101498546428,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,7.49664832255803e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64361572265625,0.0,0.0,0.000101498553704,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,0.0004814653948415,289.4209289550781,294.1499938964844,273.22393798828125,272.0318603515625,274.8311462402344,273.2625427246094,288.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018269686578153e-09,0.0010269653284922,-0.0226764753460884,0.0,0.0,0.0,-0.0092835584655404,60.0,-10.662643432617188,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,9.639733616495504e-05,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,0.0001015110246953,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,7.497570913983509e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,0.0001015110392472,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,0.0004815246211364,289.4166564941406,294.1499938964844,273.213134765625,272.0216064453125,274.8345947265625,273.2545166015625,288.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040093697764e-09,0.0010270916391164,-0.022715151309967,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.66861343383789,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64422607421875,0.0,0.0,9.640722419135273e-05,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58770751953125,0.0,0.0,0.0001015214365907,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,7.498339255107567e-05,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347961425781,0.0,0.0,0.0001015214511426,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,0.0004815739812329,289.41241455078125,294.1499938964844,273.20172119140625,272.0107421875,274.8379211425781,273.24591064453125,288.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045358240200583e-09,0.0010271969949826,-0.0227474048733711,0.0,0.0,0.0,-0.0092969872057437,60.0,-10.67477798461914,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,9.642025543143971e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,0.0001015351663227,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,7.499353523598984e-05,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,0.0001015351735986,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230163574219,0.0,0.0,0.0004816391156055,289.4039001464844,294.1499938964844,273.1770935058594,271.9872131347656,274.8441772460937,273.2269592285156,288.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.06160035896164e-09,0.0010273358784615,-0.0227899346500635,0.0,0.0,0.0,-0.0093050394207239,60.0,-10.68772315979004,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,9.642025543143971e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,0.0001015351663227,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,7.499353523598984e-05,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,0.0001015351735986,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230163574219,0.0,0.0,0.0004816391156055,289.4039001464844,294.1499938964844,273.1770935058594,271.9872131347656,274.8441772460937,273.2269592285156,288.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.06160035896164e-09,0.0010273358784615,-0.0227899346500635,0.0,0.0,0.0,-0.0093050394207239,60.0,-10.68772315979004,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,9.642515942687167e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,0.0001015403322526,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62060546875,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171569824219,0.0,0.0,0.0001015403395285,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142272949219,0.0,0.0,0.0004816636210307,289.3953857421875,294.1499938964844,273.1499938964844,271.9612121582031,274.8498229980469,273.205810546875,288.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273973457515,9.067712802846016e-09,0.0010273882653564,-0.0228059403598308,0.0,0.0,0.0,-0.0093080699443817,60.0,-10.70139503479004,-0.0,-7.196749152171833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,9.642515942687167e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,0.0001015403322526,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62060546875,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171569824219,0.0,0.0,0.0001015403395285,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142272949219,0.0,0.0,0.0004816636210307,289.3953857421875,294.1499938964844,273.1499938964844,271.9612121582031,274.8498229980469,273.205810546875,288.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273973457515,9.067712802846016e-09,0.0010273882653564,-0.0228059403598308,0.0,0.0,0.0,-0.0093080699443817,60.0,-10.70139503479004,-0.0,-7.196749152171833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,9.64187565841712e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,0.0001015335874399,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,7.499236380681396e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083679199219,0.0,0.0,0.0001015335947158,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,0.0004816316068172,289.3868713378906,294.1499938964844,273.1194152832031,271.93170166015625,274.8548889160156,273.1822509765625,288.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059734296101853e-09,0.0010273200459778,-0.022785048931837,0.0,0.0,0.0,-0.0093041146174073,60.0,-10.716032028198242,-0.0,-7.1957927616495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,9.64187565841712e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,0.0001015335874399,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,7.499236380681396e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083679199219,0.0,0.0,0.0001015335947158,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,0.0004816316068172,289.3868713378906,294.1499938964844,273.1194152832031,271.93170166015625,274.8548889160156,273.1822509765625,288.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059734296101853e-09,0.0010273200459778,-0.022785048931837,0.0,0.0,0.0,-0.0093041146174073,60.0,-10.716032028198242,-0.0,-7.1957927616495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,9.639983181841671e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548095703125,0.0,0.0,0.000101513658592,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,7.497765182051808e-05,290.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995483398437,0.0,0.0,0.0001015136658679,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0004815370775759,289.3783569335937,294.1499938964844,273.08453369140625,271.8978576660156,274.8592834472656,273.15576171875,288.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271274950355,9.03615937630775e-09,0.0010271185310557,-0.0227233190089464,0.0,0.0,0.0,-0.009292428381741,60.0,-10.732110977172852,-0.0,-7.192969064817589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,9.639983181841671e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548095703125,0.0,0.0,0.000101513658592,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,7.497765182051808e-05,290.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995483398437,0.0,0.0,0.0001015136658679,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0004815370775759,289.3783569335937,294.1499938964844,273.08453369140625,271.8978576660156,274.8592834472656,273.15576171875,288.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271274950355,9.03615937630775e-09,0.0010271185310557,-0.0227233190089464,0.0,0.0,0.0,-0.009292428381741,60.0,-10.732110977172852,-0.0,-7.192969064817589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,9.638644405640662e-05,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,0.0001014995577861,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,7.496723264921457e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,0.0001014995650621,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,0.0004814701969735,289.3741149902344,294.1499938964844,273.0655212402344,271.8794250488281,274.8612060546875,273.1412353515625,288.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269848862662,9.019477609228945e-09,0.0010269759222865,-0.0226796381175518,0.0,0.0,0.0,-0.0092841582372784,60.0,-10.740762710571287,-0.0,-7.190971018644633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,9.6369709353894e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,0.0001014819354168,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,7.49542232370004e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,0.0001014819499687,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0004813866107724,289.369873046875,294.1499938964844,273.0455627441406,271.8599853515625,274.8628845214844,273.1257629394531,288.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268066544085,8.998631173540161e-09,0.0010267975740134,-0.0226250514388084,0.0,0.0,0.0,-0.0092738242819905,60.0,-10.749815940856934,-0.0,-7.188474882013909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,9.632857836550102e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,0.0001014386216411,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,7.492222357541323e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,0.000101438628917,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,0.0004811811377294,289.3613586425781,294.1499938964844,273.0028381347656,271.8183288574219,274.86572265625,273.0926818847656,288.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263683507218,8.947381502366625e-09,0.0010263593867421,-0.0224908553063869,0.0,0.0,0.0,-0.0092484168708324,60.0,-10.768888473510742,-0.0,-7.182339345490618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,9.632857836550102e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,0.0001014386216411,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,7.492222357541323e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,0.000101438628917,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,0.0004811811377294,289.3613586425781,294.1499938964844,273.0028381347656,271.8183288574219,274.86572265625,273.0926818847656,288.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263683507218,8.947381502366625e-09,0.0010263593867421,-0.0224908553063869,0.0,0.0,0.0,-0.0092484168708324,60.0,-10.768888473510742,-0.0,-7.182339345490618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58184814453125,0.0,0.0,9.627816325519234e-05,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.0001013855362543,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,7.488301343983039e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0001013855435303,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0004809293313883,289.3528747558594,294.1499938964844,272.95660400390625,271.77313232421875,274.8677062988281,273.0561218261719,288.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258313268423,8.88457396541753e-09,0.0010258223628625,-0.0223263930529356,0.0,0.0,0.0,-0.0092172808945178,60.0,-10.789399147033691,-0.0,-7.174823934974486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58184814453125,0.0,0.0,9.627816325519234e-05,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.0001013855362543,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,7.488301343983039e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0001013855435303,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0004809293313883,289.3528747558594,294.1499938964844,272.95660400390625,271.77313232421875,274.8677062988281,273.0561218261719,288.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258313268423,8.88457396541753e-09,0.0010258223628625,-0.0223263930529356,0.0,0.0,0.0,-0.0092172808945178,60.0,-10.789399147033691,-0.0,-7.174823934974486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,9.62182239163667e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,0.000101322417322,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5676574707031,0.0,0.0,7.483639637939632e-05,290.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,0.000101322424598,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0004806299111805,289.3443908691406,294.1499938964844,272.9071350097656,271.7247619628906,274.8686828613281,273.0159912109375,288.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251926723867,8.809897700245983e-09,0.0010251839412376,-0.022130848839879,0.0,0.0,0.0,-0.0091802608221769,60.0,-10.811285018920898,-0.0,-7.16589383387145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,9.62182239163667e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,0.000101322417322,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5676574707031,0.0,0.0,7.483639637939632e-05,290.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,0.000101322424598,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0004806299111805,289.3443908691406,294.1499938964844,272.9071350097656,271.7247619628906,274.8686828613281,273.0159912109375,288.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251926723867,8.809897700245983e-09,0.0010251839412376,-0.022130848839879,0.0,0.0,0.0,-0.0091802608221769,60.0,-10.811285018920898,-0.0,-7.16589383387145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641174316406,0.0,0.0,9.615018643671648e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,0.0001012507709674,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,7.478347833966836e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0001012507782434,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,0.0004802900366485,289.3359069824219,294.1499938964844,272.8547058105469,271.67340087890625,274.86883544921875,272.9730834960937,288.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244677541777,8.725128175512964e-09,0.0010244590230286,-0.0219088718295097,0.0,0.0,0.0,-0.0091382367536425,60.0,-10.83421230316162,-0.0,-7.155762915544983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641174316406,0.0,0.0,9.615018643671648e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,0.0001012507709674,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,7.478347833966836e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0001012507782434,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,0.0004802900366485,289.3359069824219,294.1499938964844,272.8547058105469,271.67340087890625,274.86883544921875,272.9730834960937,288.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244677541777,8.725128175512964e-09,0.0010244590230286,-0.0219088718295097,0.0,0.0,0.0,-0.0091382367536425,60.0,-10.83421230316162,-0.0,-7.155762915544983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596923828125,0.0,0.0,9.611379209673032e-05,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.0001012124484986,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.554443359375,0.0,0.0,7.475517486454919e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,0.0001012124557746,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,0.0004801082832273,289.3316650390625,294.1499938964844,272.82745361328125,271.6466979980469,274.8684997558594,272.95037841796875,288.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024080091156,8.679790219900951e-09,0.0010240714764222,-0.0217901486903429,0.0,0.0,0.0,-0.0091157620772719,60.0,-10.846135139465332,-0.0,-7.15034715881302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,9.607514220988378e-05,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,0.0001011717467918,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,7.472511060768738e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469665527344,0.0,0.0,0.0001011717540677,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,0.0004799151793122,289.32745361328125,294.1499938964844,272.799560546875,271.6193542480469,274.8678894042969,272.9269104003906,288.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236682137474,8.631631409627971e-09,0.0010236595990136,-0.0216640383005142,0.0,0.0,0.0,-0.0090918876230716,60.0,-10.85832691192627,-0.0,-7.14459744699525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,9.599364420864732e-05,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.497314453125,0.0,0.0,0.0001010859195957,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412902832031,0.0,0.0,7.466172246495262e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,0.0001010859341477,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,0.0004795081040356,289.3190002441406,294.1499938964844,272.74200439453125,271.5628967285156,274.865966796875,272.87823486328125,288.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227999882772,8.530095740866273e-09,0.0010227913735434,-0.0213981494307518,0.0,0.0,0.0,-0.0090415515005588,60.0,-10.883312225341797,-0.0,-7.132481982807803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,9.599364420864732e-05,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.497314453125,0.0,0.0,0.0001010859195957,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412902832031,0.0,0.0,7.466172246495262e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,0.0001010859341477,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,0.0004795081040356,289.3190002441406,294.1499938964844,272.74200439453125,271.5628967285156,274.865966796875,272.87823486328125,288.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227999882772,8.530095740866273e-09,0.0010227913735434,-0.0213981494307518,0.0,0.0,0.0,-0.0090415515005588,60.0,-10.883312225341797,-0.0,-7.132481982807803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,9.590624540578574e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891357421875,0.0,0.0,0.0001009938860079,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325622558594,0.0,0.0,7.459375046892092e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295104980469,0.0,0.0,0.0001009939005598,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,0.0004790715174749,289.310546875,294.1499938964844,272.6822814941406,271.5043334960937,274.8629150390625,272.82684326171875,288.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218687821179,8.421206842967877e-09,0.0010218602837994,-0.0211130008101463,0.0,0.0,0.0,-0.0089875711128115,60.0,-10.909272193908691,-0.0,-7.119500367025466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,9.590624540578574e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891357421875,0.0,0.0,0.0001009938860079,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325622558594,0.0,0.0,7.459375046892092e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295104980469,0.0,0.0,0.0001009939005598,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,0.0004790715174749,289.310546875,294.1499938964844,272.6822814941406,271.5043334960937,274.8629150390625,272.82684326171875,288.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218687821179,8.421206842967877e-09,0.0010218602837994,-0.0211130008101463,0.0,0.0,0.0,-0.0089875711128115,60.0,-10.909272193908691,-0.0,-7.119500367025466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,9.581514314049856e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48095703125,0.0,0.0,0.0001008979597827,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,7.452288991771638e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52081298828125,0.0,0.0,0.0001008979670586,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,0.0004786164790857,289.3021240234375,294.1499938964844,272.62066650390625,271.4438781738281,274.8589782714844,272.7735900878906,288.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208981111645,8.307706522714398e-09,0.0010208897292613,-0.0208157692104578,0.0,0.0,0.0,-0.0089313043281435,60.0,-10.935883522033691,-0.0,-7.105981580934896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,9.581514314049856e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48095703125,0.0,0.0,0.0001008979597827,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,7.452288991771638e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52081298828125,0.0,0.0,0.0001008979670586,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,0.0004786164790857,289.3021240234375,294.1499938964844,272.62066650390625,271.4438781738281,274.8589782714844,272.7735900878906,288.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208981111645,8.307706522714398e-09,0.0010208897292613,-0.0208157692104578,0.0,0.0,0.0,-0.0089313043281435,60.0,-10.935883522033691,-0.0,-7.105981580934896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52001953125,0.0,0.0,9.572177077643572e-05,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150756835937,0.0,0.0,7.445026858476922e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,0.0001007996397675,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096130371094,0.0,0.0,0.000478150031995,289.2936706542969,294.1499938964844,272.55743408203125,271.3818359375,274.8539428710937,272.7182312011719,288.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191372025123655e-09,0.0010198950767517,-0.0205111112445592,0.0,0.0,0.0,-0.0088736321777105,60.0,-10.963367462158203,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52001953125,0.0,0.0,9.572177077643572e-05,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150756835937,0.0,0.0,7.445026858476922e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,0.0001007996397675,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096130371094,0.0,0.0,0.000478150031995,289.2936706542969,294.1499938964844,272.55743408203125,271.3818359375,274.8539428710937,272.7182312011719,288.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191372025123655e-09,0.0010198950767517,-0.0205111112445592,0.0,0.0,0.0,-0.0088736321777105,60.0,-10.963367462158203,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,9.567460074322298e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.0001007499522529,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107421875,0.0,0.0,7.441357593052089e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077819824219,0.0,0.0,0.0001007499595289,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,0.0004779144073836,289.2894897460937,294.1499938964844,272.5252990722656,271.3503112792969,274.8509826660156,272.6898193359375,288.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132598594556839e-09,0.0010193925118073,-0.0203571934252977,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.977425575256348,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5112609863281,0.0,0.0,9.562743071001024e-05,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,0.0001007002865662,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063781738281,0.0,0.0,7.437689055223018e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5034484863281,0.0,0.0,0.0001007002938422,291.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,0.0004776788118761,289.2852783203125,294.1499938964844,272.49285888671875,271.3184814453125,274.8477478027344,272.6609802246094,288.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073837598487899e-09,0.0010188900632783,-0.0202033054083585,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.991659164428713,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50250244140625,0.0,0.0,9.553387644700706e-05,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,0.0001006017628242,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976806640625,0.0,0.0,7.430412370013073e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49481201171875,0.0,0.0,0.0001006017773761,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,0.0004772114625666,289.2768859863281,294.1499938964844,272.4271850585937,271.2540588378906,274.84051513671875,272.602294921875,288.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957276615400133e-09,0.0010178933152928,-0.0198980420827865,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.020676612854004,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50250244140625,0.0,0.0,9.553387644700706e-05,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,0.0001006017628242,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976806640625,0.0,0.0,7.430412370013073e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49481201171875,0.0,0.0,0.0001006017773761,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,0.0004772114625666,289.2768859863281,294.1499938964844,272.4271850585937,271.2540588378906,274.84051513671875,272.602294921875,288.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957276615400133e-09,0.0010178933152928,-0.0198980420827865,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.020676612854004,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
