time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797340,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,9.544219210511072e-05,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,0.0001005052181426,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,7.423281203955412e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,0.0001005052254186,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,0.0004767534555867,289.2684936523437,294.1499938964844,272.3607177734375,271.1889038085937,274.8323059082031,272.5423583984375,288.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843043547950401e-09,0.0010169164743274,-0.0195988714694976,0.0,0.0,0.0,-0.0087009510025382,60.0,-11.050376892089844,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,9.544219210511072e-05,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,0.0001005052181426,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,7.423281203955412e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,0.0001005052254186,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,0.0004767534555867,289.2684936523437,294.1499938964844,272.3607177734375,271.1889038085937,274.8323059082031,272.5423583984375,288.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843043547950401e-09,0.0010169164743274,-0.0195988714694976,0.0,0.0,0.0,-0.0087009510025382,60.0,-11.050376892089844,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,9.538883750792591e-05,291.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,0.0001004490331979,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,7.419131725328043e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809875488281,0.0,0.0,0.0001004490404739,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,0.0004764869518112,289.2634582519531,294.1499938964844,272.320556640625,271.1495361328125,274.8268127441406,272.5058288574219,288.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776570498663204e-09,0.0010163481347262,-0.0194247774779796,0.0,0.0,0.0,-0.008667997084558,60.0,-11.068574905395508,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,9.535403660265727e-05,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,0.0001004123914754,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,7.416425069095567e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775390625,0.0,0.0,0.0001004123987513,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,0.0004763131437357,289.2601013183594,294.1499938964844,272.293701171875,271.12322998046875,274.8229675292969,272.4812927246094,288.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733219398176061e-09,0.0010159773519262,-0.0193112418055534,0.0,0.0,0.0,-0.0086465058848261,60.0,-11.080835342407228,-0.0,-7.037752425276268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.476318359375,0.0,0.0,9.526966459816322e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,0.000100323537481,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716796875,0.0,0.0,7.409862882923335e-05,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689025878906,0.0,0.0,0.0001003235447569,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.466552734375,0.0,0.0,0.000475891662063,289.2517395019531,294.1499938964844,272.2264099121094,271.05731201171875,274.8127136230469,272.41943359375,288.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628096376777194e-09,0.0010150785092264,-0.0190359205007553,0.0,0.0,0.0,-0.0085943918675184,60.0,-11.111836433410645,-0.0,-7.025303006003014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.476318359375,0.0,0.0,9.526966459816322e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,0.000100323537481,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716796875,0.0,0.0,7.409862882923335e-05,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689025878906,0.0,0.0,0.0001003235447569,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.466552734375,0.0,0.0,0.000475891662063,289.2517395019531,294.1499938964844,272.2264099121094,271.05731201171875,274.8127136230469,272.41943359375,288.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628096376777194e-09,0.0010150785092264,-0.0190359205007553,0.0,0.0,0.0,-0.0085943918675184,60.0,-11.111836433410645,-0.0,-7.025303006003014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4719543457031,0.0,0.0,9.52291811699979e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,0.0001002809076453,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,7.406713848467916e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,0.0001002809149213,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622802734375,0.0,0.0,0.000475689448649,289.24755859375,294.1499938964844,272.1927795410156,271.0243530273437,274.80718994140625,272.3882141113281,288.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577661165214522e-09,0.001014647190459,-0.0189038254320621,0.0,0.0,0.0,-0.0085693886503577,60.0,-11.12758445739746,-0.0,-7.019333736479896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,9.519013110548258e-05,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,0.0001002397839329,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630432128906,0.0,0.0,7.403676863759756e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.0001002397984848,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,0.0004754943947773,289.2433776855469,294.1499938964844,272.1591491699219,270.991455078125,274.8013610839844,272.3568420410156,288.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529012080453867e-09,0.0010142312385141,-0.0187764093279838,0.0,0.0,0.0,-0.0085452711209654,60.0,-11.143450736999512,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589233398437,0.0,0.0,9.511558891972528e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156799316406,0.0,0.0,0.0001001612909021,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,7.397879380732775e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,0.0001001612981781,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494323730469,0.0,0.0,0.0004751220403704,289.23504638671875,294.1499938964844,272.0921325683594,270.9258728027344,274.7890319824219,272.2937927246094,288.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436142812622393e-09,0.0010134370531886,-0.0185331739485263,0.0,0.0,0.0,-0.0084992321208119,60.0,-11.17544174194336,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589233398437,0.0,0.0,9.511558891972528e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156799316406,0.0,0.0,0.0001001612909021,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,7.397879380732775e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,0.0001001612981781,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494323730469,0.0,0.0,0.0004751220403704,289.23504638671875,294.1499938964844,272.0921325683594,270.9258728027344,274.7890319824219,272.2937927246094,288.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436142812622393e-09,0.0010134370531886,-0.0185331739485263,0.0,0.0,0.0,-0.0084992321208119,60.0,-11.17544174194336,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,9.504453191766515e-05,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,0.000100086464954,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44580078125,0.0,0.0,7.392352563329041e-05,290.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,0.00010008647223,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,0.0004747670900542,289.2267150878906,294.1499938964844,272.0256652832031,270.86090087890625,274.7756652832031,272.23052978515625,288.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347613628638783e-09,0.0010126800043508,-0.0183013025671243,0.0,0.0,0.0,-0.0084553444758057,60.0,-11.207559585571287,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,9.504453191766515e-05,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,0.000100086464954,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44580078125,0.0,0.0,7.392352563329041e-05,290.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,0.00010008647223,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,0.0004747670900542,289.2267150878906,294.1499938964844,272.0256652832031,270.86090087890625,274.7756652832031,272.23052978515625,288.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347613628638783e-09,0.0010126800043508,-0.0183013025671243,0.0,0.0,0.0,-0.0084553444758057,60.0,-11.207559585571287,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416198730469,0.0,0.0,9.497551945969462e-05,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994445800781,0.0,0.0,0.0001000137854134,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,7.386984361801296e-05,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,0.0001000137926894,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4323425292969,0.0,0.0,0.0004744223551824,289.2183837890625,294.1499938964844,271.9599914550781,270.7967834472656,274.76141357421875,272.16729736328125,288.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261626855381564e-09,0.0010119447251781,-0.0180760882794857,0.0,0.0,0.0,-0.008412716910243,60.0,-11.239486694335938,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416198730469,0.0,0.0,9.497551945969462e-05,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994445800781,0.0,0.0,0.0001000137854134,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,7.386984361801296e-05,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,0.0001000137926894,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4323425292969,0.0,0.0,0.0004744223551824,289.2183837890625,294.1499938964844,271.9599914550781,270.7967834472656,274.76141357421875,272.16729736328125,288.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261626855381564e-09,0.0010119447251781,-0.0180760882794857,0.0,0.0,0.0,-0.008412716910243,60.0,-11.239486694335938,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,9.490796946920456e-05,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913269042969,0.0,0.0,9.994265565183014e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,7.381731120403856e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.426025390625,0.0,0.0,9.994266292778776e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,0.0004740849253721,289.2100524902344,294.1499938964844,271.8954162597656,270.7337951660156,274.7462463378906,272.1043701171875,288.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177472838293397e-09,0.0010112251620739,-0.0178556703031063,0.0,0.0,0.0,-0.0083709983155131,60.0,-11.270914077758787,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,9.490796946920456e-05,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913269042969,0.0,0.0,9.994265565183014e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,7.381731120403856e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.426025390625,0.0,0.0,9.994266292778776e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,0.0004740849253721,289.2100524902344,294.1499938964844,271.8954162597656,270.7337951660156,274.7462463378906,272.1043701171875,288.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177472838293397e-09,0.0010112251620739,-0.0178556703031063,0.0,0.0,0.0,-0.0083709983155131,60.0,-11.270914077758787,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286499023437,0.0,0.0,9.487461647950111e-05,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38726806640625,0.0,0.0,9.990753460442647e-05,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,7.3791372415144e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,9.990754188038407e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195556640625,0.0,0.0,0.0004739183350466,289.2059020996094,294.1499938964844,271.8636169433594,270.70281982421875,274.73834228515625,272.0730285644531,288.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135919855016937e-09,0.0010108698625117,-0.0177468322217464,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.28640365600586,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,9.484173642704263e-05,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832397460937,0.0,0.0,9.987290832214056e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,7.376579742413014e-05,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,9.98729155980982e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,0.0004737540730275,289.2017517089844,294.1499938964844,271.8321838378906,270.67218017578125,274.730224609375,272.0418701171875,288.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094954401765108e-09,0.0010105195688083,-0.0176395345479249,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.301681518554688,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,9.477791900280864e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,9.980570757761598e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,7.371616084128618e-05,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,9.98057148535736e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,0.0004734352987725,289.1934509277344,294.1499938964844,271.77056884765625,270.6122436523437,274.7133483886719,271.980224609375,288.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015445557811972e-09,0.0010098397033289,-0.0174312777817249,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.331498146057127,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,9.477791900280864e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,9.980570757761598e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,7.371616084128618e-05,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,9.98057148535736e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,0.0004734352987725,289.1934509277344,294.1499938964844,271.77056884765625,270.6122436523437,274.7133483886719,271.980224609375,288.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015445557811972e-09,0.0010098397033289,-0.0174312777817249,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.331498146057127,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,9.471702651353552e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670349121094,0.0,0.0,9.974158456316218e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,7.366879435721785e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004211425781,0.0,0.0,9.97415918391198e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982849121094,0.0,0.0,0.0004731311346404,289.1851806640625,294.1499938964844,271.7108459472656,270.55426025390625,274.69580078125,271.9194641113281,288.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.360475540161133,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,9.471702651353552e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670349121094,0.0,0.0,9.974158456316218e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,7.366879435721785e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004211425781,0.0,0.0,9.97415918391198e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982849121094,0.0,0.0,0.0004731311346404,289.1851806640625,294.1499938964844,271.7108459472656,270.55426025390625,274.69580078125,271.9194641113281,288.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.360475540161133,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,9.466194023843856e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,9.968358062906192e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,7.362595351878554e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,9.968358790501952e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,0.0004728559870272,289.1768798828125,294.1499938964844,271.6532897949219,270.4984436035156,274.6775207519531,271.85986328125,288.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.388519287109377,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,9.466194023843856e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,9.968358062906192e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,7.362595351878554e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,9.968358790501952e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,0.0004728559870272,289.1768798828125,294.1499938964844,271.6532897949219,270.4984436035156,274.6775207519531,271.85986328125,288.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.388519287109377,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38995361328125,0.0,0.0,9.461335139349104e-05,291.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,9.963240881916136e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,7.358816219493747e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,9.963241609511896e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,0.0004726132610812,289.1686096191406,294.1499938964844,271.59814453125,270.44512939453125,274.6585693359375,271.8016967773437,288.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942455202341,0.0,0.0,0.0,-0.008189033716917,60.0,-11.41565227508545,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38995361328125,0.0,0.0,9.461335139349104e-05,291.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,9.963240881916136e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,7.358816219493747e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,9.963241609511896e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,0.0004726132610812,289.1686096191406,294.1499938964844,271.59814453125,270.44512939453125,274.6585693359375,271.8016967773437,288.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942455202341,0.0,0.0,0.0,-0.008189033716917,60.0,-11.41565227508545,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,9.459193825023247e-05,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468017578125,0.0,0.0,9.9609860626515e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,7.35715075279586e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,9.960986790247262e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,0.0004725062754005,289.1644897460937,294.1499938964844,271.5715637207031,270.4194641113281,274.6488952636719,271.773193359375,288.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.42888641357422,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813781738281,0.0,0.0,9.457278792979196e-05,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427734375,0.0,0.0,9.958969167200848e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,7.355661364272237e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,9.95896989479661e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37286376953125,0.0,0.0,0.0004724106111098,289.1603698730469,294.1499938964844,271.54571533203125,270.39453125,274.6390380859375,271.7451171875,288.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.7598802111490394e-09,0.0010076542384922,-0.0167618673294782,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.441880226135254,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.372802734375,0.0,0.0,9.454158862354234e-05,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.0,9.955684072338045e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,7.353234832407907e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.366455078125,0.0,0.0,9.955684799933806e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644104003906,0.0,0.0,0.0004722547892015,289.152099609375,294.1499938964844,271.4962463378906,270.3469543457031,274.61895751953125,271.6903686523437,288.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721010414878492e-09,0.0010073218727484,-0.016660051420331,0.0,0.0,0.0,-0.0081447092816233,60.0,-11.467111587524414,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.372802734375,0.0,0.0,9.454158862354234e-05,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.0,9.955684072338045e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,7.353234832407907e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.366455078125,0.0,0.0,9.955684799933806e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644104003906,0.0,0.0,0.0004722547892015,289.152099609375,294.1499938964844,271.4962463378906,270.3469543457031,274.61895751953125,271.6903686523437,288.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721010414878492e-09,0.0010073218727484,-0.016660051420331,0.0,0.0,0.0,-0.0081447092816233,60.0,-11.467111587524414,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3642578125,0.0,0.050000000745058,9.451934602111578e-05,291.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.050000000745058,9.953341213986278e-05,290.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.050000000745058,7.351504609687254e-05,290.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35797119140625,0.0,0.050000000745058,9.95334194158204e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35595703125,0.0,0.050000000745058,0.0004721436707768,289.14385986328125,291.1499938964844,271.45001220703125,270.3026428222656,274.5984191894531,271.63751220703125,288.14862060546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693298804094638e-09,0.0010070848511531,-0.0165874641388654,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.49136447906494,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3642578125,0.0,0.050000000745058,9.451934602111578e-05,291.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.050000000745058,9.953341213986278e-05,290.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.050000000745058,7.351504609687254e-05,290.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35797119140625,0.0,0.050000000745058,9.95334194158204e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35595703125,0.0,0.050000000745058,0.0004721436707768,289.14385986328125,291.1499938964844,271.45001220703125,270.3026428222656,274.5984191894531,271.63751220703125,288.14862060546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693298804094638e-09,0.0010070848511531,-0.0165874641388654,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.49136447906494,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287475585937,0.6387861371040344,0.050000000745058,0.0408263020217418,291.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5209655761719,0.6387861371040344,0.050000000745058,0.0429920628666877,290.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279541015625,0.6387861371040344,0.050000000745058,0.0317537933588027,290.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274658203125,0.6387861371040344,0.050000000745058,0.0429920628666877,291.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52703857421875,0.6387861371040344,0.050000000745058,0.203935831785202,288.3798828125,291.1499938964844,271.42779541015625,270.2817687988281,286.9492492675781,287.7658386230469,288.0437927246094,1.0,0.1097542941570282,0.1627173423767089,0.1627173423767089,1.0,1.0,-0.440285176038742,0.01323480065912,0.42705038189888,-0.1007224768400192,0.0,0.0,0.0,10.056482315063477,60.0,-240.8484802246093,-0.0,12.284882545471191,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754638671875,0.6334930062294006,0.050000000745058,0.045226264744997,291.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750366210937,0.6334930062294006,0.050000000745058,0.047625433653593,291.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97540283203125,0.6334930062294006,0.050000000745058,0.0351759828627109,290.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753723144531,0.6334930062294006,0.050000000745058,0.047625433653593,291.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753723144531,0.6334930062294006,0.050000000745058,0.2259145528078079,287.9341735839844,291.1499938964844,271.4056701660156,270.2616271972656,288.5526733398437,291.4590148925781,287.8056335449219,1.0,0.1210920885205268,0.3254346847534179,0.3254346847534179,1.0,1.0,-0.4818946123123169,0.0564137585461139,0.425480842590332,-0.0640265122056007,0.0,0.0,0.0,12.530535697937012,60.0,-378.8324279785156,-0.0,16.677953720092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.5722552537918091,0.050000000745058,0.045673381537199,291.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.5722552537918091,0.050000000745058,0.0480962730944156,291.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.5722552537918091,0.050000000745058,0.0355237424373626,290.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.5722552537918091,0.050000000745058,0.0480962730944156,291.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.5722552537918091,0.050000000745058,0.2281479984521865,287.5526733398437,291.1499938964844,271.3617858886719,270.2235412597656,286.3418884277344,291.61297607421875,287.4220275878906,1.0,0.1405704766511917,0.6508693695068359,0.6508693695068359,1.0,1.0,-0.4866601526737213,0.1839865744113922,0.3026735782623291,0.0615530498325824,0.0,0.0,0.0,20.0764389038086,60.0,-742.2877197265625,-0.0,23.17704963684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.5722552537918091,0.050000000745058,0.045673381537199,291.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.5722552537918091,0.050000000745058,0.0480962730944156,291.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.5722552537918091,0.050000000745058,0.0355237424373626,290.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.5722552537918091,0.050000000745058,0.0480962730944156,291.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.5722552537918091,0.050000000745058,0.2281479984521865,287.5526733398437,291.1499938964844,271.3617858886719,270.2235412597656,286.3418884277344,291.61297607421875,287.4220275878906,1.0,0.1405704766511917,0.6508693695068359,0.6508693695068359,1.0,1.0,-0.4866601526737213,0.1839865744113922,0.3026735782623291,0.0615530498325824,0.0,0.0,0.0,20.0764389038086,60.0,-742.2877197265625,-0.0,23.17704963684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392272949219,0.5502775311470032,0.050000000745058,0.0458105504512786,291.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392272949219,0.5502775311470032,0.050000000745058,0.0482407137751579,291.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392272949219,0.5502775311470032,0.050000000745058,0.03563042730093,290.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392272949219,0.5502775311470032,0.050000000745058,0.0482407137751579,291.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392272949219,0.5502775311470032,0.050000000745058,0.2288331836462021,287.20074462890625,291.1499938964844,271.3399963378906,270.2055358886719,285.3645935058594,291.6079406738281,286.96533203125,1.0,0.1489634811878204,0.8135867714881897,0.8135867714881897,1.0,1.0,-0.4881216883659363,0.2012023776769638,0.2869193255901336,0.0782285407185554,0.0,0.0,0.0,23.74217414855957,60.0,-1086.132568359375,-0.0,26.32439994812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7031219729842034e-21,-7.183290561579478e-21,2.480168790543666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448303222656,297.1499938964844,293.1499938964844,0.000775049731601,-68.7702407836914,287.68072509765625,0.5333349108695984,0.050000000745058,0.0459415167570114,291.35919189453125,297.1499938964844,293.1499938964844,0.0006137429154478,-57.34634017944336,287.4634704589844,0.5333349108695984,0.050000000745058,0.0483786277472972,291.0321960449219,297.1499938964844,293.1499938964844,0.0004851309640798,-29.30939292907715,287.1217041015625,0.5333349108695984,0.050000000745058,0.0357322879135608,290.7943420410156,297.1499938964844,293.1499938964844,0.0005102771101519,-45.31573867797852,287.1908874511719,0.5333349108695984,0.050000000745058,0.0483786277472972,291.60137939453125,297.1499938964844,293.1499938964844,0.000498687790241,-203.1404571533203,287.2520446777344,0.5333349108695984,0.050000000745058,0.2294873744249344,286.73046875,291.1499938964844,271.3183288574219,270.188232421875,285.18426513671875,291.6026611328125,286.5057678222656,1.0,0.1565216481685638,0.8502076268196106,0.8502076268196106,1.0,1.0,-0.4895172119140625,0.203592300415039,0.2859249114990234,0.0801738798618316,0.0,0.0,1.0,27.24364280700684,60.0,-1129.4619140625,-2619.929931640625,29.352275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,303.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,2607.99609375,18000.0,0.0,0.0,5.160026921657845e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0344565995037555,0.0344572365283966,-6.355450068440405e-07,0.0,5.236771372096882e-08,0.0,0.0,0.2233348041772842,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
