time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799620,291.0533142089844,297.1499938964844,293.1499938964844,0.0017392752924934,-147.51084899902344,290.0796203613281,0.5102598667144775,0.050000000745058,0.0461803041398525,291.35845947265625,297.1499938964844,293.1499938964844,0.0014873382169753,-132.8360595703125,289.7062683105469,0.5102598667144775,0.050000000745058,0.0486300848424434,291.04302978515625,297.1499938964844,293.1499938964844,0.0014209622750058,-93.73380279541016,289.5777587890625,0.5102598667144775,0.050000000745058,0.0359180159866809,290.8128356933594,297.1499938964844,293.1499938964844,0.0015632831491529,-139.6186981201172,289.7806091308594,0.5102598667144775,0.050000000745058,0.0486300848424434,291.6087341308594,297.1499938964844,293.1499938964844,0.0012374784564599,-524.2632446289062,289.3411560058594,0.5102598667144775,0.050000000745058,0.2306801825761795,287.69805908203125,291.1499938964844,271.2752990722656,270.15545654296875,285.0843505859375,291.6069641113281,288.3971862792969,1.0,0.1693497449159622,0.9234493970870972,0.9234493970870972,1.0,1.0,-0.4920617043972015,0.2065393477678299,0.2855223417282104,0.0823370963335037,0.0,0.0,1.0,33.628074645996094,60.0,2598.2587890625,-6795.765625,34.91722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5940246582031,308.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,9042.3056640625,18000.0,0.0,0.0,0.0290595237165689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9656270146369934,0.9656347632408142,-7.707119038968813e-06,0.0,2.9491722671082243e-05,0.0,0.0,100.18251037597656,0.0,0.0,0.0,0.5441890954971313,4.0,0.0,1.0
799680,291.0533142089844,297.1499938964844,293.1499938964844,0.0017392752924934,-147.51084899902344,290.0796203613281,0.5102598667144775,0.050000000745058,0.0461803041398525,291.35845947265625,297.1499938964844,293.1499938964844,0.0014873382169753,-132.8360595703125,289.7062683105469,0.5102598667144775,0.050000000745058,0.0486300848424434,291.04302978515625,297.1499938964844,293.1499938964844,0.0014209622750058,-93.73380279541016,289.5777587890625,0.5102598667144775,0.050000000745058,0.0359180159866809,290.8128356933594,297.1499938964844,293.1499938964844,0.0015632831491529,-139.6186981201172,289.7806091308594,0.5102598667144775,0.050000000745058,0.0486300848424434,291.6087341308594,297.1499938964844,293.1499938964844,0.0012374784564599,-524.2632446289062,289.3411560058594,0.5102598667144775,0.050000000745058,0.2306801825761795,287.69805908203125,291.1499938964844,271.2752990722656,270.15545654296875,285.0843505859375,291.6069641113281,288.3971862792969,1.0,0.1693497449159622,0.9234493970870972,0.9234493970870972,1.0,1.0,-0.4920617043972015,0.2065393477678299,0.2855223417282104,0.0823370963335037,0.0,0.0,1.0,33.628074645996094,60.0,2598.2587890625,-6795.765625,34.91722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5940246582031,308.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,9042.3056640625,18000.0,0.0,0.0,0.0290595237165689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9656270146369934,0.9656347632408142,-7.707119038968813e-06,0.0,2.9491722671082243e-05,0.0,0.0,100.18251037597656,0.0,0.0,0.0,0.5441890954971313,4.0,0.0,1.0
799740,291.09423828125,297.1499938964844,293.1499938964844,0.0022772764787077,-180.64578247070312,292.8450622558594,0.495999276638031,0.050000000745058,0.0463842153549194,291.3822021484375,297.1499938964844,293.1499938964844,0.0019741731230169,-164.9259033203125,292.4244384765625,0.495999276638031,0.050000000745058,0.0488448105752468,291.0791320800781,297.1499938964844,293.1499938964844,0.0019990901928395,-123.35065460205078,292.4397888183594,0.495999276638031,0.050000000745058,0.0360766090452671,290.8518981933594,297.1499938964844,293.1499938964844,0.0022078191395848,-184.4329833984375,292.72186279296875,0.495999276638031,0.050000000745058,0.0488448105752468,291.63641357421875,297.1499938964844,293.1499938964844,0.0016419279854744,-650.6898193359375,291.9701232910156,0.495999276638031,0.050000000745058,0.2316987514495849,289.7991638183594,291.1499938964844,271.2327575683594,270.12506103515625,285.03350830078125,291.6313781738281,290.1495666503906,1.0,0.1795152127742767,0.9966911673545836,0.9966911673545836,1.0,1.0,-0.4942345321178436,0.2085321992635727,0.2857023477554321,0.0836892575025558,0.0,0.0,1.0,39.08015441894531,60.0,2318.85546875,-6550.0390625,39.714237213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6623229980469,307.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,15101.3896484375,19080.0,0.0,0.0,0.062719315290451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498881816864014,1.2499010562896729,-1.2901741683890576e-05,0.0,6.365213630488142e-05,0.0,0.0,217.10446166992188,0.0,0.0,0.0,0.7022835612297058,4.0,0.0,1.0
799800,291.09423828125,297.1499938964844,293.1499938964844,0.0022772764787077,-180.64578247070312,292.8450622558594,0.495999276638031,0.050000000745058,0.0463842153549194,291.3822021484375,297.1499938964844,293.1499938964844,0.0019741731230169,-164.9259033203125,292.4244384765625,0.495999276638031,0.050000000745058,0.0488448105752468,291.0791320800781,297.1499938964844,293.1499938964844,0.0019990901928395,-123.35065460205078,292.4397888183594,0.495999276638031,0.050000000745058,0.0360766090452671,290.8518981933594,297.1499938964844,293.1499938964844,0.0022078191395848,-184.4329833984375,292.72186279296875,0.495999276638031,0.050000000745058,0.0488448105752468,291.63641357421875,297.1499938964844,293.1499938964844,0.0016419279854744,-650.6898193359375,291.9701232910156,0.495999276638031,0.050000000745058,0.2316987514495849,289.7991638183594,291.1499938964844,271.2327575683594,270.12506103515625,285.03350830078125,291.6313781738281,290.1495666503906,1.0,0.1795152127742767,0.9966911673545836,0.9966911673545836,1.0,1.0,-0.4942345321178436,0.2085321992635727,0.2857023477554321,0.0836892575025558,0.0,0.0,1.0,39.08015441894531,60.0,2318.85546875,-6550.0390625,39.714237213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6623229980469,307.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,15101.3896484375,19080.0,0.0,0.0,0.062719315290451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498881816864014,1.2499010562896729,-1.2901741683890576e-05,0.0,6.365213630488142e-05,0.0,0.0,217.10446166992188,0.0,0.0,0.0,0.7022835612297058,4.0,0.0,1.0
799860,291.1443176269531,297.1499938964844,293.1499938964844,0.0027688592672348,-210.4610137939453,294.61480712890625,0.4862595200538635,0.050000000745058,0.0465530268847942,291.41424560546875,297.1499938964844,293.1499938964844,0.002422412391752,-193.9915008544922,294.154296875,0.4862595200538635,0.050000000745058,0.0490225777029991,291.1236572265625,297.1499938964844,293.1499938964844,0.0025236990768462,-149.257080078125,294.27593994140625,0.4862595200538635,0.050000000745058,0.0362079069018363,290.89776611328125,297.1499938964844,293.1499938964844,0.0027962829917669,-223.8073272705078,294.6313171386719,0.4862595200538635,0.050000000745058,0.0490225777029991,291.6743469238281,297.1499938964844,293.1499938964844,0.0020083528943359,-763.0701904296875,293.6096496582031,0.4862595200538635,0.050000000745058,0.2325419932603836,291.0082702636719,291.1499938964844,271.1906433105469,270.0968322753906,285.03094482421875,291.6683654785156,291.2627258300781,1.0,0.1874808818101883,0.9970424175262452,0.9970424175262452,1.0,1.0,-0.4960334002971649,0.209349051117897,0.2866843342781067,0.084006555378437,0.0,0.0,0.9909651279449464,43.59397888183594,48.0,1730.395751953125,-6320.6298828125,43.71707534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4647521972656,306.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.21875,19080.0,0.0,0.0,0.0952759757637977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366407871246338,1.36642324924469,-1.5421624993905425e-05,0.0,9.669300925452262e-05,0.0,0.0,283.6871337890625,0.0,0.0,0.0,0.7475636005401611,4.0,0.0,1.0
799920,291.1443176269531,297.1499938964844,293.1499938964844,0.0027688592672348,-210.4610137939453,294.61480712890625,0.4862595200538635,0.050000000745058,0.0465530268847942,291.41424560546875,297.1499938964844,293.1499938964844,0.002422412391752,-193.9915008544922,294.154296875,0.4862595200538635,0.050000000745058,0.0490225777029991,291.1236572265625,297.1499938964844,293.1499938964844,0.0025236990768462,-149.257080078125,294.27593994140625,0.4862595200538635,0.050000000745058,0.0362079069018363,290.89776611328125,297.1499938964844,293.1499938964844,0.0027962829917669,-223.8073272705078,294.6313171386719,0.4862595200538635,0.050000000745058,0.0490225777029991,291.6743469238281,297.1499938964844,293.1499938964844,0.0020083528943359,-763.0701904296875,293.6096496582031,0.4862595200538635,0.050000000745058,0.2325419932603836,291.0082702636719,291.1499938964844,271.1906433105469,270.0968322753906,285.03094482421875,291.6683654785156,291.2627258300781,1.0,0.1874808818101883,0.9970424175262452,0.9970424175262452,1.0,1.0,-0.4960334002971649,0.209349051117897,0.2866843342781067,0.084006555378437,0.0,0.0,0.9909651279449464,43.59397888183594,48.0,1730.395751953125,-6320.6298828125,43.71707534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4647521972656,306.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.21875,19080.0,0.0,0.0,0.0952759757637977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366407871246338,1.36642324924469,-1.5421624993905425e-05,0.0,9.669300925452262e-05,0.0,0.0,283.6871337890625,0.0,0.0,0.0,0.7475636005401611,4.0,0.0,1.0
799980,291.1952819824219,297.1499938964844,293.1499938964844,0.0031839245930314,-233.6575469970703,295.9735412597656,0.4839664399623871,0.050000000745058,0.0465951859951019,291.4481811523437,297.1499938964844,293.1499938964844,0.0028011386748403,-216.7455596923828,295.48419189453125,0.4839664399623871,0.050000000745058,0.0490669757127761,291.1698913574219,297.1499938964844,293.1499938964844,0.0029657257255166,-169.41925048828125,295.6856689453125,0.4839664399623871,0.050000000745058,0.0362407006323337,290.9444885253906,297.1499938964844,293.1499938964844,0.003298194380477,-254.7403106689453,296.1034545898437,0.4839664399623871,0.050000000745058,0.0490669757127761,291.715087890625,297.1499938964844,293.1499938964844,0.0023105428554117,-848.6260986328125,294.8591003417969,0.4839664399623871,0.050000000745058,0.2327526062726974,291.9318542480469,291.1499938964844,271.1490173339844,270.07061767578125,285.0364685058594,291.7089233398437,292.13043212890625,1.0,0.1889283806085586,0.9973937273025512,0.9973937273025512,1.0,1.0,-0.4964829683303833,0.2095440924167633,0.28693887591362,0.0840949043631553,0.0,0.0,0.8225879669189453,44.72155380249024,36.0,1264.7843017578125,-6148.4677734375,44.72139739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.924072265625,305.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,20580.021484375,19080.0,0.0,0.0,0.1247092634439468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879489660263062,1.2879637479782104,-1.4727285815752111e-05,0.0,0.0001265640457859,0.0,0.0,249.54757690429688,0.0,0.0,0.0,0.7083110213279724,4.0,0.0,1.0
800040,291.1952819824219,297.1499938964844,293.1499938964844,0.0031839245930314,-233.6575469970703,295.9735412597656,0.4839664399623871,0.050000000745058,0.0465951859951019,291.4481811523437,297.1499938964844,293.1499938964844,0.0028011386748403,-216.7455596923828,295.48419189453125,0.4839664399623871,0.050000000745058,0.0490669757127761,291.1698913574219,297.1499938964844,293.1499938964844,0.0029657257255166,-169.41925048828125,295.6856689453125,0.4839664399623871,0.050000000745058,0.0362407006323337,290.9444885253906,297.1499938964844,293.1499938964844,0.003298194380477,-254.7403106689453,296.1034545898437,0.4839664399623871,0.050000000745058,0.0490669757127761,291.715087890625,297.1499938964844,293.1499938964844,0.0023105428554117,-848.6260986328125,294.8591003417969,0.4839664399623871,0.050000000745058,0.2327526062726974,291.9318542480469,291.1499938964844,271.1490173339844,270.07061767578125,285.0364685058594,291.7089233398437,292.13043212890625,1.0,0.1889283806085586,0.9973937273025512,0.9973937273025512,1.0,1.0,-0.4964829683303833,0.2095440924167633,0.28693887591362,0.0840949043631553,0.0,0.0,0.8225879669189453,44.72155380249024,36.0,1264.7843017578125,-6148.4677734375,44.72139739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.924072265625,305.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,20580.021484375,19080.0,0.0,0.0,0.1247092634439468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879489660263062,1.2879637479782104,-1.4727285815752111e-05,0.0,0.0001265640457859,0.0,0.0,249.54757690429688,0.0,0.0,0.0,0.7083110213279724,4.0,0.0,1.0
800100,291.2196655273437,297.1499938964844,293.1499938964844,0.003370568389073,-243.62594604492188,296.5423889160156,0.4851803481578827,0.050000000745058,0.0465728007256984,291.4649353027344,297.1499938964844,293.1499938964844,0.0029704521875828,-226.49822998046875,296.0401611328125,0.4851803481578827,0.050000000745058,0.0490433983504772,291.19244384765625,297.1499938964844,293.1499938964844,0.0031636264175176,-178.04132080078125,296.27508544921875,0.4851803481578827,0.050000000745058,0.0362232886254787,290.9671630859375,297.1499938964844,293.1499938964844,0.0035251737572252,-268.0472106933594,296.7210693359375,0.4851803481578827,0.050000000745058,0.0490433983504772,291.7353210449219,297.1499938964844,293.1499938964844,0.0024430321063846,-884.5296630859375,295.3775939941406,0.4851803481578827,0.050000000745058,0.2326407730579376,292.31256103515625,291.1499938964844,271.1283874511719,270.0581970214844,285.0397033691406,291.729248046875,292.4849853515625,1.0,0.1877379566431045,0.9975693821907043,0.9975693821907043,1.0,1.0,-0.4962445199489593,0.2094371616840362,0.2868073582649231,0.0840674564242363,0.0,0.0,0.7067164778709412,44.1230697631836,36.0,1066.4136962890625,-6039.64697265625,44.188106536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87286376953125,305.58984375,278.1499938964844,0.0,18000.0,313.1499938964844,22565.021484375,18000.0,0.0,0.0,0.1377471834421157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119462966918945,1.1194757223129272,-1.2713098840322344e-05,0.0,0.0001397958840243,0.0,0.0,179.96815490722656,0.0,0.0,0.0,0.6145904660224915,4.0,0.0,1.0
800160,291.242919921875,297.1499938964844,293.1499938964844,0.0035488617140799,-253.1117248535156,297.0470275878906,0.487688809633255,0.050000000745058,0.0465270690619945,291.4812316894531,297.1499938964844,293.1499938964844,0.0031311570201069,-235.7275848388672,296.5317077636719,0.487688809633255,0.050000000745058,0.0489952452480793,291.214111328125,297.1499938964844,293.1499938964844,0.0033518807031214,-186.17788696289065,296.7976379394531,0.487688809633255,0.050000000745058,0.036187719553709,290.9888000488281,297.1499938964844,293.1499938964844,0.0037427602801471,-280.6529846191406,297.2709045410156,0.487688809633255,0.050000000745058,0.0489952452480793,291.7550354003906,297.1499938964844,293.1499938964844,0.0025672768242657,-918.1519775390624,295.8323669433594,0.487688809633255,0.050000000745058,0.2324123531579971,292.6376647949219,291.1499938964844,271.10791015625,270.04620361328125,285.0429382324219,291.7491455078125,292.7786865234375,1.0,0.1854605376720428,0.9977759122848512,0.9977759122848512,1.0,1.0,-0.4957573115825653,0.2092204093933105,0.2865369021892547,0.0840026512742042,0.0,0.0,0.5746904015541077,42.90049743652344,25.0,855.9843139648438,-5822.830078125,43.10025024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9617614746094,305.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,23423.994140625,18000.0,0.0,0.0,0.1493471562862396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826204240322113,0.8262136578559875,-9.442489499633666e-06,0.0,0.0001515683834441,0.0,0.0,91.20330810546876,0.0,0.0,0.0,0.5019174814224243,4.0,0.0,1.0
800220,291.28515625,297.1499938964844,293.1499938964844,0.0039168456569314,-274.5840759277344,297.8439025878906,0.4958701431751251,0.050000000745058,0.0463863052427768,291.5115661621094,297.1499938964844,293.1499938964844,0.0034579096827656,-256.2894287109375,297.2950744628906,0.4958701431751251,0.050000000745058,0.0488470122218132,291.2538146972656,297.1499938964844,293.1499938964844,0.003734968136996,-204.0174102783203,297.6218566894531,0.4958701431751251,0.050000000745058,0.0360782369971275,291.02801513671875,297.1499938964844,293.1499938964844,0.0041908216662704,-308.34521484375,298.1543273925781,0.4958701431751251,0.050000000745058,0.0488470122218132,291.79180908203125,297.1499938964844,293.1499938964844,0.0028161972295492,-992.859130859375,296.5152282714844,0.4958701431751251,0.050000000745058,0.2317091971635818,293.0364074707031,291.1499938964844,271.0672607421875,270.0234069824219,285.04864501953125,291.7864990234375,293.06597900390625,1.0,0.1784996092319488,0.9981890320777892,0.9981890320777892,1.0,1.0,-0.4942574799060821,0.2085530310869217,0.2857044339179992,0.0837962552905082,0.0,0.0,0.2918640971183777,39.13703155517578,25.0,235.572494506836,-4787.1552734375,39.76446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5712890625,303.8934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,21494.126953125,18000.0,0.0,0.0,0.1669802069664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980830371379852,0.2980884909629822,-5.453017365653068e-06,0.0,0.0001694636885076,0.0,0.0,15.69591236114502,0.0,0.0,0.0,0.3234621584415436,4.0,0.0,1.0
800280,291.28515625,297.1499938964844,293.1499938964844,0.0039168456569314,-274.5840759277344,297.8439025878906,0.4958701431751251,0.050000000745058,0.0463863052427768,291.5115661621094,297.1499938964844,293.1499938964844,0.0034579096827656,-256.2894287109375,297.2950744628906,0.4958701431751251,0.050000000745058,0.0488470122218132,291.2538146972656,297.1499938964844,293.1499938964844,0.003734968136996,-204.0174102783203,297.6218566894531,0.4958701431751251,0.050000000745058,0.0360782369971275,291.02801513671875,297.1499938964844,293.1499938964844,0.0041908216662704,-308.34521484375,298.1543273925781,0.4958701431751251,0.050000000745058,0.0488470122218132,291.79180908203125,297.1499938964844,293.1499938964844,0.0028161972295492,-992.859130859375,296.5152282714844,0.4958701431751251,0.050000000745058,0.2317091971635818,293.0364074707031,291.1499938964844,271.0672607421875,270.0234069824219,285.04864501953125,291.7864990234375,293.06597900390625,1.0,0.1784996092319488,0.9981890320777892,0.9981890320777892,1.0,1.0,-0.4942574799060821,0.2085530310869217,0.2857044339179992,0.0837962552905082,0.0,0.0,0.2918640971183777,39.13703155517578,25.0,235.572494506836,-4787.1552734375,39.76446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5712890625,303.8934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,21494.126953125,18000.0,0.0,0.0,0.1669802069664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980830371379852,0.2980884909629822,-5.453017365653068e-06,0.0,0.0001694636885076,0.0,0.0,15.69591236114502,0.0,0.0,0.0,0.3234621584415436,4.0,0.0,1.0
800340,291.3197326660156,297.1499938964844,293.1499938964844,0.0044046379625797,-309.9273376464844,298.2861633300781,0.5032520890235901,0.050000000745058,0.0462738834321498,291.5370483398437,297.1499938964844,293.1499938964844,0.0038809480611234,-289.5481872558594,297.675048828125,0.5032520890235901,0.050000000745058,0.0487286262214183,291.28680419921875,297.1499938964844,293.1499938964844,0.0042277816683053,-231.9853515625,298.0770263671875,0.5032520890235901,0.050000000745058,0.035990796983242,291.0604248046875,297.1499938964844,293.1499938964844,0.0047739390283823,-351.4315185546875,298.6937255859375,0.5032520890235901,0.050000000745058,0.0487286262214183,291.8227233886719,297.1499938964844,293.1499938964844,0.0031370623037219,-1116.1851806640625,296.77838134765625,0.5032520890235901,0.050000000745058,0.2311476171016693,292.8542785644531,291.1499938964844,271.02716064453125,270.0020446777344,285.0516052246094,291.81842041015625,292.7177734375,1.0,0.1731167286634445,0.9986022114753724,0.9986022114753724,1.0,1.0,-0.4930594265460968,0.2080102860927581,0.2850491404533386,0.0836550593376159,0.0,0.0,0.0691280737519264,36.1317138671875,25.0,-630.5033569335938,-3434.865478515625,37.114707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70751953125,301.6458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18931.845703125,18000.0,0.0,0.0,0.1758041232824325,0.0,0.0,0.0,0.0,1.0,0.0001074869287549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079574227333068,0.1080035269260406,-4.61051422462333e-05,0.0,0.0001784188352758,0.0,0.0,4.388928413391113,0.0,0.0,0.0,0.2759422659873962,4.0,0.0,1.0
800400,291.3197326660156,297.1499938964844,293.1499938964844,0.0044046379625797,-309.9273376464844,298.2861633300781,0.5032520890235901,0.050000000745058,0.0462738834321498,291.5370483398437,297.1499938964844,293.1499938964844,0.0038809480611234,-289.5481872558594,297.675048828125,0.5032520890235901,0.050000000745058,0.0487286262214183,291.28680419921875,297.1499938964844,293.1499938964844,0.0042277816683053,-231.9853515625,298.0770263671875,0.5032520890235901,0.050000000745058,0.035990796983242,291.0604248046875,297.1499938964844,293.1499938964844,0.0047739390283823,-351.4315185546875,298.6937255859375,0.5032520890235901,0.050000000745058,0.0487286262214183,291.8227233886719,297.1499938964844,293.1499938964844,0.0031370623037219,-1116.1851806640625,296.77838134765625,0.5032520890235901,0.050000000745058,0.2311476171016693,292.8542785644531,291.1499938964844,271.02716064453125,270.0020446777344,285.0516052246094,291.81842041015625,292.7177734375,1.0,0.1731167286634445,0.9986022114753724,0.9986022114753724,1.0,1.0,-0.4930594265460968,0.2080102860927581,0.2850491404533386,0.0836550593376159,0.0,0.0,0.0691280737519264,36.1317138671875,25.0,-630.5033569335938,-3434.865478515625,37.114707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70751953125,301.6458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18931.845703125,18000.0,0.0,0.0,0.1758041232824325,0.0,0.0,0.0,0.0,1.0,0.0001074869287549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079574227333068,0.1080035269260406,-4.61051422462333e-05,0.0,0.0001784188352758,0.0,0.0,4.388928413391113,0.0,0.0,0.0,0.2759422659873962,4.0,0.0,1.0
800460,291.3456420898437,297.1499938964844,293.1499938964844,0.0050348970107734,-359.25616455078125,298.516845703125,0.5095691680908203,0.050000000745058,0.0461889952421188,291.556396484375,297.1499938964844,293.1499938964844,0.0044186781160533,-335.9429626464844,297.8128967285156,0.5095691680908203,0.050000000745058,0.0486392378807067,291.3119506835937,297.1499938964844,293.1499938964844,0.0048550004139542,-270.4716186523437,298.31060791015625,0.5095691680908203,0.050000000745058,0.0359247736632823,291.08544921875,297.1499938964844,293.1499938964844,0.0055254553444683,-410.219482421875,299.0395202636719,0.5095691680908203,0.050000000745058,0.0486392378807067,291.8461608886719,297.1499938964844,293.1499938964844,0.003545528743416,-1291.68212890625,296.7583923339844,0.5095691680908203,0.050000000745058,0.2307236045598983,292.2059020996094,291.1499938964844,270.9875793457031,269.98193359375,285.0505676269531,291.84295654296875,292.032470703125,1.0,0.1688166409730911,0.9990429282188416,0.9990429282188416,1.0,1.0,-0.4921548962593078,0.2075886130332946,0.2845662832260132,0.08357834815979,0.0,0.0,0.0,33.8629264831543,25.0,-1103.3475341796875,-1635.457763671875,35.12260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26873779296875,297.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18336.85546875,18000.0,0.0,0.0,0.1749356538057327,0.0,0.0,0.0,0.0,1.0,0.0068605872802436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0164023097604513,0.0636069402098655,-0.0472046323120594,0.0,0.0001775374548742,0.0,0.0,2.415931701660156,0.0,0.0,0.0,0.2639006078243255,4.0,0.0,1.0
800520,291.3456420898437,297.1499938964844,293.1499938964844,0.0050348970107734,-359.25616455078125,298.516845703125,0.5095691680908203,0.050000000745058,0.0461889952421188,291.556396484375,297.1499938964844,293.1499938964844,0.0044186781160533,-335.9429626464844,297.8128967285156,0.5095691680908203,0.050000000745058,0.0486392378807067,291.3119506835937,297.1499938964844,293.1499938964844,0.0048550004139542,-270.4716186523437,298.31060791015625,0.5095691680908203,0.050000000745058,0.0359247736632823,291.08544921875,297.1499938964844,293.1499938964844,0.0055254553444683,-410.219482421875,299.0395202636719,0.5095691680908203,0.050000000745058,0.0486392378807067,291.8461608886719,297.1499938964844,293.1499938964844,0.003545528743416,-1291.68212890625,296.7583923339844,0.5095691680908203,0.050000000745058,0.2307236045598983,292.2059020996094,291.1499938964844,270.9875793457031,269.98193359375,285.0505676269531,291.84295654296875,292.032470703125,1.0,0.1688166409730911,0.9990429282188416,0.9990429282188416,1.0,1.0,-0.4921548962593078,0.2075886130332946,0.2845662832260132,0.08357834815979,0.0,0.0,0.0,33.8629264831543,25.0,-1103.3475341796875,-1635.457763671875,35.12260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26873779296875,297.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18336.85546875,18000.0,0.0,0.0,0.1749356538057327,0.0,0.0,0.0,0.0,1.0,0.0068605872802436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0164023097604513,0.0636069402098655,-0.0472046323120594,0.0,0.0001775374548742,0.0,0.0,2.415931701660156,0.0,0.0,0.0,0.2639006078243255,4.0,0.0,1.0
800580,291.3597106933594,297.1499938964844,293.1499938964844,0.0056848833337426,-415.93951416015625,298.5214233398437,0.5137204527854919,0.050000000745058,0.0461383424699306,291.5668029785156,297.1499938964844,293.1499938964844,0.0049547725357115,-388.7386169433594,297.7149353027344,0.5137204527854919,0.050000000745058,0.0485858991742134,291.3257751464844,297.1499938964844,293.1499938964844,0.0054916236549615,-314.1617431640625,298.3095397949219,0.5137204527854919,0.050000000745058,0.0358853787183761,291.0996398925781,297.1499938964844,293.1499938964844,0.006312504876405,-477.128173828125,299.1555480957031,0.5137204527854919,0.050000000745058,0.0485858991742134,291.85870361328125,297.1499938964844,293.1499938964844,0.003937357570976,-1489.818603515625,296.4944763183594,0.5137204527854919,0.050000000745058,0.2304705828428268,291.2597045898437,291.1499938964844,270.95855712890625,269.9677429199219,285.0473327636719,291.85650634765625,290.7286376953125,1.0,0.1661933958530426,0.999369740486145,0.999369740486145,1.0,1.0,-0.4916151165962219,0.2073294520378112,0.2842856645584106,0.0835508778691291,0.0,0.0,0.0286604613065719,32.50934982299805,25.0,-2422.712158203125,-1806.42431640625,33.93747329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8641052246094,296.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17854.212890625,18000.0,0.0,0.0,0.1654930412769317,0.0,0.0,0.0,0.0,1.0,0.0106660006567835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172098968178033,0.080587163567543,-0.0633772686123848,0.0,0.000167954392964,0.0,0.0,2.988495111465454,0.0,0.0,0.0,0.2654375433921814,4.0,0.0,1.0
800640,291.3631591796875,297.1499938964844,293.1499938964844,0.0059749712236225,-441.4593200683594,298.45623779296875,0.515066385269165,0.050000000745058,0.0461227111518383,291.5692443847656,297.1499938964844,293.1499938964844,0.0051936437375843,-412.7622680664063,297.5993957519531,0.515066385269165,0.050000000745058,0.0485694371163845,291.3292541503906,297.1499938964844,293.1499938964844,0.0057745780795812,-333.817626953125,298.2391662597656,0.515066385269165,0.050000000745058,0.0358732193708419,291.1034545898437,297.1499938964844,293.1499938964844,0.006663822568953,-506.8786315917969,299.1405639648437,0.515066385269165,0.050000000745058,0.0485694371163845,291.8616638183594,297.1499938964844,293.1499938964844,0.0041154031641781,-1582.53271484375,296.2997741699219,0.515066385269165,0.050000000745058,0.230392500758171,290.7322082519531,291.1499938964844,270.9485168457031,269.9629211425781,285.0454406738281,291.85986328125,290.32830810546875,1.0,0.1653748154640197,0.9994836449623108,0.9994836449623108,1.0,1.0,-0.4914485514163971,0.2072479277849197,0.2842006385326385,0.0835461840033531,0.0,0.0,0.1044708713889122,32.09170150756836,25.0,-1561.552978515625,-3574.955078125,33.57230758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,299.3230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17760.8671875,18000.0,0.0,0.0,0.155326560139656,0.0,0.0,0.0,0.0,1.0,0.0061367619782686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775863006711006,0.1202161908149719,-0.0426298938691616,0.0,0.0001576367212692,0.0,0.0,4.557555198669434,0.0,0.0,0.0,0.2696662545204162,4.0,0.0,1.0
800700,291.3695373535156,297.1499938964844,293.1499938964844,0.0063373004086315,-464.3213195800781,298.6360778808594,0.5175260305404663,0.050000000745058,0.0460950806736946,291.5736694335937,297.1499938964844,293.1499938964844,0.0054983063600957,-435.00244140625,297.72442626953125,0.5175260305404663,0.050000000745058,0.0485403388738632,291.3355712890625,297.1499938964844,293.1499938964844,0.0061356271617114,-351.933349609375,298.42059326171875,0.5175260305404663,0.050000000745058,0.0358517281711101,291.1102905273437,297.1499938964844,293.1499938964844,0.0071089882403612,-533.7255249023438,299.3854675292969,0.5175260305404663,0.050000000745058,0.0485403388738632,291.8669128417969,297.1499938964844,293.1499938964844,0.0043508638627827,-1672.7913818359375,296.33526611328125,0.5175260305404663,0.050000000745058,0.2302544713020324,290.39801025390625,291.1499938964844,270.92919921875,269.9537658691406,285.041259765625,291.865234375,290.5216064453125,1.0,0.1639170050621032,0.9997040629386902,0.9997040629386902,1.0,1.0,-0.4911541044712066,0.2071015536785125,0.2840525507926941,0.0835433155298233,0.0,0.0,0.1944476962089538,31.35348320007324,25.0,-284.2862854003906,-4350.3798828125,32.92744827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0496520996094,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17809.068359375,18000.0,0.0,0.0,0.143503725528717,0.0,0.0,0.0,0.0,1.0,0.0022392468526959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229182705283165,0.1322302520275116,-0.0093119833618402,0.0,0.000145638041431,0.0,0.0,5.124420166015625,0.0,0.0,0.0,0.2734603881835937,4.0,0.0,1.0
800760,291.3773498535156,297.1499938964844,293.1499938964844,0.0065316557884216,-469.4538879394531,299.0653381347656,0.5198032259941101,0.050000000745058,0.0460705123841762,291.5791320800781,297.1499938964844,293.1499938964844,0.0056581199169158,-440.0978393554688,298.143310546875,0.5198032259941101,0.050000000745058,0.0485144667327404,291.3428955078125,297.1499938964844,293.1499938964844,0.0063358251936733,-356.52667236328125,298.862548828125,0.5198032259941101,0.050000000745058,0.0358326211571693,291.1176452636719,297.1499938964844,293.1499938964844,0.0073672998696565,-540.80078125,299.8467102050781,0.5198032259941101,0.050000000745058,0.0485144667327404,291.8733825683594,297.1499938964844,293.1499938964844,0.0044648321345448,-1691.9774169921875,296.729248046875,0.5198032259941101,0.050000000745058,0.2301317453384399,290.70733642578125,291.1499938964844,270.9100036621094,269.94482421875,285.0376892089844,291.871337890625,290.87353515625,1.0,0.1626090407371521,0.999763250350952,0.999763250350952,0.999839961528778,1.0,-0.4908923208713531,0.2069691568613052,0.2839231789112091,0.0835482850670814,0.0,0.0,0.193839818239212,30.69723320007324,25.0,289.2196960449219,-4677.85888671875,32.35481643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53192138671875,306.6282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17881.01171875,18000.0,0.0,0.0,0.1363530755043029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425041705369949,0.1425084173679351,-4.254190116625978e-06,0.0,0.0001383810449624,0.0,0.0,5.601462841033936,0.0,0.0,0.0,0.2758461236953735,4.0,0.0,1.0
800820,291.39569091796875,297.1499938964844,293.1499938964844,0.0069722430780529,-485.8056945800781,299.8153381347656,0.523844838142395,0.050000000745058,0.04602912068367,291.59234619140625,297.1499938964844,293.1499938964844,0.0060106259770691,-455.6672973632813,298.86822509765625,0.523844838142395,0.050000000745058,0.0484708808362484,291.3596496582031,297.1499938964844,293.1499938964844,0.0067856786772608,-370.23968505859375,299.6363525390625,0.523844838142395,0.050000000745058,0.03580042719841,291.1336669921875,297.1499938964844,293.1499938964844,0.0079678250476717,-562.3356323242188,300.66748046875,0.523844838142395,0.050000000745058,0.0484708808362484,291.88897705078125,297.1499938964844,293.1499938964844,0.0047021056525409,-1747.4830322265625,297.3934020996094,0.523844838142395,0.050000000745058,0.2299249917268753,291.1708984375,291.1499938964844,270.8720397949219,269.92742919921875,285.0323791503906,291.8865051269531,291.2284545898437,1.0,0.1603794395923614,0.999881625175476,0.999881625175476,0.9995198845863342,1.0,-0.4904512465000152,0.2067384868860244,0.283712774515152,0.0835761204361915,0.0,0.0,0.1550965905189514,29.591842651367188,25.0,397.3694763183594,-4536.92333984375,31.3916130065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.067626953125,306.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.27734375,18000.0,0.0,0.0,0.1243081241846084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271016746759414,0.1271059364080429,-4.265198640496237e-06,0.0,0.0001261569414054,0.0,0.0,4.9904656410217285,0.0,0.0,0.0,0.2741542756557464,4.0,0.0,1.0
800880,291.39569091796875,297.1499938964844,293.1499938964844,0.0069722430780529,-485.8056945800781,299.8153381347656,0.523844838142395,0.050000000745058,0.04602912068367,291.59234619140625,297.1499938964844,293.1499938964844,0.0060106259770691,-455.6672973632813,298.86822509765625,0.523844838142395,0.050000000745058,0.0484708808362484,291.3596496582031,297.1499938964844,293.1499938964844,0.0067856786772608,-370.23968505859375,299.6363525390625,0.523844838142395,0.050000000745058,0.03580042719841,291.1336669921875,297.1499938964844,293.1499938964844,0.0079678250476717,-562.3356323242188,300.66748046875,0.523844838142395,0.050000000745058,0.0484708808362484,291.88897705078125,297.1499938964844,293.1499938964844,0.0047021056525409,-1747.4830322265625,297.3934020996094,0.523844838142395,0.050000000745058,0.2299249917268753,291.1708984375,291.1499938964844,270.8720397949219,269.92742919921875,285.0323791503906,291.8865051269531,291.2284545898437,1.0,0.1603794395923614,0.999881625175476,0.999881625175476,0.9995198845863342,1.0,-0.4904512465000152,0.2067384868860244,0.283712774515152,0.0835761204361915,0.0,0.0,0.1550965905189514,29.591842651367188,25.0,397.3694763183594,-4536.92333984375,31.3916130065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.067626953125,306.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.27734375,18000.0,0.0,0.0,0.1243081241846084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271016746759414,0.1271059364080429,-4.265198640496237e-06,0.0,0.0001261569414054,0.0,0.0,4.9904656410217285,0.0,0.0,0.0,0.2741542756557464,4.0,0.0,1.0
800940,291.4147033691406,297.1499938964844,293.1499938964844,0.0075352294370532,-511.4024353027344,300.42071533203125,0.5272640585899353,0.050000000745058,0.0459961146116256,291.6064758300781,297.1499938964844,293.1499938964844,0.00645342329517,-479.9776916503906,299.4295349121094,0.5272640585899353,0.050000000745058,0.0484361238777637,291.3770751953125,297.1499938964844,293.1499938964844,0.0073544871993362,-390.9662170410156,300.2608947753906,0.5272640585899353,0.050000000745058,0.0357747562229633,291.1501770019531,297.1499938964844,293.1499938964844,0.0087454533204436,-594.51025390625,301.36083984375,0.5272640585899353,0.050000000745058,0.0484361238777637,291.90545654296875,297.1499938964844,293.1499938964844,0.0049955006688833,-1836.66748046875,297.862548828125,0.5272640585899353,0.050000000745058,0.2297601103782653,291.3168640136719,291.1499938964844,270.83465576171875,269.9106140136719,285.0280456542969,291.9029235839844,291.33709716796875,1.0,0.1585775017738342,1.0,1.0,0.9991998076438904,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213777214288711,28.71072196960449,25.0,234.2725372314453,-4348.18701171875,30.62502861022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43817138671875,306.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.890625,18000.0,0.0,0.0,0.112147182226181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110990472137928,0.1109947189688682,-4.240573161951033e-06,0.0,0.0001138151274062,0.0,0.0,4.318714618682861,0.0,0.0,0.0,0.271670252084732,4.0,0.0,1.0
801000,291.4147033691406,297.1499938964844,293.1499938964844,0.0075352294370532,-511.4024353027344,300.42071533203125,0.5272640585899353,0.050000000745058,0.0459961146116256,291.6064758300781,297.1499938964844,293.1499938964844,0.00645342329517,-479.9776916503906,299.4295349121094,0.5272640585899353,0.050000000745058,0.0484361238777637,291.3770751953125,297.1499938964844,293.1499938964844,0.0073544871993362,-390.9662170410156,300.2608947753906,0.5272640585899353,0.050000000745058,0.0357747562229633,291.1501770019531,297.1499938964844,293.1499938964844,0.0087454533204436,-594.51025390625,301.36083984375,0.5272640585899353,0.050000000745058,0.0484361238777637,291.90545654296875,297.1499938964844,293.1499938964844,0.0049955006688833,-1836.66748046875,297.862548828125,0.5272640585899353,0.050000000745058,0.2297601103782653,291.3168640136719,291.1499938964844,270.83465576171875,269.9106140136719,285.0280456542969,291.9029235839844,291.33709716796875,1.0,0.1585775017738342,1.0,1.0,0.9991998076438904,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213777214288711,28.71072196960449,25.0,234.2725372314453,-4348.18701171875,30.62502861022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43817138671875,306.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.890625,18000.0,0.0,0.0,0.112147182226181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110990472137928,0.1109947189688682,-4.240573161951033e-06,0.0,0.0001138151274062,0.0,0.0,4.318714618682861,0.0,0.0,0.0,0.271670252084732,4.0,0.0,1.0
801060,291.4334411621094,297.1499938964844,293.1499938964844,0.008173675276339,-539.6316528320312,300.9816589355469,0.5301374197006226,0.050000000745058,0.0459696687757968,291.6206359863281,297.1499938964844,293.1499938964844,0.0069452109746634,-506.7993774414063,299.9409484863281,0.5301374197006226,0.050000000745058,0.0484082736074924,291.394287109375,297.1499938964844,293.1499938964844,0.0079982914030551,-413.69476318359375,300.8396911621094,0.5301374197006226,0.050000000745058,0.0357541888952255,291.1665344238281,297.1499938964844,293.1499938964844,0.0096547184512019,-629.7214965820312,302.0152587890625,0.5301374197006226,0.050000000745058,0.0484082736074924,291.9218444824219,297.1499938964844,293.1499938964844,0.0053120804950594,-1935.420654296875,298.2718200683594,0.5301374197006226,0.050000000745058,0.2296280115842819,291.3681945800781,291.1499938964844,270.7978515625,269.8941955566406,285.0238647460937,291.9193725585937,291.3719482421875,1.0,0.1571179181337356,1.0,1.0,0.9987632632255554,1.0,-0.4898177683353424,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0881509780883789,28.00504493713379,25.0,88.53096771240234,-4166.07177734375,30.0118465423584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6748046875,305.5941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.244140625,18000.0,0.0,0.0,0.1001105308532714,0.0,0.0,0.0,0.0,1.0,0.0003474804980214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974135771393776,0.0976966023445129,-0.000283021130599,0.0,0.0001015994639601,0.0,0.0,3.771647691726685,0.0,0.0,0.0,0.2695625424385071,4.0,0.0,1.0
801120,291.4334411621094,297.1499938964844,293.1499938964844,0.008173675276339,-539.6316528320312,300.9816589355469,0.5301374197006226,0.050000000745058,0.0459696687757968,291.6206359863281,297.1499938964844,293.1499938964844,0.0069452109746634,-506.7993774414063,299.9409484863281,0.5301374197006226,0.050000000745058,0.0484082736074924,291.394287109375,297.1499938964844,293.1499938964844,0.0079982914030551,-413.69476318359375,300.8396911621094,0.5301374197006226,0.050000000745058,0.0357541888952255,291.1665344238281,297.1499938964844,293.1499938964844,0.0096547184512019,-629.7214965820312,302.0152587890625,0.5301374197006226,0.050000000745058,0.0484082736074924,291.9218444824219,297.1499938964844,293.1499938964844,0.0053120804950594,-1935.420654296875,298.2718200683594,0.5301374197006226,0.050000000745058,0.2296280115842819,291.3681945800781,291.1499938964844,270.7978515625,269.8941955566406,285.0238647460937,291.9193725585937,291.3719482421875,1.0,0.1571179181337356,1.0,1.0,0.9987632632255554,1.0,-0.4898177683353424,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0881509780883789,28.00504493713379,25.0,88.53096771240234,-4166.07177734375,30.0118465423584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6748046875,305.5941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.244140625,18000.0,0.0,0.0,0.1001105308532714,0.0,0.0,0.0,0.0,1.0,0.0003474804980214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974135771393776,0.0976966023445129,-0.000283021130599,0.0,0.0001015994639601,0.0,0.0,3.771647691726685,0.0,0.0,0.0,0.2695625424385071,4.0,0.0,1.0
801180,291.4516296386719,297.1499938964844,293.1499938964844,0.0088996440172195,-570.1030883789062,301.5182189941406,0.5325385928153992,0.050000000745058,0.0459484048187732,291.6346435546875,297.1499938964844,293.1499938964844,0.00749056879431,-535.7293701171875,300.4237976074219,0.5325385928153992,0.050000000745058,0.0483858808875083,291.4110412597656,297.1499938964844,293.1499938964844,0.0087297884747385,-438.142822265625,301.3935852050781,0.5325385928153992,0.050000000745058,0.0357376486063003,291.1825561523437,297.1499938964844,293.1499938964844,0.0107292141765356,-667.59130859375,302.65020751953125,0.5325385928153992,0.050000000745058,0.0483858808875083,291.9378356933594,297.1499938964844,293.1499938964844,0.0056508108973503,-2041.9052734375,298.6445007324219,0.5325385928153992,0.050000000745058,0.2295217961072921,291.3556823730469,291.1499938964844,270.7616577148437,269.8779602050781,285.0196838378906,291.9354248046875,291.34442138671875,1.0,0.1559337824583053,1.0,1.0,0.9983267784118652,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452486157417,0.0,0.0,0.0608909577131271,27.43782615661621,25.0,-28.92520523071289,-4004.702880859375,29.51946449279785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77996826171875,304.8866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4296875,18000.0,0.0,0.0,0.0887064859271049,0.0,0.0,0.0,0.0,1.0,0.0018636891618371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867925360798835,0.0933239236474037,-0.0065313866361975,0.0,9.002580918604508e-05,0.0,0.0,3.581315040588379,0.0,0.0,0.0,0.2684959471225738,4.0,0.0,1.0
801240,291.4516296386719,297.1499938964844,293.1499938964844,0.0088996440172195,-570.1030883789062,301.5182189941406,0.5325385928153992,0.050000000745058,0.0459484048187732,291.6346435546875,297.1499938964844,293.1499938964844,0.00749056879431,-535.7293701171875,300.4237976074219,0.5325385928153992,0.050000000745058,0.0483858808875083,291.4110412597656,297.1499938964844,293.1499938964844,0.0087297884747385,-438.142822265625,301.3935852050781,0.5325385928153992,0.050000000745058,0.0357376486063003,291.1825561523437,297.1499938964844,293.1499938964844,0.0107292141765356,-667.59130859375,302.65020751953125,0.5325385928153992,0.050000000745058,0.0483858808875083,291.9378356933594,297.1499938964844,293.1499938964844,0.0056508108973503,-2041.9052734375,298.6445007324219,0.5325385928153992,0.050000000745058,0.2295217961072921,291.3556823730469,291.1499938964844,270.7616577148437,269.8779602050781,285.0196838378906,291.9354248046875,291.34442138671875,1.0,0.1559337824583053,1.0,1.0,0.9983267784118652,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452486157417,0.0,0.0,0.0608909577131271,27.43782615661621,25.0,-28.92520523071289,-4004.702880859375,29.51946449279785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77996826171875,304.8866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4296875,18000.0,0.0,0.0,0.0887064859271049,0.0,0.0,0.0,0.0,1.0,0.0018636891618371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867925360798835,0.0933239236474037,-0.0065313866361975,0.0,9.002580918604508e-05,0.0,0.0,3.581315040588379,0.0,0.0,0.0,0.2684959471225738,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093024987727403,-586.1714477539062,301.78082275390625,0.5335837602615356,0.050000000745058,0.0459393709897995,291.6415405273437,297.1499938964844,293.1499938964844,0.0077871596440672,-550.9843139648438,300.65802001953125,0.5335837602615356,0.050000000745058,0.0483763702213764,291.41925048828125,297.1499938964844,293.1499938964844,0.0091357799246907,-451.0135803222656,301.6647644042969,0.5335837602615356,0.050000000745058,0.0357306227087974,291.1903991699219,297.1499938964844,293.1499938964844,0.0113451713696122,-687.5202026367188,302.9639587402344,0.5335837602615356,0.050000000745058,0.0483763702213764,291.9456787109375,297.1499938964844,293.1499938964844,0.0058298134244978,-2098.058349609375,298.8206481933594,0.5335837602615356,0.050000000745058,0.229476660490036,291.3290710449219,291.1499938964844,270.7437744140625,269.8699035644531,285.0175170898437,291.9432983398437,291.3125,1.0,0.1554279327392578,1.0,1.0,0.9981085062026978,1.0,-0.4894948899745941,0.2061852216720581,0.283309668302536,0.0837788358330726,0.0,0.0,0.0515638031065464,27.196962356567383,25.0,-71.37174987792969,-3942.894775390625,29.31051254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7818908691406,304.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.33203125,18000.0,0.0,0.0,0.0834199786186218,0.0,0.0,0.0,0.0,1.0,0.0024340425152331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831469744443893,0.0940186455845832,-0.0108716748654842,0.0,8.466067083645612e-05,0.0,0.0,3.6016170978546143,0.0,0.0,0.0,0.2683474123477936,4.0,0.0,1.0
