time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801360,291.46929931640625,297.1499938964844,293.1499938964844,0.0097336927428841,-602.6276245117188,302.04156494140625,0.5345361828804016,0.050000000745058,0.0459312498569488,291.6483764648437,297.1499938964844,293.1499938964844,0.0081000886857509,-566.61328125,300.8896789550781,0.5345361828804016,0.050000000745058,0.0483678206801414,291.42730712890625,297.1499938964844,293.1499938964844,0.009570606984198,-464.1887817382813,301.93414306640625,0.5345361828804016,0.050000000745058,0.0357243083417415,291.1981506347656,297.1499938964844,293.1499938964844,0.0120208077132701,-707.9146728515625,303.2769775390625,0.5345361828804016,0.050000000745058,0.0483678206801414,291.953369140625,297.1499938964844,293.1499938964844,0.006014869082719,-2155.60107421875,298.99267578125,0.5345361828804016,0.050000000745058,0.2294361144304275,291.2933044433594,291.1499938964844,270.7260437011719,269.86181640625,285.0153503417969,291.9510498046875,291.27325439453125,1.0,0.1549718528985977,1.0,1.0,0.9978907108306884,1.0,-0.4894083738327026,0.2061298638582229,0.2832785248756408,0.0838124006986618,0.0,0.0,0.045558076351881,26.980545043945312,25.0,-101.46595764160156,-3895.693359375,29.122833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74810791015625,304.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.0785225257277488,0.0,0.0,0.0,0.0,1.0,0.0028488473035395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806657448410987,0.0952505767345428,-0.0145848272368311,0.0,7.969038415467367e-05,0.0,0.0,3.64501953125,0.0,0.0,0.0,0.2683282792568207,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.010684797540307,-636.100830078125,302.5615234375,0.5361929535865784,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087741632014513,-598.4160766601562,301.3504638671875,0.5361929535865784,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105314403772354,-490.9914855957031,302.4717712402344,0.5361929535865784,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.0135747855529189,-749.4150390625,303.9037780761719,0.5361929535865784,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064001739956438,-2272.576904296875,299.3311767578125,0.5361929535865784,0.050000000745058,0.2293668091297149,291.2083435058594,291.1499938964844,270.6910705566406,269.8455505371094,285.0108642578125,291.9662170410156,291.1863098144531,1.0,0.1541892886161804,1.0,1.0,0.99745512008667,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773921132087,0.0,0.0,0.0433434061706066,26.61083221435547,25.0,-127.41646575927734,-3843.246826171875,28.80236053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5746154785156,303.938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.0701672062277793,0.0,0.0,0.0,0.0,1.0,0.003285264596343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789308845996856,0.0977911055088043,-0.0188602190464735,0.0,7.121079397620633e-05,0.0,0.0,3.7402191162109375,0.0,0.0,0.0,0.2684838473796844,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.010684797540307,-636.100830078125,302.5615234375,0.5361929535865784,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087741632014513,-598.4160766601562,301.3504638671875,0.5361929535865784,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105314403772354,-490.9914855957031,302.4717712402344,0.5361929535865784,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.0135747855529189,-749.4150390625,303.9037780761719,0.5361929535865784,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064001739956438,-2272.576904296875,299.3311767578125,0.5361929535865784,0.050000000745058,0.2293668091297149,291.2083435058594,291.1499938964844,270.6910705566406,269.8455505371094,285.0108642578125,291.9662170410156,291.1863098144531,1.0,0.1541892886161804,1.0,1.0,0.99745512008667,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773921132087,0.0,0.0,0.0433434061706066,26.61083221435547,25.0,-127.41646575927734,-3843.246826171875,28.80236053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5746154785156,303.938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.0701672062277793,0.0,0.0,0.0,0.0,1.0,0.003285264596343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789308845996856,0.0977911055088043,-0.0188602190464735,0.0,7.121079397620633e-05,0.0,0.0,3.7402191162109375,0.0,0.0,0.0,0.2684838473796844,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117553528398275,-669.2479858398438,303.0823059082031,0.541339635848999,0.050000000745058,0.0458761304616928,291.6753845214844,297.1499938964844,293.1499938964844,0.0095071317628026,-629.9292602539062,301.81219482421875,0.541339635848999,0.050000000745058,0.0483097732067108,291.4588317871094,297.1499938964844,293.1499938964844,0.0116169909015297,-517.5687255859375,303.0108337402344,0.541339635848999,0.050000000745058,0.0356814339756965,291.2367858886719,297.1499938964844,293.1499938964844,0.0241287443786859,-1009.1829223632812,304.1239929199219,0.6060433983802795,0.0770683735609054,0.0641227811574935,291.9835510253906,297.1499938964844,293.1499938964844,0.0067974831908941,-2387.907470703125,299.6686706542969,0.541339635848999,0.050000000745058,0.2291607707738876,291.1224060058594,291.1499938964844,270.6567077636719,269.8290100097656,284.9974975585937,291.98126220703125,291.099609375,1.0,0.1537886559963226,1.0,1.0,0.9970195293426514,1.0,-0.5077899694442749,0.2140802145004272,0.2937097549438476,0.0870625972747802,0.0,0.0,0.0527725517749786,25.647890090942383,28.0,-142.29241943359375,-3888.2421875,29.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27020263671875,303.7803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26171875,18000.0,0.0,0.0,0.0640816539525985,0.0,0.0,0.0,0.0,1.0,0.0032946511637419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809538885951042,0.0999181568622589,-0.0189642719924449,0.0,6.503472832264379e-05,0.0,0.0,3.8249549865722656,0.0,0.0,0.0,0.2687859535217285,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117553528398275,-669.2479858398438,303.0823059082031,0.541339635848999,0.050000000745058,0.0458761304616928,291.6753845214844,297.1499938964844,293.1499938964844,0.0095071317628026,-629.9292602539062,301.81219482421875,0.541339635848999,0.050000000745058,0.0483097732067108,291.4588317871094,297.1499938964844,293.1499938964844,0.0116169909015297,-517.5687255859375,303.0108337402344,0.541339635848999,0.050000000745058,0.0356814339756965,291.2367858886719,297.1499938964844,293.1499938964844,0.0241287443786859,-1009.1829223632812,304.1239929199219,0.6060433983802795,0.0770683735609054,0.0641227811574935,291.9835510253906,297.1499938964844,293.1499938964844,0.0067974831908941,-2387.907470703125,299.6686706542969,0.541339635848999,0.050000000745058,0.2291607707738876,291.1224060058594,291.1499938964844,270.6567077636719,269.8290100097656,284.9974975585937,291.98126220703125,291.099609375,1.0,0.1537886559963226,1.0,1.0,0.9970195293426514,1.0,-0.5077899694442749,0.2140802145004272,0.2937097549438476,0.0870625972747802,0.0,0.0,0.0527725517749786,25.647890090942383,28.0,-142.29241943359375,-3888.2421875,29.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27020263671875,303.7803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26171875,18000.0,0.0,0.0,0.0640816539525985,0.0,0.0,0.0,0.0,1.0,0.0032946511637419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809538885951042,0.0999181568622589,-0.0189642719924449,0.0,6.503472832264379e-05,0.0,0.0,3.8249549865722656,0.0,0.0,0.0,0.2687859535217285,4.0,0.0,1.0
801660,291.5209045410156,297.1499938964844,293.1499938964844,0.0130465263500809,-705.4682006835938,303.600341796875,0.5475733280181885,0.050000000745058,0.0458295010030269,291.6891784667969,297.1499938964844,293.1499938964844,0.0103575438261032,-664.3507080078125,302.2664489746094,0.5475733280181885,0.050000000745058,0.0482606701552867,291.4750366210937,297.1499938964844,293.1499938964844,0.0129282176494598,-546.5260620117188,303.54705810546875,0.5475733280181885,0.050000000745058,0.035645168274641,291.31658935546875,297.1499938964844,293.1499938964844,0.0540198870003223,-1545.1728515625,304.0836181640625,0.7047668695449829,0.1094472333788871,0.0973487496376037,292.0013427734375,297.1499938964844,293.1499938964844,0.0072234789840877,-2511.1826171875,299.9808349609375,0.5475733280181885,0.050000000745058,0.2289278507232666,290.9822082519531,291.1499938964844,270.6229553222656,269.81201171875,284.9710998535156,291.9986572265625,290.9419860839844,1.0,0.1554508358240127,1.0,1.0,0.9966714382171632,1.0,-0.5472276210784912,0.231259599328041,0.3159680068492889,0.0938734635710716,0.0,0.0,0.0834149047732353,24.702726364135746,25.0,-220.24630737304688,-4064.79052734375,32.30500030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83172607421875,303.745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.009765625,18000.0,0.0,0.0,0.0608167089521884,0.0,0.0,0.0,0.0,1.0,0.0027855949010699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887250229716301,0.1027390733361244,-0.0140140447765588,0.0,6.17212281213142e-05,0.0,0.0,3.943491220474243,0.0,0.0,0.0,0.2694099247455597,4.0,0.0,1.0
801720,291.5209045410156,297.1499938964844,293.1499938964844,0.0130465263500809,-705.4682006835938,303.600341796875,0.5475733280181885,0.050000000745058,0.0458295010030269,291.6891784667969,297.1499938964844,293.1499938964844,0.0103575438261032,-664.3507080078125,302.2664489746094,0.5475733280181885,0.050000000745058,0.0482606701552867,291.4750366210937,297.1499938964844,293.1499938964844,0.0129282176494598,-546.5260620117188,303.54705810546875,0.5475733280181885,0.050000000745058,0.035645168274641,291.31658935546875,297.1499938964844,293.1499938964844,0.0540198870003223,-1545.1728515625,304.0836181640625,0.7047668695449829,0.1094472333788871,0.0973487496376037,292.0013427734375,297.1499938964844,293.1499938964844,0.0072234789840877,-2511.1826171875,299.9808349609375,0.5475733280181885,0.050000000745058,0.2289278507232666,290.9822082519531,291.1499938964844,270.6229553222656,269.81201171875,284.9710998535156,291.9986572265625,290.9419860839844,1.0,0.1554508358240127,1.0,1.0,0.9966714382171632,1.0,-0.5472276210784912,0.231259599328041,0.3159680068492889,0.0938734635710716,0.0,0.0,0.0834149047732353,24.702726364135746,25.0,-220.24630737304688,-4064.79052734375,32.30500030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83172607421875,303.745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.009765625,18000.0,0.0,0.0,0.0608167089521884,0.0,0.0,0.0,0.0,1.0,0.0027855949010699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887250229716301,0.1027390733361244,-0.0140140447765588,0.0,6.17212281213142e-05,0.0,0.0,3.943491220474243,0.0,0.0,0.0,0.2694099247455597,4.0,0.0,1.0
801780,291.5398864746094,297.1499938964844,293.1499938964844,0.0145594216883182,-741.9755249023438,304.1185607910156,0.5541616678237915,0.050000000745058,0.0457837656140327,291.7040710449219,297.1499938964844,293.1499938964844,0.0113182002678513,-699.2306518554688,302.7207336425781,0.5541616678237915,0.050000000745058,0.0482125096023082,291.4929504394531,297.1499938964844,293.1499938964844,0.0144724287092685,-575.7393798828125,304.0840148925781,0.5541616678237915,0.050000000745058,0.035609595477581,291.4169616699219,297.1499938964844,293.1499938964844,0.0768858343362808,-1974.279541015625,304.068115234375,0.7672813534736633,0.135566771030426,0.123076319694519,292.0234069824219,297.1499938964844,293.1499938964844,0.0076649668626487,-2633.33056640625,300.2764892578125,0.5541616678237915,0.050000000745058,0.2286993861198425,290.8232727050781,291.1499938964844,270.58990478515625,269.79443359375,284.95135498046875,292.0203552246094,290.7995910644531,1.0,0.156058669090271,1.0,1.0,0.9963233470916748,1.0,-0.5776745080947876,0.2446075975894928,0.3330669105052948,0.0991123840212822,0.0,0.0,0.1382893025875091,23.718036651611328,25.0,-173.88519287109375,-4388.2099609375,34.25743865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2533569335937,304.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.529296875,18000.0,0.0,0.0,0.060982659459114,0.0,0.0,0.0,0.0,1.0,0.000963166996371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078592464327812,0.1097048819065094,-0.0018456346588209,0.0,6.18896447122097e-05,0.0,0.0,4.239938259124756,0.0,0.0,0.0,0.2709763348102569,4.0,0.0,1.0
801840,291.5398864746094,297.1499938964844,293.1499938964844,0.0145594216883182,-741.9755249023438,304.1185607910156,0.5541616678237915,0.050000000745058,0.0457837656140327,291.7040710449219,297.1499938964844,293.1499938964844,0.0113182002678513,-699.2306518554688,302.7207336425781,0.5541616678237915,0.050000000745058,0.0482125096023082,291.4929504394531,297.1499938964844,293.1499938964844,0.0144724287092685,-575.7393798828125,304.0840148925781,0.5541616678237915,0.050000000745058,0.035609595477581,291.4169616699219,297.1499938964844,293.1499938964844,0.0768858343362808,-1974.279541015625,304.068115234375,0.7672813534736633,0.135566771030426,0.123076319694519,292.0234069824219,297.1499938964844,293.1499938964844,0.0076649668626487,-2633.33056640625,300.2764892578125,0.5541616678237915,0.050000000745058,0.2286993861198425,290.8232727050781,291.1499938964844,270.58990478515625,269.79443359375,284.95135498046875,292.0203552246094,290.7995910644531,1.0,0.156058669090271,1.0,1.0,0.9963233470916748,1.0,-0.5776745080947876,0.2446075975894928,0.3330669105052948,0.0991123840212822,0.0,0.0,0.1382893025875091,23.718036651611328,25.0,-173.88519287109375,-4388.2099609375,34.25743865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2533569335937,304.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.529296875,18000.0,0.0,0.0,0.060982659459114,0.0,0.0,0.0,0.0,1.0,0.000963166996371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078592464327812,0.1097048819065094,-0.0018456346588209,0.0,6.18896447122097e-05,0.0,0.0,4.239938259124756,0.0,0.0,0.0,0.2709763348102569,4.0,0.0,1.0
801900,291.5528869628906,297.1499938964844,293.1499938964844,0.0189098957926034,-854.14404296875,304.1360168457031,0.5943405628204346,0.0661080554127693,0.0528409592807292,291.7121887207031,297.1499938964844,293.1499938964844,0.0117965508252382,-714.3201904296875,302.9512634277344,0.5610615611076355,0.050000000745058,0.0481656119227409,291.5039978027344,297.1499938964844,293.1499938964844,0.0178982075303792,-645.9467163085938,304.1376342773437,0.5879268646240234,0.0646289065480232,0.0399544984102249,291.46783447265625,297.1499938964844,293.1499938964844,0.0866314023733139,-2165.916259765625,304.0653076171875,0.799475371837616,0.1475300639867782,0.1346400827169418,292.0357666015625,297.1499938964844,293.1499938964844,0.0078674908727407,-2684.47412109375,300.4301147460937,0.5610615611076355,0.050000000745058,0.2284769117832183,290.77789306640625,291.1499938964844,270.5736083984375,269.7853698730469,284.9361877441406,292.0325927734375,290.765380859375,1.0,0.1567028015851974,1.0,1.0,0.9961493015289308,1.0,-0.6049003005027771,0.2566500902175903,0.3482502102851867,0.1036753877997398,0.0,0.0,0.1677794307470321,22.741674423217773,25.0,-123.77864074707033,-4627.5791015625,35.9731330871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90509033203125,304.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.31640625,18000.0,0.0,0.0,0.0625995770096778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207997798919677,0.1208040043711662,-4.226148121233564e-06,0.0,6.353061326080933e-05,0.0,0.0,4.693846225738525,0.0,0.0,0.0,0.2726993560791015,4.0,0.0,1.0
801960,291.5830383300781,297.1499938964844,293.1499938964844,0.0304018631577491,-1077.62744140625,304.1176452636719,0.6536475419998169,0.0804407745599746,0.066612608730793,291.7208251953125,297.1499938964844,293.1499938964844,0.0122825494036078,-728.5487670898438,303.1813659667969,0.5729342699050903,0.050000000745058,0.0480918772518634,291.5284423828125,297.1499938964844,293.1499938964844,0.0299459602683782,-831.6407470703125,304.1178894042969,0.6517683267593384,0.0806922167539596,0.0513661913573741,291.51617431640625,297.1499938964844,293.1499938964844,0.0959753096103668,-2351.012451171875,304.063720703125,0.8342452645301819,0.1593415141105651,0.1457913666963577,292.0494384765625,297.1499938964844,293.1499938964844,0.0080589791759848,-2731.064208984375,300.5823669433594,0.5729342699050903,0.050000000745058,0.2281271517276764,290.7447204589844,291.1499938964844,270.5574645996094,269.7760925292969,284.91046142578125,292.0461120605469,290.729248046875,1.0,0.1578138023614883,1.0,1.0,0.996203064918518,1.0,-0.6479964256286621,0.2757342457771301,0.3722621500492096,0.1110701262950897,0.0,0.0,0.1980788558721542,21.21996116638184,25.0,-120.0466079711914,-4931.0546875,38.84380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5120849609375,304.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17896.3828125,18000.0,0.0,0.0,0.0654063522815704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354209780693054,0.1354252249002456,-4.245151103532408e-06,0.0,6.637913611484692e-05,0.0,0.0,5.302674770355225,0.0,0.0,0.0,0.274956464767456,4.0,0.0,1.0
802020,291.6695861816406,297.1499938964844,293.1499938964844,0.0517462790012359,-1431.92578125,304.0934753417969,0.7417584657669067,0.1026292294263839,0.0880772471427917,291.73980712890625,297.1499938964844,293.1499938964844,0.0133596546947956,-757.7344970703125,303.6347045898437,0.5942016839981079,0.050000000745058,0.0479769110679626,291.6037292480469,297.1499938964844,293.1499938964844,0.054297886788845,-1147.427490234375,304.0886535644531,0.7488745450973511,0.106557972729206,0.0706046670675277,291.6071472167969,297.1499938964844,293.1499938964844,0.1148923709988594,-2718.6240234375,304.0610046386719,0.9016496539115906,0.1822850555181503,0.1676127314567566,292.0818786621094,297.1499938964844,293.1499938964844,0.0084453662857413,-2823.18994140625,300.863037109375,0.5942016839981079,0.050000000745058,0.2275818139314651,290.6610107421875,291.1499938964844,270.5257263183594,269.7568359375,284.8702697753906,292.07818603515625,290.65533447265625,1.0,0.1608099788427353,1.0,1.0,0.9963107109069824,1.0,-0.722243070602417,0.308787077665329,0.413455992937088,0.1241223290562629,0.0,0.0,0.2692828178405761,18.9330997467041,25.0,-67.29895782470703,-5656.79541015625,44.653018951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6103210449219,304.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17822.005859375,18000.0,0.0,0.0,0.0747313573956489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761111319065094,0.1761154383420944,-4.304922640585573e-06,0.0,7.584282866446301e-05,0.0,0.0,7.070648670196533,0.0,0.0,0.0,0.2817279994487762,4.0,0.0,1.0
802080,291.6695861816406,297.1499938964844,293.1499938964844,0.0517462790012359,-1431.92578125,304.0934753417969,0.7417584657669067,0.1026292294263839,0.0880772471427917,291.73980712890625,297.1499938964844,293.1499938964844,0.0133596546947956,-757.7344970703125,303.6347045898437,0.5942016839981079,0.050000000745058,0.0479769110679626,291.6037292480469,297.1499938964844,293.1499938964844,0.054297886788845,-1147.427490234375,304.0886535644531,0.7488745450973511,0.106557972729206,0.0706046670675277,291.6071472167969,297.1499938964844,293.1499938964844,0.1148923709988594,-2718.6240234375,304.0610046386719,0.9016496539115906,0.1822850555181503,0.1676127314567566,292.0818786621094,297.1499938964844,293.1499938964844,0.0084453662857413,-2823.18994140625,300.863037109375,0.5942016839981079,0.050000000745058,0.2275818139314651,290.6610107421875,291.1499938964844,270.5257263183594,269.7568359375,284.8702697753906,292.07818603515625,290.65533447265625,1.0,0.1608099788427353,1.0,1.0,0.9963107109069824,1.0,-0.722243070602417,0.308787077665329,0.413455992937088,0.1241223290562629,0.0,0.0,0.2692828178405761,18.9330997467041,25.0,-67.29895782470703,-5656.79541015625,44.653018951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6103210449219,304.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17822.005859375,18000.0,0.0,0.0,0.0747313573956489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761111319065094,0.1761154383420944,-4.304922640585573e-06,0.0,7.584282866446301e-05,0.0,0.0,7.070648670196533,0.0,0.0,0.0,0.2817279994487762,4.0,0.0,1.0
802140,291.7617492675781,297.1499938964844,293.1499938964844,0.0677912756800651,-1709.520751953125,304.0858764648437,0.8109608888626099,0.1214522197842598,0.1054877936840057,291.76171875,297.1499938964844,293.1499938964844,0.0144025199115276,-779.8687744140625,304.0790710449219,0.6129107475280762,0.050000000745058,0.0478892661631107,291.687255859375,297.1499938964844,293.1499938964844,0.0729278847575187,-1402.2408447265625,304.07843017578125,0.8248769640922546,0.128802478313446,0.0865756869316101,291.6938781738281,297.1499938964844,293.1499938964844,0.1323617100715637,-3044.44775390625,304.0616455078125,0.971411406993866,0.2037794888019561,0.188197061419487,292.1200561523437,297.1499938964844,293.1499938964844,0.0087642315775156,-2885.358642578125,301.1440124511719,0.6129107475280762,0.050000000745058,0.2271660566329956,290.6888122558594,291.1499938964844,270.4946594238281,269.7364807128906,284.843994140625,292.1162109375,290.70050048828125,1.0,0.1645907014608383,1.0,1.0,0.996418297290802,1.0,-0.7864059805870056,0.3374491035938263,0.4489568471908569,0.1359298378229141,0.0,0.0,0.3302022516727447,17.288463592529297,25.0,54.54838180541992,-6356.2529296875,50.73775100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6058349609375,304.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17769.15234375,18000.0,0.0,0.0,0.0889338925480842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260431796312332,0.2260475754737854,-4.405042091093492e-06,0.0,9.025659528560936e-05,0.0,0.0,9.445271492004396,0.0,0.0,0.0,0.291204571723938,4.0,0.0,1.0
802200,291.7617492675781,297.1499938964844,293.1499938964844,0.0677912756800651,-1709.520751953125,304.0858764648437,0.8109608888626099,0.1214522197842598,0.1054877936840057,291.76171875,297.1499938964844,293.1499938964844,0.0144025199115276,-779.8687744140625,304.0790710449219,0.6129107475280762,0.050000000745058,0.0478892661631107,291.687255859375,297.1499938964844,293.1499938964844,0.0729278847575187,-1402.2408447265625,304.07843017578125,0.8248769640922546,0.128802478313446,0.0865756869316101,291.6938781738281,297.1499938964844,293.1499938964844,0.1323617100715637,-3044.44775390625,304.0616455078125,0.971411406993866,0.2037794888019561,0.188197061419487,292.1200561523437,297.1499938964844,293.1499938964844,0.0087642315775156,-2885.358642578125,301.1440124511719,0.6129107475280762,0.050000000745058,0.2271660566329956,290.6888122558594,291.1499938964844,270.4946594238281,269.7364807128906,284.843994140625,292.1162109375,290.70050048828125,1.0,0.1645907014608383,1.0,1.0,0.996418297290802,1.0,-0.7864059805870056,0.3374491035938263,0.4489568471908569,0.1359298378229141,0.0,0.0,0.3302022516727447,17.288463592529297,25.0,54.54838180541992,-6356.2529296875,50.73775100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6058349609375,304.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17769.15234375,18000.0,0.0,0.0,0.0889338925480842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260431796312332,0.2260475754737854,-4.405042091093492e-06,0.0,9.025659528560936e-05,0.0,0.0,9.445271492004396,0.0,0.0,0.0,0.291204571723938,4.0,0.0,1.0
802260,291.85162353515625,297.1499938964844,293.1499938964844,0.0810731574892997,-1950.8648681640625,304.0852355957031,0.8589941263198853,0.1383956223726272,0.1210650652647018,291.7965393066406,297.1499938964844,293.1499938964844,0.0251134112477302,-1033.9033203125,304.1275634765625,0.684785783290863,0.0735459178686142,0.0639754310250282,291.77008056640625,297.1499938964844,293.1499938964844,0.0885564088821411,-1626.7525634765625,304.07635498046875,0.8794591426849365,0.1490679383277893,0.1010194346308708,291.7579345703125,297.1499938964844,293.1499938964844,0.1248139217495918,-2898.358154296875,304.1058959960937,0.970814049243927,0.227542757987976,0.1797944009304046,292.1613464355469,297.1499938964844,293.1499938964844,0.0090529136359691,-2934.709228515625,301.4106750488281,0.6216219663619995,0.050000000745058,0.2269819229841232,290.7633972167969,291.1499938964844,270.4642944335937,269.71490478515625,284.8337707519531,292.15753173828125,290.7771301269531,1.0,0.1686934828758239,1.0,1.0,0.9971328973770142,1.0,-0.8309904932975769,0.3573538661003113,0.473636656999588,0.1445465087890625,0.0,0.0,0.3768324255943298,16.728544235229492,28.0,107.15023040771484,-6836.3134765625,56.25181198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6470031738281,304.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17749.31640625,18000.0,0.0,0.0,0.1066614463925361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728846967220306,0.2728892266750335,-4.52769700132194e-06,0.0,0.0001082478120224,0.0,0.0,11.93760108947754,0.0,0.0,0.0,0.3015091121196747,4.0,0.0,1.0
802320,291.85162353515625,297.1499938964844,293.1499938964844,0.0810731574892997,-1950.8648681640625,304.0852355957031,0.8589941263198853,0.1383956223726272,0.1210650652647018,291.7965393066406,297.1499938964844,293.1499938964844,0.0251134112477302,-1033.9033203125,304.1275634765625,0.684785783290863,0.0735459178686142,0.0639754310250282,291.77008056640625,297.1499938964844,293.1499938964844,0.0885564088821411,-1626.7525634765625,304.07635498046875,0.8794591426849365,0.1490679383277893,0.1010194346308708,291.7579345703125,297.1499938964844,293.1499938964844,0.1248139217495918,-2898.358154296875,304.1058959960937,0.970814049243927,0.227542757987976,0.1797944009304046,292.1613464355469,297.1499938964844,293.1499938964844,0.0090529136359691,-2934.709228515625,301.4106750488281,0.6216219663619995,0.050000000745058,0.2269819229841232,290.7633972167969,291.1499938964844,270.4642944335937,269.71490478515625,284.8337707519531,292.15753173828125,290.7771301269531,1.0,0.1686934828758239,1.0,1.0,0.9971328973770142,1.0,-0.8309904932975769,0.3573538661003113,0.473636656999588,0.1445465087890625,0.0,0.0,0.3768324255943298,16.728544235229492,28.0,107.15023040771484,-6836.3134765625,56.25181198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6470031738281,304.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17749.31640625,18000.0,0.0,0.0,0.1066614463925361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728846967220306,0.2728892266750335,-4.52769700132194e-06,0.0,0.0001082478120224,0.0,0.0,11.93760108947754,0.0,0.0,0.0,0.3015091121196747,4.0,0.0,1.0
802380,291.9378662109375,297.1499938964844,293.1499938964844,0.0926897451281547,-2166.449462890625,304.0874938964844,0.9008011817932128,0.1538000106811523,0.1352068334817886,291.8681640625,297.1499938964844,293.1499938964844,0.0431994646787643,-1355.9906005859375,304.1053771972656,0.7579689621925354,0.0933696553111076,0.0845222622156143,291.8502197265625,297.1499938964844,293.1499938964844,0.1026656255125999,-1830.4560546875,304.0774230957031,0.9293875694274902,0.1677767783403396,0.1143252998590469,291.7752380371094,297.1499938964844,293.1499938964844,0.1174495890736579,-2752.161376953125,304.1322021484375,0.96463143825531,0.2592677772045135,0.1711758375167846,292.2033996582031,297.1499938964844,293.1499938964844,0.0093277869746088,-2978.77197265625,301.6586303710937,0.6273806691169739,0.050000000745058,0.2268650233745575,290.8434143066406,291.1499938964844,270.43463134765625,269.69195556640625,284.8264465332031,292.19976806640625,290.8510131835937,1.0,0.174295574426651,1.0,1.0,0.9978475570678712,1.0,-0.8785563111305237,0.3785347938537597,0.5000215172767639,0.1542803794145584,0.0,0.0,0.4118914306163788,16.580963134765625,46.0,94.7933120727539,-7227.1123046875,63.27106475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86260986328125,304.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.87890625,18000.0,0.0,0.0,0.1261537373065948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141815066337585,0.3141861855983734,-4.661229922930943e-06,0.0,0.000128030005726,0.0,0.0,14.401145935058594,0.0,0.0,0.0,0.311787486076355,4.0,0.0,1.0
802440,291.9378662109375,297.1499938964844,293.1499938964844,0.0926897451281547,-2166.449462890625,304.0874938964844,0.9008011817932128,0.1538000106811523,0.1352068334817886,291.8681640625,297.1499938964844,293.1499938964844,0.0431994646787643,-1355.9906005859375,304.1053771972656,0.7579689621925354,0.0933696553111076,0.0845222622156143,291.8502197265625,297.1499938964844,293.1499938964844,0.1026656255125999,-1830.4560546875,304.0774230957031,0.9293875694274902,0.1677767783403396,0.1143252998590469,291.7752380371094,297.1499938964844,293.1499938964844,0.1174495890736579,-2752.161376953125,304.1322021484375,0.96463143825531,0.2592677772045135,0.1711758375167846,292.2033996582031,297.1499938964844,293.1499938964844,0.0093277869746088,-2978.77197265625,301.6586303710937,0.6273806691169739,0.050000000745058,0.2268650233745575,290.8434143066406,291.1499938964844,270.43463134765625,269.69195556640625,284.8264465332031,292.19976806640625,290.8510131835937,1.0,0.174295574426651,1.0,1.0,0.9978475570678712,1.0,-0.8785563111305237,0.3785347938537597,0.5000215172767639,0.1542803794145584,0.0,0.0,0.4118914306163788,16.580963134765625,46.0,94.7933120727539,-7227.1123046875,63.27106475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86260986328125,304.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.87890625,18000.0,0.0,0.0,0.1261537373065948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141815066337585,0.3141861855983734,-4.661229922930943e-06,0.0,0.000128030005726,0.0,0.0,14.401145935058594,0.0,0.0,0.0,0.311787486076355,4.0,0.0,1.0
802500,291.9794921875,297.1499938964844,293.1499938964844,0.0982230603694915,-2269.286865234375,304.0888061523437,0.909859299659729,0.1609789282083511,0.1418262124061584,291.9100036621094,297.1499938964844,293.1499938964844,0.050521433353424,-1483.068115234375,304.1002197265625,0.7763781547546387,0.1013906523585319,0.0926143899559974,291.8890991210937,297.1499938964844,293.1499938964844,0.1095662787556648,-1928.4681396484373,304.0780639648437,0.9416954517364502,0.1766057461500167,0.1206242069602012,291.7841186523437,297.1499938964844,293.1499938964844,0.1219307109713554,-2836.91357421875,304.1270446777344,0.9687591791152954,0.2749446928501129,0.1768058985471725,292.22467041015625,297.1499938964844,293.1499938964844,0.0094787655398249,-3004.797119140625,301.77197265625,0.6236063241958618,0.050000000745058,0.2269396185874939,290.8651733398437,291.1499938964844,270.4200744628906,269.6799011230469,284.8216247558594,292.2211303710937,290.8691711425781,1.0,0.1801224648952484,1.0,1.0,0.9982048273086548,1.0,-0.910608410835266,0.3928033709526062,0.5178050398826599,0.1611048877239227,0.0,0.0,0.4286416471004486,17.314661026000977,46.0,67.77507781982422,-7450.56884765625,69.67862701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.548828125,304.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17742.080078125,18000.0,0.0,0.0,0.13618865609169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343958556652069,0.3344005942344665,-4.73101545139798e-06,0.0,0.0001382141781505,0.0,0.0,15.698497772216797,0.0,0.0,0.0,0.3171818554401397,4.0,0.0,1.0
802560,292.02020263671875,297.1499938964844,293.1499938964844,0.1036861911416053,-2370.142333984375,304.0899963378906,0.9101276993751526,0.1678161174058914,0.1481536328792572,291.9526062011719,297.1499938964844,293.1499938964844,0.0570584461092948,-1599.29052734375,304.097412109375,0.7851739525794983,0.1087357476353645,0.0999160334467887,291.9272155761719,297.1499938964844,293.1499938964844,0.1164482161402702,-2025.088134765625,304.0786437988281,0.9439294338226318,0.1850897967815399,0.126694306731224,291.8033752441406,297.1499938964844,293.1499938964844,0.1325118690729141,-3035.359130859375,304.11187744140625,0.9768537878990172,0.288478821516037,0.1894456446170807,292.2464294433594,297.1499938964844,293.1499938964844,0.0096404198557138,-3034.24658203125,301.87713623046875,0.6151883602142334,0.050000000745058,0.2271142601966858,290.87078857421875,291.1499938964844,270.4057006835937,269.6674194335937,284.8164367675781,292.2429504394531,290.8699645996094,1.0,0.1877335757017135,1.0,1.0,0.9985066056251526,1.0,-0.9496290683746338,0.4101271033287048,0.539501965045929,0.1698182523250579,0.0,0.0,0.4465914964675903,18.674880981445312,64.0,29.6673641204834,-7715.373046875,78.77183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28009033203125,304.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17713.0859375,18000.0,0.0,0.0,0.1463547199964523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560837805271148,0.3560885787010193,-4.808039193449076e-06,0.0,0.0001485314278397,0.0,0.0,17.15896987915039,0.0,0.0,0.0,0.3232164978981018,4.0,0.0,1.0
802620,292.0989685058594,297.1499938964844,293.1499938964844,0.1143780648708343,-2564.810546875,304.0921630859375,0.8921627998352051,0.1804632544517517,0.1599479913711547,292.0367736816406,297.1499938964844,293.1499938964844,0.0686450079083442,-1813.228271484375,304.0957336425781,0.7824391722679138,0.1220072507858276,0.1130477860569953,292.00152587890625,297.1499938964844,293.1499938964844,0.1300687938928604,-2213.172119140625,304.0797424316406,0.9269264936447144,0.2010004967451095,0.1381491869688034,291.8809509277344,297.1499938964844,293.1499938964844,0.1682716459035873,-3684.987060546875,304.0645446777344,0.9938818216323853,0.3069773614406585,0.2303182035684585,292.2931213378906,297.1499938964844,293.1499938964844,0.0099859675392508,-3099.93359375,302.06072998046875,0.5862700343132019,0.050000000745058,0.2277670204639434,290.8437194824219,291.1499938964844,270.3774719238281,269.6412048339844,284.80810546875,292.2895812988281,290.8397521972656,1.0,0.2077125161886215,1.0,1.0,0.9991101622581482,1.0,-1.0431265830993652,0.4515773057937622,0.5915493369102478,0.1921392828226089,0.0,0.0,0.4889039695262909,23.27057456970215,67.0,-27.297510147094727,-8394.5751953125,105.70823669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8424072265625,303.9473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17585.1875,18000.0,0.0,0.0,0.1671231538057327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108961820602417,0.4109011888504028,-5.018517185817473e-06,0.0,0.0001696087565505,0.0,0.0,21.21171760559082,0.0,0.0,0.0,0.3393974602222442,4.0,0.0,1.0
802680,292.0989685058594,297.1499938964844,293.1499938964844,0.1143780648708343,-2564.810546875,304.0921630859375,0.8921627998352051,0.1804632544517517,0.1599479913711547,292.0367736816406,297.1499938964844,293.1499938964844,0.0686450079083442,-1813.228271484375,304.0957336425781,0.7824391722679138,0.1220072507858276,0.1130477860569953,292.00152587890625,297.1499938964844,293.1499938964844,0.1300687938928604,-2213.172119140625,304.0797424316406,0.9269264936447144,0.2010004967451095,0.1381491869688034,291.8809509277344,297.1499938964844,293.1499938964844,0.1682716459035873,-3684.987060546875,304.0645446777344,0.9938818216323853,0.3069773614406585,0.2303182035684585,292.2931213378906,297.1499938964844,293.1499938964844,0.0099859675392508,-3099.93359375,302.06072998046875,0.5862700343132019,0.050000000745058,0.2277670204639434,290.8437194824219,291.1499938964844,270.3774719238281,269.6412048339844,284.80810546875,292.2895812988281,290.8397521972656,1.0,0.2077125161886215,1.0,1.0,0.9991101622581482,1.0,-1.0431265830993652,0.4515773057937622,0.5915493369102478,0.1921392828226089,0.0,0.0,0.4889039695262909,23.27057456970215,67.0,-27.297510147094727,-8394.5751953125,105.70823669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8424072265625,303.9473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17585.1875,18000.0,0.0,0.0,0.1671231538057327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108961820602417,0.4109011888504028,-5.018517185817473e-06,0.0,0.0001696087565505,0.0,0.0,21.21171760559082,0.0,0.0,0.0,0.3393974602222442,4.0,0.0,1.0
802740,292.1744079589844,297.1499938964844,293.1499938964844,0.1241665557026863,-2739.2587890625,304.0951843261719,0.873495876789093,0.1917908191680908,0.1705625504255294,292.1181945800781,297.1499938964844,293.1499938964844,0.0785110741853714,-2002.2257080078125,304.09747314453125,0.7748643755912781,0.1337022930383682,0.124648667871952,292.073486328125,297.1499938964844,293.1499938964844,0.1427960991859436,-2384.75048828125,304.0820007324219,0.9083263278007508,0.2155107408761978,0.1486367881298065,291.9950256347656,297.1499938964844,293.1499938964844,0.2026153355836868,-4279.45751953125,304.0365295410156,0.9990000128746032,0.3160403966903686,0.2676613330841064,292.34429931640625,297.1499938964844,293.1499938964844,0.0103045767173171,-3157.858642578125,302.2167358398437,0.5578396916389465,0.050000000745058,0.2285667806863784,290.8239440917969,291.1499938964844,270.3500061035156,269.6131286621094,284.80352783203125,292.3408203125,290.82525634765625,1.0,0.2264310866594314,1.0,1.0,0.999713659286499,1.0,-1.1281650066375732,0.4894956648349762,0.6386693716049194,0.2134474217891693,0.0,0.0,0.53426194190979,28.649288177490234,70.0,-11.668902397155762,-9134.3916015625,136.46669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4945678710937,303.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17447.8828125,18000.0,0.0,0.0,0.1885567307472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812394678592682,0.481244832277298,-5.3560620472126175e-06,0.0,0.0001913611049531,0.0,0.0,27.41258430480957,0.0,0.0,0.0,0.3616676330566406,4.0,0.0,1.0
802800,292.1744079589844,297.1499938964844,293.1499938964844,0.1241665557026863,-2739.2587890625,304.0951843261719,0.873495876789093,0.1917908191680908,0.1705625504255294,292.1181945800781,297.1499938964844,293.1499938964844,0.0785110741853714,-2002.2257080078125,304.09747314453125,0.7748643755912781,0.1337022930383682,0.124648667871952,292.073486328125,297.1499938964844,293.1499938964844,0.1427960991859436,-2384.75048828125,304.0820007324219,0.9083263278007508,0.2155107408761978,0.1486367881298065,291.9950256347656,297.1499938964844,293.1499938964844,0.2026153355836868,-4279.45751953125,304.0365295410156,0.9990000128746032,0.3160403966903686,0.2676613330841064,292.34429931640625,297.1499938964844,293.1499938964844,0.0103045767173171,-3157.858642578125,302.2167358398437,0.5578396916389465,0.050000000745058,0.2285667806863784,290.8239440917969,291.1499938964844,270.3500061035156,269.6131286621094,284.80352783203125,292.3408203125,290.82525634765625,1.0,0.2264310866594314,1.0,1.0,0.999713659286499,1.0,-1.1281650066375732,0.4894956648349762,0.6386693716049194,0.2134474217891693,0.0,0.0,0.53426194190979,28.649288177490234,70.0,-11.668902397155762,-9134.3916015625,136.46669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4945678710937,303.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17447.8828125,18000.0,0.0,0.0,0.1885567307472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812394678592682,0.481244832277298,-5.3560620472126175e-06,0.0,0.0001913611049531,0.0,0.0,27.41258430480957,0.0,0.0,0.0,0.3616676330566406,4.0,0.0,1.0
802860,292.2463073730469,297.1499938964844,293.1499938964844,0.1326840966939926,-2887.689453125,304.0992736816406,0.8574396967887878,0.2019267082214355,0.180089384317398,292.19561767578125,297.1499938964844,293.1499938964844,0.0868367552757263,-2164.28662109375,304.10113525390625,0.7669148445129395,0.1441339552402496,0.1349552869796753,292.1427917480469,297.1499938964844,293.1499938964844,0.154154971241951,-2534.239013671875,304.08575439453125,0.893392026424408,0.2287279069423675,0.1582082957029342,292.1133728027344,297.1499938964844,293.1499938964844,0.2321397513151168,-4770.25537109375,304.0254211425781,0.9990000128746032,0.3213081955909729,0.2991867959499359,292.3974609375,297.1499938964844,293.1499938964844,0.0105712171643972,-3200.8154296875,302.35528564453125,0.5338355898857117,0.050000000745058,0.2294498234987259,290.8479309082031,291.1499938964844,270.323486328125,269.5845031738281,284.7997741699219,292.3941955566406,290.8516845703125,1.0,0.2438031733036041,0.9988421201705932,0.9988421201705932,0.9998282194137572,1.0,-1.2023258209228516,0.5228906869888306,0.679435133934021,0.2322997748851776,0.0,0.0,0.5732093453407288,34.401458740234375,58.0,26.631568908691406,-9819.3388671875,168.99964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2456970214844,303.9917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17404.73046875,18000.0,0.0,0.0,0.2102014571428299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526493191719055,0.5526551008224487,-5.790830073237885e-06,0.0,0.0002133277594111,0.0,0.0,35.14045333862305,0.0,0.0,0.0,0.3864179253578186,4.0,0.0,1.0
802920,292.2463073730469,297.1499938964844,293.1499938964844,0.1326840966939926,-2887.689453125,304.0992736816406,0.8574396967887878,0.2019267082214355,0.180089384317398,292.19561767578125,297.1499938964844,293.1499938964844,0.0868367552757263,-2164.28662109375,304.10113525390625,0.7669148445129395,0.1441339552402496,0.1349552869796753,292.1427917480469,297.1499938964844,293.1499938964844,0.154154971241951,-2534.239013671875,304.08575439453125,0.893392026424408,0.2287279069423675,0.1582082957029342,292.1133728027344,297.1499938964844,293.1499938964844,0.2321397513151168,-4770.25537109375,304.0254211425781,0.9990000128746032,0.3213081955909729,0.2991867959499359,292.3974609375,297.1499938964844,293.1499938964844,0.0105712171643972,-3200.8154296875,302.35528564453125,0.5338355898857117,0.050000000745058,0.2294498234987259,290.8479309082031,291.1499938964844,270.323486328125,269.5845031738281,284.7997741699219,292.3941955566406,290.8516845703125,1.0,0.2438031733036041,0.9988421201705932,0.9988421201705932,0.9998282194137572,1.0,-1.2023258209228516,0.5228906869888306,0.679435133934021,0.2322997748851776,0.0,0.0,0.5732093453407288,34.401458740234375,58.0,26.631568908691406,-9819.3388671875,168.99964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2456970214844,303.9917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17404.73046875,18000.0,0.0,0.0,0.2102014571428299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526493191719055,0.5526551008224487,-5.790830073237885e-06,0.0,0.0002133277594111,0.0,0.0,35.14045333862305,0.0,0.0,0.0,0.3864179253578186,4.0,0.0,1.0
802980,292.3138122558594,297.1499938964844,293.1499938964844,0.1399883776903152,-3012.39794921875,304.1040344238281,0.8546758890151978,0.2111302465200424,0.1886451542377472,292.2669372558594,297.1499938964844,293.1499938964844,0.0941144973039627,-2306.0966796875,304.1053161621094,0.7698359489440918,0.1538445502519607,0.1444003134965896,292.2084350585937,297.1499938964844,293.1499938964844,0.1641812920570373,-2663.385498046875,304.09051513671875,0.8926395177841187,0.2409293055534362,0.1669604927301406,292.2119445800781,297.1499938964844,293.1499938964844,0.2418849915266037,-4914.015625,304.0511474609375,0.9938765168190002,0.3275030851364136,0.3086190819740295,292.4486694335937,297.1499938964844,293.1499938964844,0.0107737788930535,-3227.342529296875,302.484130859375,0.5223500728607178,0.050000000745058,0.2299821674823761,290.9051208496094,291.1499938964844,270.2982177734375,269.5567932128906,284.8033142089844,292.4457397460937,290.91387939453125,1.0,0.2534457445144653,0.9976842403411864,0.9976842403411864,0.9999427199363708,1.0,-1.2472354173660278,0.5432237982749939,0.7040116190910339,0.2438886612653732,0.0,0.0,0.6027368903160095,37.907989501953125,46.0,81.50859832763672,-10344.5283203125,190.4121551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1327819824219,304.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17452.69921875,18000.0,0.0,0.0,0.2312300652265548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164736747741699,0.6164799332618713,-6.254708296182798e-06,0.0,0.0002346691180719,0.0,0.0,43.46198654174805,0.0,0.0,0.0,0.4101640880107879,4.0,0.0,1.0
803040,292.3138122558594,297.1499938964844,293.1499938964844,0.1399883776903152,-3012.39794921875,304.1040344238281,0.8546758890151978,0.2111302465200424,0.1886451542377472,292.2669372558594,297.1499938964844,293.1499938964844,0.0941144973039627,-2306.0966796875,304.1053161621094,0.7698359489440918,0.1538445502519607,0.1444003134965896,292.2084350585937,297.1499938964844,293.1499938964844,0.1641812920570373,-2663.385498046875,304.09051513671875,0.8926395177841187,0.2409293055534362,0.1669604927301406,292.2119445800781,297.1499938964844,293.1499938964844,0.2418849915266037,-4914.015625,304.0511474609375,0.9938765168190002,0.3275030851364136,0.3086190819740295,292.4486694335937,297.1499938964844,293.1499938964844,0.0107737788930535,-3227.342529296875,302.484130859375,0.5223500728607178,0.050000000745058,0.2299821674823761,290.9051208496094,291.1499938964844,270.2982177734375,269.5567932128906,284.8033142089844,292.4457397460937,290.91387939453125,1.0,0.2534457445144653,0.9976842403411864,0.9976842403411864,0.9999427199363708,1.0,-1.2472354173660278,0.5432237982749939,0.7040116190910339,0.2438886612653732,0.0,0.0,0.6027368903160095,37.907989501953125,46.0,81.50859832763672,-10344.5283203125,190.4121551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1327819824219,304.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17452.69921875,18000.0,0.0,0.0,0.2312300652265548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164736747741699,0.6164799332618713,-6.254708296182798e-06,0.0,0.0002346691180719,0.0,0.0,43.46198654174805,0.0,0.0,0.0,0.4101640880107879,4.0,0.0,1.0
