time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803100,292.3458251953125,297.1499938964844,293.1499938964844,0.143175408244133,-3065.96435546875,304.1065979003906,0.8602678775787354,0.2154382765293121,0.1925921440124511,292.3002624511719,297.1499938964844,293.1499938964844,0.0974086225032806,-2369.806396484375,304.1074523925781,0.777567982673645,0.1584849506616592,0.1488523781299591,292.2397155761719,297.1499938964844,293.1499938964844,0.1686802953481674,-2720.438232421875,304.0931396484375,0.8998667001724243,0.2467162460088729,0.1710627824068069,292.2486267089844,297.1499938964844,293.1499938964844,0.2448083609342575,-4960.9365234375,304.06365966796875,0.996882438659668,0.3321764767169952,0.3126407861709595,292.47265625,297.1499938964844,293.1499938964844,0.0108437770977616,-3233.09228515625,302.5477600097656,0.5221908688545227,0.050000000745058,0.2299895733594894,290.9484558105469,291.1499938964844,270.2860717773437,269.54327392578125,284.8052673339844,292.46990966796875,290.9566650390625,1.0,0.25600266456604,0.9971053004264832,0.9971053004264832,1.0,1.0,-1.2662906646728516,0.5518775582313538,0.7144131064414978,0.2488377392292022,0.0,0.0,0.6118241548538208,38.23765182495117,46.0,98.05552673339844,-10562.0966796875,197.59539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.141845703125,304.1943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17545.078125,18000.0,0.0,0.0,0.2411713749170303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398758888244629,0.6398823261260986,-6.45413911115611e-06,0.0,0.0002447582955937,0.0,0.0,46.9520263671875,0.0,0.0,0.0,0.4193437397480011,4.0,0.0,1.0
803160,292.37652587890625,297.1499938964844,293.1499938964844,0.1462266892194748,-3117.01953125,304.10894775390625,0.8687653541564941,0.2195892930030822,0.1963612586259842,292.33203125,297.1499938964844,293.1499938964844,0.1006051674485206,-2431.34423828125,304.109375,0.7879213690757751,0.1630125194787979,0.1531609892845153,292.269775390625,297.1499938964844,293.1499938964844,0.1730384081602096,-2775.40283203125,304.0955505371094,0.910464346408844,0.2523385286331177,0.1750194728374481,292.2799072265625,297.1499938964844,293.1499938964844,0.2454307526350021,-4965.69921875,304.07843017578125,0.9990000128746032,0.3374446034431457,0.3135567605495453,292.4952087402344,297.1499938964844,293.1499938964844,0.0109078325331211,-3237.8525390625,302.6101989746094,0.5242155194282532,0.050000000745058,0.2298876941204071,290.9886169433594,291.1499938964844,270.27423095703125,269.530029296875,284.80780029296875,292.49267578125,290.9964294433594,1.0,0.2572728991508484,0.996534824371338,0.996534824371338,1.0,1.0,-1.281662106513977,0.5588540434837341,0.7228080034255981,0.2528881132602691,0.0,0.0,0.6185490489006042,37.932891845703125,34.0,105.1116714477539,-10750.271484375,202.1861114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19561767578125,304.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17637.001953125,18000.0,0.0,0.0,0.2506033778190613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578481793403625,0.6578547954559326,-6.616556674998719e-06,0.0,0.0002543305745348,0.0,0.0,49.796653747558594,0.0,0.0,0.0,0.4265673458576202,4.0,0.0,1.0
803220,292.4343566894531,297.1499938964844,293.1499938964844,0.1516789495944976,-3207.1025390625,304.113525390625,0.8911118507385254,0.2274535149335861,0.2034704983234405,292.3910217285156,297.1499938964844,293.1499938964844,0.1065724715590477,-2544.6953125,304.1129455566406,0.8128889203071594,0.1717641055583953,0.1614521145820617,292.3263854980469,297.1499938964844,293.1499938964844,0.1810463517904281,-2875.16552734375,304.100341796875,0.9395251870155334,0.263153463602066,0.1825962364673614,292.31378173828125,297.1499938964844,293.1499938964844,0.2333825528621673,-4756.064453125,304.1224975585937,0.9990000128746032,0.3525389432907104,0.3015111982822418,292.53570556640625,297.1499938964844,293.1499938964844,0.0110125951468944,-3240.97021484375,302.7367248535156,0.5322148203849792,0.050000000745058,0.2295163720846176,291.0845947265625,291.1499938964844,270.2516174316406,269.5043029785156,284.81695556640625,292.5335693359375,291.0946350097656,1.0,0.2561406195163727,0.9953938126564026,0.9953938126564026,1.0,1.0,-1.2944049835205078,0.564626932144165,0.7297780513763428,0.2562488317489624,0.0,0.0,0.6211681962013245,36.1519775390625,25.0,132.35226440429688,-11009.0830078125,202.67449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4472351074219,304.55517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.125,18000.0,0.0,0.0,0.2674656212329864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758517622947693,0.6758585572242737,-6.814859716541832e-06,0.0,0.0002714435977395,0.0,0.0,52.96384048461914,0.0,0.0,0.0,0.4340591132640838,4.0,0.0,1.0
803280,292.4343566894531,297.1499938964844,293.1499938964844,0.1516789495944976,-3207.1025390625,304.113525390625,0.8911118507385254,0.2274535149335861,0.2034704983234405,292.3910217285156,297.1499938964844,293.1499938964844,0.1065724715590477,-2544.6953125,304.1129455566406,0.8128889203071594,0.1717641055583953,0.1614521145820617,292.3263854980469,297.1499938964844,293.1499938964844,0.1810463517904281,-2875.16552734375,304.100341796875,0.9395251870155334,0.263153463602066,0.1825962364673614,292.31378173828125,297.1499938964844,293.1499938964844,0.2333825528621673,-4756.064453125,304.1224975585937,0.9990000128746032,0.3525389432907104,0.3015111982822418,292.53570556640625,297.1499938964844,293.1499938964844,0.0110125951468944,-3240.97021484375,302.7367248535156,0.5322148203849792,0.050000000745058,0.2295163720846176,291.0845947265625,291.1499938964844,270.2516174316406,269.5043029785156,284.81695556640625,292.5335693359375,291.0946350097656,1.0,0.2561406195163727,0.9953938126564026,0.9953938126564026,1.0,1.0,-1.2944049835205078,0.564626932144165,0.7297780513763428,0.2562488317489624,0.0,0.0,0.6211681962013245,36.1519775390625,25.0,132.35226440429688,-11009.0830078125,202.67449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4472351074219,304.55517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.125,18000.0,0.0,0.0,0.2674656212329864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758517622947693,0.6758585572242737,-6.814859716541832e-06,0.0,0.0002714435977395,0.0,0.0,52.96384048461914,0.0,0.0,0.0,0.4340591132640838,4.0,0.0,1.0
803340,292.4878845214844,297.1499938964844,293.1499938964844,0.1564638316631317,-3285.19384765625,304.1177062988281,0.9234794974327089,0.2347305566072464,0.2100106328725814,292.4447021484375,297.1499938964844,293.1499938964844,0.1120968610048294,-2648.140380859375,304.1160888671875,0.8426182866096497,0.1801000088453292,0.1693073362112045,292.3785400390625,297.1499938964844,293.1499938964844,0.1883784085512161,-2965.41748046875,304.1046447753906,0.9750138521194458,0.2734389007091522,0.1897601336240768,292.3118591308594,297.1499938964844,293.1499938964844,0.2140151113271713,-4426.77490234375,304.1637878417969,0.9990000128746032,0.3740518987178802,0.2819619178771972,292.569580078125,297.1499938964844,293.1499938964844,0.0111048379912972,-3240.619384765625,302.8664245605469,0.5465675592422485,0.050000000745058,0.2289454489946365,291.1873779296875,291.1499938964844,270.2304382324219,269.47967529296875,284.8270568847656,292.5678405761719,291.1965637207031,1.0,0.2521352171897888,0.9942528009414672,0.9942528009414672,1.0,1.0,-1.2961344718933103,0.5653687715530396,0.730765700340271,0.2567366659641266,0.0,0.0,0.6092307567596436,33.133514404296875,43.0,137.69216918945312,-11137.294921875,196.61724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8919677734375,304.88287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.7734375,18000.0,0.0,0.0,0.2809990048408508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632338166236877,0.6632405519485474,-6.775724614271894e-06,0.0,0.0002851782483048,0.0,0.0,51.3326416015625,0.0,0.0,0.0,0.4296631813049316,4.0,0.0,1.0
803400,292.4878845214844,297.1499938964844,293.1499938964844,0.1564638316631317,-3285.19384765625,304.1177062988281,0.9234794974327089,0.2347305566072464,0.2100106328725814,292.4447021484375,297.1499938964844,293.1499938964844,0.1120968610048294,-2648.140380859375,304.1160888671875,0.8426182866096497,0.1801000088453292,0.1693073362112045,292.3785400390625,297.1499938964844,293.1499938964844,0.1883784085512161,-2965.41748046875,304.1046447753906,0.9750138521194458,0.2734389007091522,0.1897601336240768,292.3118591308594,297.1499938964844,293.1499938964844,0.2140151113271713,-4426.77490234375,304.1637878417969,0.9990000128746032,0.3740518987178802,0.2819619178771972,292.569580078125,297.1499938964844,293.1499938964844,0.0111048379912972,-3240.619384765625,302.8664245605469,0.5465675592422485,0.050000000745058,0.2289454489946365,291.1873779296875,291.1499938964844,270.2304382324219,269.47967529296875,284.8270568847656,292.5678405761719,291.1965637207031,1.0,0.2521352171897888,0.9942528009414672,0.9942528009414672,1.0,1.0,-1.2961344718933103,0.5653687715530396,0.730765700340271,0.2567366659641266,0.0,0.0,0.6092307567596436,33.133514404296875,43.0,137.69216918945312,-11137.294921875,196.61724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8919677734375,304.88287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.7734375,18000.0,0.0,0.0,0.2809990048408508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632338166236877,0.6632405519485474,-6.775724614271894e-06,0.0,0.0002851782483048,0.0,0.0,51.3326416015625,0.0,0.0,0.0,0.4296631813049316,4.0,0.0,1.0
803460,292.5380249023437,297.1499938964844,293.1499938964844,0.1613084524869918,-3364.6650390625,304.1203308105469,0.9328299164772034,0.2413312345743179,0.2160926908254623,292.49420166015625,297.1499938964844,293.1499938964844,0.1177136898040771,-2752.98681640625,304.11798095703125,0.8537331819534302,0.1879315674304962,0.1768405437469482,292.4269714355469,297.1499938964844,293.1499938964844,0.1959408074617386,-3058.562255859375,304.1070861816406,0.9846179485321044,0.2831612229347229,0.1966361850500106,292.3024597167969,297.1499938964844,293.1499938964844,0.2132612019777298,-4415.11328125,304.1591796875,0.9990000128746032,0.3972373306751251,0.282718151807785,292.5975952148437,297.1499938964844,293.1499938964844,0.0112828752025961,-3259.03369140625,302.9952697753906,0.5459808707237244,0.050000000745058,0.2289661318063736,291.25311279296875,291.1499938964844,270.2107238769531,269.45623779296875,284.8250732421875,292.5961608886719,291.25506591796875,1.0,0.256872683763504,0.993547797203064,0.993547797203064,1.0,1.0,-1.3216472864151,0.5770867466926575,0.7445605397224426,0.2632341980934143,0.0,0.0,0.590155303478241,33.64399337768555,61.0,79.81189727783203,-11307.3232421875,206.64727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4925537109375,305.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18320.908203125,18000.0,0.0,0.0,0.290860116481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281160712242126,0.6281226277351379,-6.539043624798069e-06,0.0,0.0002951860369648,0.0,0.0,46.2322883605957,0.0,0.0,0.0,0.4166287779808044,4.0,0.0,1.0
803520,292.5380249023437,297.1499938964844,293.1499938964844,0.1613084524869918,-3364.6650390625,304.1203308105469,0.9328299164772034,0.2413312345743179,0.2160926908254623,292.49420166015625,297.1499938964844,293.1499938964844,0.1177136898040771,-2752.98681640625,304.11798095703125,0.8537331819534302,0.1879315674304962,0.1768405437469482,292.4269714355469,297.1499938964844,293.1499938964844,0.1959408074617386,-3058.562255859375,304.1070861816406,0.9846179485321044,0.2831612229347229,0.1966361850500106,292.3024597167969,297.1499938964844,293.1499938964844,0.2132612019777298,-4415.11328125,304.1591796875,0.9990000128746032,0.3972373306751251,0.282718151807785,292.5975952148437,297.1499938964844,293.1499938964844,0.0112828752025961,-3259.03369140625,302.9952697753906,0.5459808707237244,0.050000000745058,0.2289661318063736,291.25311279296875,291.1499938964844,270.2107238769531,269.45623779296875,284.8250732421875,292.5961608886719,291.25506591796875,1.0,0.256872683763504,0.993547797203064,0.993547797203064,1.0,1.0,-1.3216472864151,0.5770867466926575,0.7445605397224426,0.2632341980934143,0.0,0.0,0.590155303478241,33.64399337768555,61.0,79.81189727783203,-11307.3232421875,206.64727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4925537109375,305.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18320.908203125,18000.0,0.0,0.0,0.290860116481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281160712242126,0.6281226277351379,-6.539043624798069e-06,0.0,0.0002951860369648,0.0,0.0,46.2322883605957,0.0,0.0,0.0,0.4166287779808044,4.0,0.0,1.0
803580,292.5855712890625,297.1499938964844,293.1499938964844,0.1667122095823288,-3454.40625,304.1211853027344,0.9171934723854064,0.247197687625885,0.2216389179229736,292.54022216796875,297.1499938964844,293.1499938964844,0.1237945705652237,-2866.78662109375,304.1184997558594,0.8457117080688477,0.1952098459005355,0.1839750856161117,292.4721984863281,297.1499938964844,293.1499938964844,0.2044165879487991,-3163.51025390625,304.10723876953125,0.97405344247818,0.2923039197921753,0.2031952887773513,292.3256530761719,297.1499938964844,293.1499938964844,0.2314257472753524,-4721.69677734375,304.1253356933594,0.9990000128746032,0.4140883684158325,0.3028782308101654,292.62213134765625,297.1499938964844,293.1499938964844,0.0115782124921679,-3304.057373046875,303.11669921875,0.5312722325325012,0.050000000745058,0.2295553982257843,291.2436218261719,291.1499938964844,270.19256591796875,269.4340209960937,284.8128967285156,292.620849609375,291.2407531738281,1.0,0.2684301137924194,0.992842733860016,0.992842733860016,1.0,1.0,-1.3696411848068235,0.5991672277450562,0.7704739570617676,0.2757201194763183,0.0,0.0,0.5777177810668945,37.57206344604492,79.0,-1.4216856956481934,-11604.318359375,233.3485870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1494140625,305.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.16015625,18000.0,0.0,0.0,0.2976065874099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978786945343018,0.597885012626648,-6.297931577137206e-06,0.0,0.0003020328585989,0.0,0.0,41.89482116699219,0.0,0.0,0.0,0.405209332704544,4.0,0.0,1.0
803640,292.5855712890625,297.1499938964844,293.1499938964844,0.1667122095823288,-3454.40625,304.1211853027344,0.9171934723854064,0.247197687625885,0.2216389179229736,292.54022216796875,297.1499938964844,293.1499938964844,0.1237945705652237,-2866.78662109375,304.1184997558594,0.8457117080688477,0.1952098459005355,0.1839750856161117,292.4721984863281,297.1499938964844,293.1499938964844,0.2044165879487991,-3163.51025390625,304.10723876953125,0.97405344247818,0.2923039197921753,0.2031952887773513,292.3256530761719,297.1499938964844,293.1499938964844,0.2314257472753524,-4721.69677734375,304.1253356933594,0.9990000128746032,0.4140883684158325,0.3028782308101654,292.62213134765625,297.1499938964844,293.1499938964844,0.0115782124921679,-3304.057373046875,303.11669921875,0.5312722325325012,0.050000000745058,0.2295553982257843,291.2436218261719,291.1499938964844,270.19256591796875,269.4340209960937,284.8128967285156,292.620849609375,291.2407531738281,1.0,0.2684301137924194,0.992842733860016,0.992842733860016,1.0,1.0,-1.3696411848068235,0.5991672277450562,0.7704739570617676,0.2757201194763183,0.0,0.0,0.5777177810668945,37.57206344604492,79.0,-1.4216856956481934,-11604.318359375,233.3485870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1494140625,305.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.16015625,18000.0,0.0,0.0,0.2976065874099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978786945343018,0.597885012626648,-6.297931577137206e-06,0.0,0.0003020328585989,0.0,0.0,41.89482116699219,0.0,0.0,0.0,0.405209332704544,4.0,0.0,1.0
803700,292.608642578125,297.1499938964844,293.1499938964844,0.1694502979516983,-3499.919677734375,304.1214294433594,0.9040171504020692,0.2498155981302261,0.2241797298192978,292.5621643066406,297.1499938964844,293.1499938964844,0.1268966645002365,-2924.659912109375,304.1185913085937,0.837131142616272,0.1986222118139267,0.1873745024204254,292.4938049316406,297.1499938964844,293.1499938964844,0.2088201940059662,-3217.905029296875,304.10699462890625,0.962849259376526,0.2966451644897461,0.2063475102186203,292.3520202636719,297.1499938964844,293.1499938964844,0.2461764365434646,-4966.32763671875,304.1029968261719,0.9990000128746032,0.4193623960018158,0.3185923099517822,292.6339416503906,297.1499938964844,293.1499938964844,0.0117570450529456,-3332.897216796875,303.1743469238281,0.5210561156272888,0.050000000745058,0.2300430983304977,291.22271728515625,291.1499938964844,270.1841125488281,269.42340087890625,284.8040466308594,292.6326904296875,291.2185974121094,1.0,0.2763150036334991,0.9924902319908142,0.9924902319908142,1.0,1.0,-1.4000009298324585,0.6131910085678101,0.7868098616600037,0.2836633324623108,0.0,0.0,0.574924886226654,40.68701553344727,79.0,-32.21894454956055,-11807.251953125,252.62486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46600341796875,305.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18178.978515625,18000.0,0.0,0.0,0.3001209497451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888528823852539,0.5888590812683105,-6.216790097823832e-06,0.0,0.0003045846242457,0.0,0.0,40.600128173828125,0.0,0.0,0.0,0.4017126262187958,4.0,0.0,1.0
803760,292.6312255859375,297.1499938964844,293.1499938964844,0.172144815325737,-3544.640869140625,304.1217346191406,0.8896597027778625,0.2522377371788025,0.2265599220991134,292.5835266113281,297.1499938964844,293.1499938964844,0.1299880445003509,-2982.12841796875,304.1186828613281,0.8268186450004578,0.2018736451864242,0.1906516551971435,292.5149230957031,297.1499938964844,293.1499938964844,0.213249996304512,-3272.436279296875,304.10675048828125,0.9483453631401062,0.3008120357990265,0.2094047218561172,292.3880615234375,297.1499938964844,293.1499938964844,0.2641266286373138,-5259.6630859375,304.0788879394531,0.9990000128746032,0.4224003255367279,0.337326318025589,292.6457824707031,297.1499938964844,293.1499938964844,0.0119518106803298,-3364.59033203125,303.2295837402344,0.5102420449256897,0.050000000745058,0.2306568920612335,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,284.7939147949219,292.6445617675781,291.1910705566406,1.0,0.2853603959083557,0.9919300079345704,0.9919300079345704,1.0,1.0,-1.4336845874786377,0.628795325756073,0.8048893213272095,0.2925016283988952,0.0,0.0,0.5745478272438049,44.54594802856445,97.0,-54.628116607666016,-12044.3330078125,275.8869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7591247558594,305.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.01171875,18000.0,0.0,0.0,0.3022595047950744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844356417655945,0.5844417810440063,-6.16746001469437e-06,0.0,0.0003067549550905,0.0,0.0,39.92420196533203,0.0,0.0,0.0,0.3998987078666687,4.0,0.0,1.0
803820,292.6747131347656,297.1499938964844,293.1499938964844,0.1772916465997696,-3629.698974609375,304.1225891113281,0.8587742447853088,0.2565603852272033,0.2309053242206573,292.62469482421875,297.1499938964844,293.1499938964844,0.1359941661357879,-3093.027099609375,304.1191101074219,0.8026215434074402,0.2078793197870254,0.1968174427747726,292.5559997558594,297.1499938964844,293.1499938964844,0.2219273895025253,-3378.517333984375,304.1067199707031,0.9137858748435974,0.3085744976997375,0.2151893824338913,292.4869079589844,297.1499938964844,293.1499938964844,0.3079455196857452,-5958.14306640625,304.02960205078125,0.9990000128746032,0.4217391908168793,0.3817946314811706,292.670166015625,297.1499938964844,293.1499938964844,0.0123769752681255,-3433.216552734375,303.3323974609375,0.4891443252563476,0.050000000745058,0.2322545200586319,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,284.7709045410156,292.6689453125,291.13104248046875,1.0,0.3062443435192108,0.9908096194267272,0.9908096194267272,1.0,1.0,-1.508542776107788,0.6636549830436707,0.8448878526687622,0.3122346401214599,0.0,0.0,0.5804540514945984,54.42585372924805,100.0,-76.03916931152344,-12605.076171875,334.5229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2389221191406,306.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3671875,18000.0,0.0,0.0,0.3060111403465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890410542488098,0.5890471935272217,-6.164852493384387e-06,0.0,0.0003105624055024,0.0,0.0,40.34053039550781,0.0,0.0,0.0,0.4012162089347839,4.0,0.0,1.0
803880,292.6747131347656,297.1499938964844,293.1499938964844,0.1772916465997696,-3629.698974609375,304.1225891113281,0.8587742447853088,0.2565603852272033,0.2309053242206573,292.62469482421875,297.1499938964844,293.1499938964844,0.1359941661357879,-3093.027099609375,304.1191101074219,0.8026215434074402,0.2078793197870254,0.1968174427747726,292.5559997558594,297.1499938964844,293.1499938964844,0.2219273895025253,-3378.517333984375,304.1067199707031,0.9137858748435974,0.3085744976997375,0.2151893824338913,292.4869079589844,297.1499938964844,293.1499938964844,0.3079455196857452,-5958.14306640625,304.02960205078125,0.9990000128746032,0.4217391908168793,0.3817946314811706,292.670166015625,297.1499938964844,293.1499938964844,0.0123769752681255,-3433.216552734375,303.3323974609375,0.4891443252563476,0.050000000745058,0.2322545200586319,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,284.7709045410156,292.6689453125,291.13104248046875,1.0,0.3062443435192108,0.9908096194267272,0.9908096194267272,1.0,1.0,-1.508542776107788,0.6636549830436707,0.8448878526687622,0.3122346401214599,0.0,0.0,0.5804540514945984,54.42585372924805,100.0,-76.03916931152344,-12605.076171875,334.5229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2389221191406,306.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3671875,18000.0,0.0,0.0,0.3060111403465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890410542488098,0.5890471935272217,-6.164852493384387e-06,0.0,0.0003105624055024,0.0,0.0,40.34053039550781,0.0,0.0,0.0,0.4012162089347839,4.0,0.0,1.0
803940,292.7153015136719,297.1499938964844,293.1499938964844,0.1815062016248703,-3698.123046875,304.1247863769531,0.830621063709259,0.2603669166564941,0.2348196655511856,292.66339111328125,297.1499938964844,293.1499938964844,0.1412465572357177,-3188.377685546875,304.1207275390625,0.7774868607521057,0.2133378535509109,0.2025157511234283,292.5953369140625,297.1499938964844,293.1499938964844,0.2294531017541885,-3468.908447265625,304.1087341308594,0.8833152055740356,0.3156426548957824,0.2205374240875244,292.5927429199219,297.1499938964844,293.1499938964844,0.325384646654129,-6209.34521484375,304.0436706542969,0.9775981903076172,0.4169929623603821,0.3961991965770721,292.6947631835937,297.1499938964844,293.1499938964844,0.0128011461347341,-3496.376953125,303.42901611328125,0.4668339192867279,0.050000000745058,0.2342585176229477,291.10992431640625,291.1499938964844,270.1480712890625,269.37548828125,284.76422119140625,292.6944580078125,291.1136169433594,1.0,0.3230086863040924,0.9896892309188844,0.9896892309188844,1.0,1.0,-1.5474648475646973,0.6817933917045593,0.8656715154647827,0.3227251172065735,0.0,0.0,0.5887554883956909,65.86627197265625,103.0,-17.053564071655273,-13048.9990234375,383.4256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5608825683594,306.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17859.990234375,18000.0,0.0,0.0,0.3097516596317291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062321662902832,0.6062384247779846,-6.270774520089617e-06,0.0,0.000314358563628,0.0,0.0,42.55245208740234,0.0,0.0,0.0,0.4072745740413666,4.0,0.0,1.0
804000,292.7153015136719,297.1499938964844,293.1499938964844,0.1815062016248703,-3698.123046875,304.1247863769531,0.830621063709259,0.2603669166564941,0.2348196655511856,292.66339111328125,297.1499938964844,293.1499938964844,0.1412465572357177,-3188.377685546875,304.1207275390625,0.7774868607521057,0.2133378535509109,0.2025157511234283,292.5953369140625,297.1499938964844,293.1499938964844,0.2294531017541885,-3468.908447265625,304.1087341308594,0.8833152055740356,0.3156426548957824,0.2205374240875244,292.5927429199219,297.1499938964844,293.1499938964844,0.325384646654129,-6209.34521484375,304.0436706542969,0.9775981903076172,0.4169929623603821,0.3961991965770721,292.6947631835937,297.1499938964844,293.1499938964844,0.0128011461347341,-3496.376953125,303.42901611328125,0.4668339192867279,0.050000000745058,0.2342585176229477,291.10992431640625,291.1499938964844,270.1480712890625,269.37548828125,284.76422119140625,292.6944580078125,291.1136169433594,1.0,0.3230086863040924,0.9896892309188844,0.9896892309188844,1.0,1.0,-1.5474648475646973,0.6817933917045593,0.8656715154647827,0.3227251172065735,0.0,0.0,0.5887554883956909,65.86627197265625,103.0,-17.053564071655273,-13048.9990234375,383.4256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5608825683594,306.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17859.990234375,18000.0,0.0,0.0,0.3097516596317291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062321662902832,0.6062384247779846,-6.270774520089617e-06,0.0,0.000314358563628,0.0,0.0,42.55245208740234,0.0,0.0,0.0,0.4072745740413666,4.0,0.0,1.0
804060,292.7532958984375,297.1499938964844,293.1499938964844,0.1844259351491928,-3744.09375,304.1282958984375,0.8104557394981384,0.2636735439300537,0.2382698953151703,292.7003173828125,297.1499938964844,293.1499938964844,0.1453716605901718,-3261.5732421875,304.12359619140625,0.7600830793380737,0.2181779593229293,0.2076378762722015,292.6319580078125,297.1499938964844,293.1499938964844,0.2354256212711334,-3539.07568359375,304.1124572753906,0.8626351952552795,0.3222694396972656,0.2254976779222488,292.65380859375,297.1499938964844,293.1499938964844,0.3260373175144195,-6212.1708984375,304.0770874023437,0.9478289484977722,0.4186718761920929,0.3968899250030517,292.71783447265625,297.1499938964844,293.1499938964844,0.0131601458415389,-3542.473388671875,303.5246276855469,0.4450263381004333,0.050000000745058,0.2361493855714798,291.1434020996094,291.1499938964844,270.1367492675781,269.35888671875,284.7690124511719,292.7238464355469,291.1444702148437,1.0,0.3358839154243469,0.9881318807601928,0.9881318807601928,1.0,1.0,-1.5655783414840698,0.6901944875717163,0.8753839135169983,0.3276882469654083,0.0,0.0,0.5869374871253967,76.31578826904297,106.0,17.946308135986328,-13247.1953125,421.08148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8165588378906,306.6072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.3130310475826263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075201034545898,0.607526421546936,-6.310678145382553e-06,0.0,0.000317686703056,0.0,0.0,42.89710235595703,0.0,0.0,0.0,0.4080816805362701,4.0,0.0,1.0
804120,292.7532958984375,297.1499938964844,293.1499938964844,0.1844259351491928,-3744.09375,304.1282958984375,0.8104557394981384,0.2636735439300537,0.2382698953151703,292.7003173828125,297.1499938964844,293.1499938964844,0.1453716605901718,-3261.5732421875,304.12359619140625,0.7600830793380737,0.2181779593229293,0.2076378762722015,292.6319580078125,297.1499938964844,293.1499938964844,0.2354256212711334,-3539.07568359375,304.1124572753906,0.8626351952552795,0.3222694396972656,0.2254976779222488,292.65380859375,297.1499938964844,293.1499938964844,0.3260373175144195,-6212.1708984375,304.0770874023437,0.9478289484977722,0.4186718761920929,0.3968899250030517,292.71783447265625,297.1499938964844,293.1499938964844,0.0131601458415389,-3542.473388671875,303.5246276855469,0.4450263381004333,0.050000000745058,0.2361493855714798,291.1434020996094,291.1499938964844,270.1367492675781,269.35888671875,284.7690124511719,292.7238464355469,291.1444702148437,1.0,0.3358839154243469,0.9881318807601928,0.9881318807601928,1.0,1.0,-1.5655783414840698,0.6901944875717163,0.8753839135169983,0.3276882469654083,0.0,0.0,0.5869374871253967,76.31578826904297,106.0,17.946308135986328,-13247.1953125,421.08148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8165588378906,306.6072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.3130310475826263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075201034545898,0.607526421546936,-6.310678145382553e-06,0.0,0.000317686703056,0.0,0.0,42.89710235595703,0.0,0.0,0.0,0.4080816805362701,4.0,0.0,1.0
804180,292.7883605957031,297.1499938964844,293.1499938964844,0.1872748881578445,-3789.362548828125,304.1307678222656,0.7972560524940491,0.2666103839874267,0.2412644177675247,292.7353515625,297.1499938964844,293.1499938964844,0.1492415517568588,-3330.229248046875,304.1259460449219,0.7503825426101685,0.2224647849798202,0.2121105641126632,292.6668395996094,297.1499938964844,293.1499938964844,0.2413713634014129,-3609.030029296875,304.1150817871094,0.851192057132721,0.3283218741416931,0.2300609648227691,292.6962585449219,297.1499938964844,293.1499938964844,0.3305814266204834,-6273.34814453125,304.09356689453125,0.9292671084403992,0.422616571187973,0.4005591571331024,292.7384948730469,297.1499938964844,293.1499938964844,0.0135168246924877,-3588.3525390625,303.61749267578125,0.4322374165058136,0.050000000745058,0.2375970780849456,291.15216064453125,291.1499938964844,270.1273193359375,269.3438415527344,284.7705383300781,292.7479858398437,291.1526794433594,1.0,0.3463239073753357,0.9865745306015016,0.9865745306015016,1.0,1.0,-1.5861650705337524,0.699809730052948,0.8863553404808044,0.3331868648529053,0.0,0.0,0.5859926342964172,84.44913482666016,109.0,12.83400535583496,-13422.048828125,454.4227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04815673828125,306.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.3155747354030609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058487296104431,0.6058550477027893,-6.302661859081127e-06,0.0,0.0003202682419214,0.0,0.0,42.6904296875,0.0,0.0,0.0,0.4075360000133514,4.0,0.0,1.0
804240,292.7883605957031,297.1499938964844,293.1499938964844,0.1872748881578445,-3789.362548828125,304.1307678222656,0.7972560524940491,0.2666103839874267,0.2412644177675247,292.7353515625,297.1499938964844,293.1499938964844,0.1492415517568588,-3330.229248046875,304.1259460449219,0.7503825426101685,0.2224647849798202,0.2121105641126632,292.6668395996094,297.1499938964844,293.1499938964844,0.2413713634014129,-3609.030029296875,304.1150817871094,0.851192057132721,0.3283218741416931,0.2300609648227691,292.6962585449219,297.1499938964844,293.1499938964844,0.3305814266204834,-6273.34814453125,304.09356689453125,0.9292671084403992,0.422616571187973,0.4005591571331024,292.7384948730469,297.1499938964844,293.1499938964844,0.0135168246924877,-3588.3525390625,303.61749267578125,0.4322374165058136,0.050000000745058,0.2375970780849456,291.15216064453125,291.1499938964844,270.1273193359375,269.3438415527344,284.7705383300781,292.7479858398437,291.1526794433594,1.0,0.3463239073753357,0.9865745306015016,0.9865745306015016,1.0,1.0,-1.5861650705337524,0.699809730052948,0.8863553404808044,0.3331868648529053,0.0,0.0,0.5859926342964172,84.44913482666016,109.0,12.83400535583496,-13422.048828125,454.4227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04815673828125,306.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.3155747354030609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058487296104431,0.6058550477027893,-6.302661859081127e-06,0.0,0.0003202682419214,0.0,0.0,42.6904296875,0.0,0.0,0.0,0.4075360000133514,4.0,0.0,1.0
804300,292.8047790527344,297.1499938964844,293.1499938964844,0.1886084973812103,-3810.54541015625,304.1318359375,0.792285680770874,0.2679640054702759,0.2426337450742721,292.7520446777344,297.1499938964844,293.1499938964844,0.1510408669710159,-3362.037841796875,304.1270446777344,0.7469685077667236,0.2244355976581573,0.2141542136669159,292.6839294433594,297.1499938964844,293.1499938964844,0.2441248148679733,-3641.27294921875,304.1164245605469,0.8471189141273499,0.3310800194740295,0.2321311384439468,292.71435546875,297.1499938964844,293.1499938964844,0.3331065773963928,-6308.67529296875,304.0992126464844,0.9225859642028807,0.424809992313385,0.4027081131935119,292.7478942871094,297.1499938964844,293.1499938964844,0.013692257925868,-3610.341064453125,303.6636657714844,0.4276246130466461,0.050000000745058,0.2382150590419769,291.1543884277344,291.1499938964844,270.1233215332031,269.3369445800781,284.77197265625,292.7603759765625,291.1546936035156,1.0,0.3508419990539551,0.9857958555221558,0.9857958555221558,1.0,1.0,-1.5960701704025269,0.7044392824172974,0.8916308879852295,0.3358371257781982,0.0,0.0,0.5854719281196594,87.94536590576172,109.0,9.359456062316896,-13501.3359375,469.6164855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1533508300781,306.8205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.431640625,18000.0,0.0,0.0,0.3166192770004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048733592033386,0.60487961769104,-6.296160790952854e-06,0.0,0.0003213283198419,0.0,0.0,42.56010437011719,0.0,0.0,0.0,0.4071799516677856,4.0,0.0,1.0
804360,292.8205261230469,297.1499938964844,293.1499938964844,0.1898866295814514,-3830.841796875,304.1328125,0.7880819439888,0.269246906042099,0.2439270317554474,292.7681884765625,297.1499938964844,293.1499938964844,0.1527590602636337,-3392.3486328125,304.1280822753906,0.7441734075546265,0.2263034880161285,0.2160845547914505,292.7006225585937,297.1499938964844,293.1499938964844,0.2467642277479171,-3672.10595703125,304.1177062988281,0.843774139881134,0.3337080478668213,0.2340916693210601,292.731201171875,297.1499938964844,293.1499938964844,0.3356540203094482,-6344.697265625,304.10382080078125,0.9171129465103148,0.4270179271697998,0.4048971831798553,292.7567138671875,297.1499938964844,293.1499938964844,0.013866807334125,-3631.859375,303.70965576171875,0.423787772655487,0.050000000745058,0.238778531551361,291.1554260253906,291.1499938964844,270.11981201171875,269.3304443359375,284.7740478515625,292.7733764648437,291.15557861328125,1.0,0.3549837470054626,0.9852191209793092,0.9852191209793092,1.0,1.0,-1.6055991649627686,0.7089003920555115,0.8966987729072571,0.3383942544460296,0.0,0.0,0.5849993824958801,91.1446304321289,97.0,6.037952423095703,-13575.35546875,483.9463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2513427734375,306.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.103515625,18000.0,0.0,0.0,0.3175330460071563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038962602615356,0.6039025783538818,-6.28914085609722e-06,0.0,0.0003222556842956,0.0,0.0,42.42702102661133,0.0,0.0,0.0,0.4068182408809662,4.0,0.0,1.0
804420,292.84979248046875,297.1499938964844,293.1499938964844,0.1921025365591049,-3865.868896484375,304.1348571777344,0.7894129753112793,0.2716530561447143,0.246148869395256,292.798583984375,297.1499938964844,293.1499938964844,0.1558132916688919,-3445.96142578125,304.1303100585937,0.7468822598457336,0.2298149764537811,0.2194889634847641,292.7323608398437,297.1499938964844,293.1499938964844,0.2515575289726257,-3727.79736328125,304.1204833984375,0.846686065196991,0.3386549949645996,0.2376201748847961,292.7621765136719,297.1499938964844,293.1499938964844,0.3404068052768707,-6412.1376953125,304.1112365722656,0.9192251563072203,0.4313429892063141,0.4090179204940796,292.7726135253906,297.1499938964844,293.1499938964844,0.0141225019469857,-3659.853515625,303.80194091796875,0.4230433106422424,0.050000000745058,0.2388929575681686,291.15692138671875,291.1499938964844,270.11431884765625,269.3187255859375,284.7806396484375,292.8003845214844,291.1571044921875,1.0,0.3571550548076629,0.984065592288971,0.984065592288971,1.0,1.0,-1.6216771602630615,0.7164220809936523,0.905255138874054,0.3427320122718811,0.0,0.0,0.5839976668357849,92.0822525024414,85.0,3.460355997085572,-13701.115234375,496.1606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266052246094,306.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.455078125,18000.0,0.0,0.0,0.3190158009529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020264029502869,0.6020326614379883,-6.2755270846537314e-06,0.0,0.0003237604687456,0.0,0.0,42.17204284667969,0.0,0.0,0.0,0.406114786863327,4.0,0.0,1.0
804480,292.84979248046875,297.1499938964844,293.1499938964844,0.1921025365591049,-3865.868896484375,304.1348571777344,0.7894129753112793,0.2716530561447143,0.246148869395256,292.798583984375,297.1499938964844,293.1499938964844,0.1558132916688919,-3445.96142578125,304.1303100585937,0.7468822598457336,0.2298149764537811,0.2194889634847641,292.7323608398437,297.1499938964844,293.1499938964844,0.2515575289726257,-3727.79736328125,304.1204833984375,0.846686065196991,0.3386549949645996,0.2376201748847961,292.7621765136719,297.1499938964844,293.1499938964844,0.3404068052768707,-6412.1376953125,304.1112365722656,0.9192251563072203,0.4313429892063141,0.4090179204940796,292.7726135253906,297.1499938964844,293.1499938964844,0.0141225019469857,-3659.853515625,303.80194091796875,0.4230433106422424,0.050000000745058,0.2388929575681686,291.15692138671875,291.1499938964844,270.11431884765625,269.3187255859375,284.7806396484375,292.8003845214844,291.1571044921875,1.0,0.3571550548076629,0.984065592288971,0.984065592288971,1.0,1.0,-1.6216771602630615,0.7164220809936523,0.905255138874054,0.3427320122718811,0.0,0.0,0.5839976668357849,92.0822525024414,85.0,3.460355997085572,-13701.115234375,496.1606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266052246094,306.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.455078125,18000.0,0.0,0.0,0.3190158009529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020264029502869,0.6020326614379883,-6.2755270846537314e-06,0.0,0.0003237604687456,0.0,0.0,42.17204284667969,0.0,0.0,0.0,0.406114786863327,4.0,0.0,1.0
804540,292.8763122558594,297.1499938964844,293.1499938964844,0.1940034180879593,-3895.8056640625,304.13671875,0.7982507348060608,0.2738812863826751,0.2480487078428268,292.8262634277344,297.1499938964844,293.1499938964844,0.1585256904363632,-3493.351318359375,304.13232421875,0.7561565041542053,0.2331023067235946,0.2224990725517273,292.7620544433594,297.1499938964844,293.1499938964844,0.2558374106884002,-3777.24658203125,304.1231994628906,0.8571144342422485,0.3432108461856842,0.2407508045434951,292.7903747558594,297.1499938964844,293.1499938964844,0.3447102010250091,-6473.375,304.116943359375,0.9314348101615906,0.4354503154754638,0.4127920866012573,292.7862854003906,297.1499938964844,293.1499938964844,0.0143036860972642,-3675.95654296875,303.8949890136719,0.4275819659233093,0.050000000745058,0.2382191717624664,291.15838623046875,291.1499938964844,270.1108703613281,269.30877685546875,284.7897033691406,292.8282165527344,291.15850830078125,1.0,0.3551956117153168,0.9829120635986328,0.9829120635986328,1.0,1.0,-1.635054349899292,0.7226788997650146,0.9123753905296326,0.3463433682918548,0.0,0.0,0.5827742218971252,88.76046752929688,73.0,2.233553886413574,-13799.544921875,495.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57781982421875,307.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.771484375,18000.0,0.0,0.0,0.3200876116752624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997292995452881,0.5997355580329895,-6.259513611439616e-06,0.0,0.0003248482244089,0.0,0.0,41.86393356323242,0.0,0.0,0.0,0.405264288187027,4.0,0.0,1.0
804600,292.8763122558594,297.1499938964844,293.1499938964844,0.1940034180879593,-3895.8056640625,304.13671875,0.7982507348060608,0.2738812863826751,0.2480487078428268,292.8262634277344,297.1499938964844,293.1499938964844,0.1585256904363632,-3493.351318359375,304.13232421875,0.7561565041542053,0.2331023067235946,0.2224990725517273,292.7620544433594,297.1499938964844,293.1499938964844,0.2558374106884002,-3777.24658203125,304.1231994628906,0.8571144342422485,0.3432108461856842,0.2407508045434951,292.7903747558594,297.1499938964844,293.1499938964844,0.3447102010250091,-6473.375,304.116943359375,0.9314348101615906,0.4354503154754638,0.4127920866012573,292.7862854003906,297.1499938964844,293.1499938964844,0.0143036860972642,-3675.95654296875,303.8949890136719,0.4275819659233093,0.050000000745058,0.2382191717624664,291.15838623046875,291.1499938964844,270.1108703613281,269.30877685546875,284.7897033691406,292.8282165527344,291.15850830078125,1.0,0.3551956117153168,0.9829120635986328,0.9829120635986328,1.0,1.0,-1.635054349899292,0.7226788997650146,0.9123753905296326,0.3463433682918548,0.0,0.0,0.5827742218971252,88.76046752929688,73.0,2.233553886413574,-13799.544921875,495.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57781982421875,307.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.771484375,18000.0,0.0,0.0,0.3200876116752624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997292995452881,0.5997355580329895,-6.259513611439616e-06,0.0,0.0003248482244089,0.0,0.0,41.86393356323242,0.0,0.0,0.0,0.405264288187027,4.0,0.0,1.0
804660,292.9003295898437,297.1499938964844,293.1499938964844,0.1956619471311569,-3921.870361328125,304.13836669921875,0.8126828074455261,0.2759394645690918,0.249692365527153,292.8514099121094,297.1499938964844,293.1499938964844,0.1609888523817062,-3536.246826171875,304.1341247558594,0.7710098028182983,0.2361975312232971,0.2252147942781448,292.789794921875,297.1499938964844,293.1499938964844,0.2596939504146576,-3821.615234375,304.1257019042969,0.8738498091697693,0.3474093079566955,0.2435472756624221,292.8163452148437,297.1499938964844,293.1499938964844,0.3486040234565735,-6528.87939453125,304.1214294433594,0.951035976409912,0.4392868280410766,0.4162139892578125,292.7980041503906,297.1499938964844,293.1499938964844,0.0144360782578587,-3684.465087890625,303.9888000488281,0.4367817342281341,0.050000000745058,0.2370394021272659,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,284.79901123046875,292.8533020019531,291.1591491699219,1.0,0.3503729104995727,0.9817392826080322,0.9817392826080322,1.0,1.0,-1.646338701248169,0.7279525399208069,0.918386161327362,0.3493935763835907,0.0,0.0,0.5814845561981201,82.69693756103516,61.0,0.8728240728378296,-13877.513671875,484.9424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7081604003906,307.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.453125,18000.0,0.0,0.0,0.3208044767379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597218930721283,0.5972251892089844,-6.241647497517988e-06,0.0,0.0003255757619626,0.0,0.0,41.52679061889648,0.0,0.0,0.0,0.4043325185775757,4.0,0.0,1.0
804720,292.9003295898437,297.1499938964844,293.1499938964844,0.1956619471311569,-3921.870361328125,304.13836669921875,0.8126828074455261,0.2759394645690918,0.249692365527153,292.8514099121094,297.1499938964844,293.1499938964844,0.1609888523817062,-3536.246826171875,304.1341247558594,0.7710098028182983,0.2361975312232971,0.2252147942781448,292.789794921875,297.1499938964844,293.1499938964844,0.2596939504146576,-3821.615234375,304.1257019042969,0.8738498091697693,0.3474093079566955,0.2435472756624221,292.8163452148437,297.1499938964844,293.1499938964844,0.3486040234565735,-6528.87939453125,304.1214294433594,0.951035976409912,0.4392868280410766,0.4162139892578125,292.7980041503906,297.1499938964844,293.1499938964844,0.0144360782578587,-3684.465087890625,303.9888000488281,0.4367817342281341,0.050000000745058,0.2370394021272659,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,284.79901123046875,292.8533020019531,291.1591491699219,1.0,0.3503729104995727,0.9817392826080322,0.9817392826080322,1.0,1.0,-1.646338701248169,0.7279525399208069,0.918386161327362,0.3493935763835907,0.0,0.0,0.5814845561981201,82.69693756103516,61.0,0.8728240728378296,-13877.513671875,484.9424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7081604003906,307.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.453125,18000.0,0.0,0.0,0.3208044767379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597218930721283,0.5972251892089844,-6.241647497517988e-06,0.0,0.0003255757619626,0.0,0.0,41.52679061889648,0.0,0.0,0.0,0.4043325185775757,4.0,0.0,1.0
804780,292.9222106933594,297.1499938964844,293.1499938964844,0.1971288919448852,-3944.904052734375,304.1398010253906,0.8313115835189819,0.2778248786926269,0.2511189579963684,292.8743591308594,297.1499938964844,293.1499938964844,0.1632584929466247,-3575.68017578125,304.1356201171875,0.7916315197944641,0.2391093373298645,0.227688655257225,292.8157653808594,297.1499938964844,293.1499938964844,0.2632012367248535,-3861.835693359375,304.1279296875,0.8970634341239929,0.3512701988220215,0.2460556924343109,292.8403625488281,297.1499938964844,293.1499938964844,0.352163553237915,-6579.703125,304.125,0.9752771854400636,0.442870557308197,0.4193184077739715,292.8082580566406,297.1499938964844,293.1499938964844,0.0145346373319625,-3687.953369140625,304.0824890136719,0.4514132738113403,0.050000000745058,0.235533207654953,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,284.8076171875,292.8740234375,291.1584777832031,1.0,0.3435590267181396,0.9805665612220764,0.9805665612220764,1.0,1.0,-1.655953049659729,0.7324410676956177,0.9235119819641112,0.3519946634769439,0.0,0.0,0.5803999304771423,74.85790252685547,49.0,-0.432701975107193,-13941.8916015625,468.6645812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81903076171875,307.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8671875,18000.0,0.0,0.0,0.3212347030639648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949537754058838,0.5949599742889404,-6.224664048204431e-06,0.0,0.000326012406731,0.0,0.0,41.21932601928711,0.0,0.0,0.0,0.403483897447586,4.0,0.0,1.0
