time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804840,292.9222106933594,297.1499938964844,293.1499938964844,0.1971288919448852,-3944.904052734375,304.1398010253906,0.8313115835189819,0.2778248786926269,0.2511189579963684,292.8743591308594,297.1499938964844,293.1499938964844,0.1632584929466247,-3575.68017578125,304.1356201171875,0.7916315197944641,0.2391093373298645,0.227688655257225,292.8157653808594,297.1499938964844,293.1499938964844,0.2632012367248535,-3861.835693359375,304.1279296875,0.8970634341239929,0.3512701988220215,0.2460556924343109,292.8403625488281,297.1499938964844,293.1499938964844,0.352163553237915,-6579.703125,304.125,0.9752771854400636,0.442870557308197,0.4193184077739715,292.8082580566406,297.1499938964844,293.1499938964844,0.0145346373319625,-3687.953369140625,304.0824890136719,0.4514132738113403,0.050000000745058,0.235533207654953,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,284.8076171875,292.8740234375,291.1584777832031,1.0,0.3435590267181396,0.9805665612220764,0.9805665612220764,1.0,1.0,-1.655953049659729,0.7324410676956177,0.9235119819641112,0.3519946634769439,0.0,0.0,0.5803999304771423,74.85790252685547,49.0,-0.432701975107193,-13941.8916015625,468.6645812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81903076171875,307.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8671875,18000.0,0.0,0.0,0.3212347030639648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949537754058838,0.5949599742889404,-6.224664048204431e-06,0.0,0.000326012406731,0.0,0.0,41.21932601928711,0.0,0.0,0.0,0.403483897447586,4.0,0.0,1.0
804900,292.9324645996094,297.1499938964844,293.1499938964844,0.197782501578331,-3955.145263671875,304.1404724121094,0.8428026437759399,0.2786957025527954,0.2517528533935547,292.88507080078125,297.1499938964844,293.1499938964844,0.1643171310424804,-3594.031494140625,304.1363220214844,0.8043056130409241,0.2404927313327789,0.2288403958082199,292.828125,297.1499938964844,293.1499938964844,0.2648199200630188,-3880.344970703125,304.1289978027344,0.9117582440376282,0.3530765473842621,0.2472096383571624,292.8515930175781,297.1499938964844,293.1499938964844,0.3538255393505096,-6603.44677734375,304.12652587890625,0.9880976676940918,0.444581389427185,0.420773833990097,292.8129272460937,297.1499938964844,293.1499938964844,0.0145735125988721,-3688.160888671875,304.129150390625,0.4612810313701629,0.050000000745058,0.2346947640180587,291.158203125,291.1499938964844,270.1116943359375,269.29205322265625,284.8122863769531,292.8839416503906,291.1581726074219,1.0,0.3395799696445465,0.979980170726776,0.979980170726776,1.0,1.0,-1.6602234840393066,0.7344328165054321,0.9257906675338744,0.3531504571437835,0.0,0.0,0.5798828601837158,70.47208404541016,49.0,-0.6519376635551453,-13969.193359375,458.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86737060546875,307.24688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9453125,18000.0,0.0,0.0,0.3213633596897125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939116477966309,0.5939178466796875,-6.21693243374466e-06,0.0,0.0003261429665144,0.0,0.0,41.07877349853516,0.0,0.0,0.0,0.4030930995941162,4.0,0.0,1.0
804960,292.9423217773437,297.1499938964844,293.1499938964844,0.1983859688043594,-3964.59619140625,304.14111328125,0.8566412329673767,0.2795130312442779,0.2523292899131775,292.8953857421875,297.1499938964844,293.1499938964844,0.1653278470039367,-3611.535400390625,304.136962890625,0.8183939456939697,0.2418228238821029,0.2299317717552185,292.8400573730469,297.1499938964844,293.1499938964844,0.2663594782352447,-3897.92822265625,304.1300354003906,0.9304721355438232,0.3548045754432678,0.2482978254556656,292.8622131347656,297.1499938964844,293.1499938964844,0.3536773025989532,-6598.41650390625,304.1313171386719,0.9990000128746032,0.4462736248970032,0.42022305727005,292.81744384765625,297.1499938964844,293.1499938964844,0.0147896185517311,-3717.791748046875,304.1488952636719,0.474587470293045,0.0519201755523681,0.2364748567342758,291.1575927734375,291.1499938964844,270.1135559082031,269.2901916503906,284.8167724609375,292.89361572265625,291.1573486328125,1.0,0.3353198766708374,0.9794111847877502,0.9794111847877502,1.0,1.0,-1.665062665939331,0.73667973279953,0.9283828735351562,0.3545091450214386,0.0,0.0,0.5794329047203064,65.78472137451172,37.0,-2.1895225048065186,-13996.9091796875,448.3733520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110412597656,307.26959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.830078125,18000.0,0.0,0.0,0.3214467763900757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929208397865295,0.592927098274231,-6.209539606061298e-06,0.0,0.0003262276004534,0.0,0.0,40.94518661499024,0.0,0.0,0.0,0.4027235507965088,4.0,0.0,1.0
805020,292.9613647460937,297.1499938964844,293.1499938964844,0.1991972178220749,-3976.8193359375,304.1427307128906,0.8853248953819275,0.2809157371520996,0.2533695995807647,292.9149169921875,297.1499938964844,293.1499938964844,0.1670335382223129,-3640.6328125,304.13848876953125,0.8452344536781311,0.2443108111619949,0.2320268303155899,292.8624267578125,297.1499938964844,293.1499938964844,0.2689557075500488,-3927.15283203125,304.13238525390625,0.9662071466445924,0.3581201136112213,0.250405341386795,292.8441162109375,297.1499938964844,293.1499938964844,0.317364901304245,-6032.185546875,304.1977233886719,0.9990000128746032,0.4570947885513305,0.3826629817485809,292.831298828125,297.1499938964844,293.1499938964844,0.0176598262041807,-4087.440673828125,304.14453125,0.5093166828155518,0.0575567968189716,0.2603927254676819,291.1717224121094,291.1499938964844,270.1189880371094,269.2879333496094,284.8329772949219,292.90899658203125,291.1734313964844,1.0,0.3253070116043091,0.9782732129096984,0.9782732129096984,1.0,1.0,-1.6549410820007324,0.7318105697631836,0.9231305122375488,0.3519151508808136,0.0,0.0,0.5759646892547607,57.48535919189453,55.0,19.31539726257324,-13951.9453125,419.11920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,307.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.232421875,18000.0,0.0,0.0,0.321376085281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889251828193665,0.5889313817024231,-6.187965027493192e-06,0.0,0.0003261558886151,0.0,0.0,40.45305633544922,0.0,0.0,0.0,0.4012575447559356,4.0,0.0,1.0
805080,292.9613647460937,297.1499938964844,293.1499938964844,0.1991972178220749,-3976.8193359375,304.1427307128906,0.8853248953819275,0.2809157371520996,0.2533695995807647,292.9149169921875,297.1499938964844,293.1499938964844,0.1670335382223129,-3640.6328125,304.13848876953125,0.8452344536781311,0.2443108111619949,0.2320268303155899,292.8624267578125,297.1499938964844,293.1499938964844,0.2689557075500488,-3927.15283203125,304.13238525390625,0.9662071466445924,0.3581201136112213,0.250405341386795,292.8441162109375,297.1499938964844,293.1499938964844,0.317364901304245,-6032.185546875,304.1977233886719,0.9990000128746032,0.4570947885513305,0.3826629817485809,292.831298828125,297.1499938964844,293.1499938964844,0.0176598262041807,-4087.440673828125,304.14453125,0.5093166828155518,0.0575567968189716,0.2603927254676819,291.1717224121094,291.1499938964844,270.1189880371094,269.2879333496094,284.8329772949219,292.90899658203125,291.1734313964844,1.0,0.3253070116043091,0.9782732129096984,0.9782732129096984,1.0,1.0,-1.6549410820007324,0.7318105697631836,0.9231305122375488,0.3519151508808136,0.0,0.0,0.5759646892547607,57.48535919189453,55.0,19.31539726257324,-13951.9453125,419.11920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,307.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.232421875,18000.0,0.0,0.0,0.321376085281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889251828193665,0.5889313817024231,-6.187965027493192e-06,0.0,0.0003261558886151,0.0,0.0,40.45305633544922,0.0,0.0,0.0,0.4012575447559356,4.0,0.0,1.0
805140,292.9812927246094,297.1499938964844,293.1499938964844,0.2000275701284408,-3989.828125,304.14373779296875,0.8965442180633545,0.281659185886383,0.2540969252586365,292.9346618652344,297.1499938964844,293.1499938964844,0.1688233613967895,-3671.62451171875,304.1392822265625,0.8567567467689514,0.2462677806615829,0.2339117377996444,292.88409423828125,297.1499938964844,293.1499938964844,0.271854817867279,-3960.397216796875,304.1333312988281,0.979146420955658,0.3610162138938904,0.2524249255657196,292.79473876953125,297.1499938964844,293.1499938964844,0.3042817711830139,-5834.45361328125,304.20196533203125,0.9990000128746032,0.4748758673667907,0.3699263036251068,292.85113525390625,297.1499938964844,293.1499938964844,0.0203112810850143,-4390.08154296875,304.1419677734375,0.5307015776634216,0.0616173483431339,0.2796312868595123,291.16925048828125,291.1499938964844,270.1268005371094,269.2877502441406,284.8476867675781,292.9383850097656,291.1672668457031,1.0,0.3254791796207428,0.9771352410316468,0.9771352410316468,1.0,1.0,-1.6682814359664917,0.7381380200386047,0.9301433563232422,0.3552686870098114,0.0,0.0,0.5728651285171509,55.19347381591797,73.0,-9.482962608337402,-13961.86328125,420.1968383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941467285156,307.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.158203125,18000.0,0.0,0.0,0.3208183944225311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805246829986572,0.5805308222770691,-6.1301016103243455e-06,0.0,0.0003255898773204,0.0,0.0,39.36436462402344,0.0,0.0,0.0,0.3982926607131958,4.0,0.0,1.0
805200,292.9812927246094,297.1499938964844,293.1499938964844,0.2000275701284408,-3989.828125,304.14373779296875,0.8965442180633545,0.281659185886383,0.2540969252586365,292.9346618652344,297.1499938964844,293.1499938964844,0.1688233613967895,-3671.62451171875,304.1392822265625,0.8567567467689514,0.2462677806615829,0.2339117377996444,292.88409423828125,297.1499938964844,293.1499938964844,0.271854817867279,-3960.397216796875,304.1333312988281,0.979146420955658,0.3610162138938904,0.2524249255657196,292.79473876953125,297.1499938964844,293.1499938964844,0.3042817711830139,-5834.45361328125,304.20196533203125,0.9990000128746032,0.4748758673667907,0.3699263036251068,292.85113525390625,297.1499938964844,293.1499938964844,0.0203112810850143,-4390.08154296875,304.1419677734375,0.5307015776634216,0.0616173483431339,0.2796312868595123,291.16925048828125,291.1499938964844,270.1268005371094,269.2877502441406,284.8476867675781,292.9383850097656,291.1672668457031,1.0,0.3254791796207428,0.9771352410316468,0.9771352410316468,1.0,1.0,-1.6682814359664917,0.7381380200386047,0.9301433563232422,0.3552686870098114,0.0,0.0,0.5728651285171509,55.19347381591797,73.0,-9.482962608337402,-13961.86328125,420.1968383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941467285156,307.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.158203125,18000.0,0.0,0.0,0.3208183944225311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805246829986572,0.5805308222770691,-6.1301016103243455e-06,0.0,0.0003255898773204,0.0,0.0,39.36436462402344,0.0,0.0,0.0,0.3982926607131958,4.0,0.0,1.0
805260,293.0014038085937,297.1499938964844,293.1499938964844,0.2010396271944046,-4006.3388671875,304.1441345214844,0.8891334533691406,0.2818563580513,0.2544573843479156,292.95440673828125,297.1499938964844,293.1499938964844,0.1707825362682342,-3706.105712890625,304.1395874023437,0.8514919281005859,0.2477197349071502,0.2354705184698104,292.90496826171875,297.1499938964844,293.1499938964844,0.2752794027328491,-4000.22998046875,304.1331787109375,0.973658800125122,0.3635164201259613,0.2542837560176849,292.7740783691406,297.1499938964844,293.1499938964844,0.3134325742721557,-5986.25634765625,304.16876220703125,0.9990000128746032,0.4881520569324493,0.3795174658298492,292.8724060058594,297.1499938964844,293.1499938964844,0.0227901935577392,-4650.0703125,304.1405334472656,0.5371105670928955,0.0648779049515724,0.295428067445755,291.135009765625,291.1499938964844,270.1370849609375,269.28973388671875,284.8517761230469,292.9637756347656,291.1319580078125,1.0,0.3330439031124115,0.976076602935791,0.976076602935791,1.0,1.0,-1.7032886743545532,0.7547250390052795,0.9485635757446288,0.3644924163818359,0.0,0.0,0.5769696831703186,57.844486236572266,91.0,-40.67894744873047,-14147.728515625,448.1231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451416015625,307.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.140625,18000.0,0.0,0.0,0.320403516292572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836293697357178,0.5836354494094849,-6.13010888628196e-06,0.0,0.0003251688322052,0.0,0.0,39.65155792236328,0.0,0.0,0.0,0.3992224335670471,4.0,0.0,1.0
805320,293.0014038085937,297.1499938964844,293.1499938964844,0.2010396271944046,-4006.3388671875,304.1441345214844,0.8891334533691406,0.2818563580513,0.2544573843479156,292.95440673828125,297.1499938964844,293.1499938964844,0.1707825362682342,-3706.105712890625,304.1395874023437,0.8514919281005859,0.2477197349071502,0.2354705184698104,292.90496826171875,297.1499938964844,293.1499938964844,0.2752794027328491,-4000.22998046875,304.1331787109375,0.973658800125122,0.3635164201259613,0.2542837560176849,292.7740783691406,297.1499938964844,293.1499938964844,0.3134325742721557,-5986.25634765625,304.16876220703125,0.9990000128746032,0.4881520569324493,0.3795174658298492,292.8724060058594,297.1499938964844,293.1499938964844,0.0227901935577392,-4650.0703125,304.1405334472656,0.5371105670928955,0.0648779049515724,0.295428067445755,291.135009765625,291.1499938964844,270.1370849609375,269.28973388671875,284.8517761230469,292.9637756347656,291.1319580078125,1.0,0.3330439031124115,0.976076602935791,0.976076602935791,1.0,1.0,-1.7032886743545532,0.7547250390052795,0.9485635757446288,0.3644924163818359,0.0,0.0,0.5769696831703186,57.844486236572266,91.0,-40.67894744873047,-14147.728515625,448.1231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451416015625,307.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.140625,18000.0,0.0,0.0,0.320403516292572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836293697357178,0.5836354494094849,-6.13010888628196e-06,0.0,0.0003251688322052,0.0,0.0,39.65155792236328,0.0,0.0,0.0,0.3992224335670471,4.0,0.0,1.0
805380,293.02117919921875,297.1499938964844,293.1499938964844,0.2020093351602554,-4022.3798828125,304.1444702148437,0.8696578741073608,0.2816103398799896,0.2545357048511505,292.9738464355469,297.1499938964844,293.1499938964844,0.1726920902729034,-3739.8642578125,304.139892578125,0.8353959321975708,0.2487354874610901,0.2367413640022277,292.92498779296875,297.1499938964844,293.1499938964844,0.2788484990596771,-4041.791748046875,304.1328430175781,0.9544495940208436,0.3656653165817261,0.255992442369461,292.7986145019531,297.1499938964844,293.1499938964844,0.3390950262546539,-6390.68408203125,304.1195068359375,0.9990000128746032,0.4927911162376404,0.4052087962627411,292.8944396972656,297.1499938964844,293.1499938964844,0.0251057539135217,-4877.61669921875,304.1398620605469,0.5324345827102661,0.0674445182085037,0.3087658584117889,291.0874938964844,291.1499938964844,270.1498413085937,269.2939147949219,284.8456115722656,292.9803161621094,291.0843200683594,1.0,0.3462056219577789,0.9750179648399352,0.9750179648399352,1.0,1.0,-1.753812551498413,0.7787361741065979,0.97507643699646,0.3778651654720306,0.0,0.0,0.5884504318237305,64.31809997558594,109.0,-58.990196228027344,-14480.126953125,498.1490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,307.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.0625,18000.0,0.0,0.0,0.321020096540451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003463864326477,0.6003525853157043,-6.222238880582154e-06,0.0,0.0003257945936638,0.0,0.0,41.72031784057617,0.0,0.0,0.0,0.4051586985588074,4.0,0.0,1.0
805440,293.02117919921875,297.1499938964844,293.1499938964844,0.2020093351602554,-4022.3798828125,304.1444702148437,0.8696578741073608,0.2816103398799896,0.2545357048511505,292.9738464355469,297.1499938964844,293.1499938964844,0.1726920902729034,-3739.8642578125,304.139892578125,0.8353959321975708,0.2487354874610901,0.2367413640022277,292.92498779296875,297.1499938964844,293.1499938964844,0.2788484990596771,-4041.791748046875,304.1328430175781,0.9544495940208436,0.3656653165817261,0.255992442369461,292.7986145019531,297.1499938964844,293.1499938964844,0.3390950262546539,-6390.68408203125,304.1195068359375,0.9990000128746032,0.4927911162376404,0.4052087962627411,292.8944396972656,297.1499938964844,293.1499938964844,0.0251057539135217,-4877.61669921875,304.1398620605469,0.5324345827102661,0.0674445182085037,0.3087658584117889,291.0874938964844,291.1499938964844,270.1498413085937,269.2939147949219,284.8456115722656,292.9803161621094,291.0843200683594,1.0,0.3462056219577789,0.9750179648399352,0.9750179648399352,1.0,1.0,-1.753812551498413,0.7787361741065979,0.97507643699646,0.3778651654720306,0.0,0.0,0.5884504318237305,64.31809997558594,109.0,-58.990196228027344,-14480.126953125,498.1490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,307.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.0625,18000.0,0.0,0.0,0.321020096540451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003463864326477,0.6003525853157043,-6.222238880582154e-06,0.0,0.0003257945936638,0.0,0.0,41.72031784057617,0.0,0.0,0.0,0.4051586985588074,4.0,0.0,1.0
805500,293.0309143066406,297.1499938964844,293.1499938964844,0.2023998647928238,-4028.873779296875,304.144775390625,0.8575223684310913,0.2813287377357483,0.2544749677181244,292.9833984375,297.1499938964844,293.1499938964844,0.1735623478889465,-3755.232421875,304.14013671875,0.8250989317893982,0.2490892708301544,0.237274944782257,292.9346618652344,297.1499938964844,293.1499938964844,0.2805768251419067,-4061.84716796875,304.1328125,0.9407026767730712,0.3666153252124786,0.2567925453186035,292.8275451660156,297.1499938964844,293.1499938964844,0.3568191528320312,-6664.21240234375,304.09283447265625,0.9990000128746032,0.4915738999843597,0.4226410388946533,292.9057312011719,297.1499938964844,293.1499938964844,0.0261548366397619,-4976.74658203125,304.1398010253906,0.5273188948631287,0.0684642642736435,0.3144656717777252,291.0635986328125,291.1499938964844,270.1571960449219,269.2968444824219,284.8400573730469,292.98638916015625,291.0605163574219,1.0,0.3543764948844909,0.9744886755943298,0.9744886755943298,1.0,1.0,-1.7831125259399414,0.7926958799362183,0.990416705608368,0.3856337368488312,0.0,0.0,0.59660404920578,68.82174682617188,109.0,-62.46540832519531,-14687.6572265625,530.6434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,307.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17773.712890625,18000.0,0.0,0.0,0.3219648599624634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138142943382263,0.6138206124305725,-6.3074371610127855e-06,0.0,0.0003267533902544,0.0,0.0,43.49491500854492,0.0,0.0,0.0,0.4100935161113739,4.0,0.0,1.0
805560,293.0405578613281,297.1499938964844,293.1499938964844,0.2027278840541839,-4034.364501953125,304.1451416015625,0.8448231816291809,0.2809443473815918,0.2543477416038513,292.99285888671875,297.1499938964844,293.1499938964844,0.17437744140625,-3769.623779296875,304.14044189453125,0.813822329044342,0.2493438720703125,0.2377418428659439,292.9441223144531,297.1499938964844,293.1499938964844,0.2822692096233368,-4081.447509765625,304.13287353515625,0.925261914730072,0.3674861490726471,0.2575573027133941,292.866943359375,297.1499938964844,293.1499938964844,0.3772068917751312,-6974.4384765625,304.066162109375,0.9990000128746032,0.4879293143749237,0.4424029290676117,292.9171447753906,297.1499938964844,293.1499938964844,0.0270575247704982,-5066.3154296875,304.1400146484375,0.5211160182952881,0.0693204402923584,0.3195351958274841,291.03955078125,291.1499938964844,270.1651916503906,269.3003845214844,284.8330993652344,292.9903564453125,291.03662109375,1.0,0.3633606731891632,0.9736405611038208,0.9736405611038208,1.0,1.0,-1.814252018928528,0.8075477480888367,1.0067042112350464,0.3938851356506347,0.0,0.0,0.6063745021820068,74.09178924560547,112.0,-64.05828094482422,-14915.7236328125,567.7383422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,307.2495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17709.115234375,18000.0,0.0,0.0,0.3234353363513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306211352348328,0.6306275725364685,-6.419834789994638e-06,0.0,0.0003282457473687,0.0,0.0,45.80748748779297,0.0,0.0,0.0,0.4163742065429687,4.0,0.0,1.0
805620,293.05889892578125,297.1499938964844,293.1499938964844,0.2026289403438568,-4032.529296875,304.1470031738281,0.820878267288208,0.2799985110759735,0.2539385259151459,293.0107727050781,297.1499938964844,293.1499938964844,0.1753546148538589,-3786.283935546875,304.1420593261719,0.7901977896690369,0.2496875375509262,0.2385213673114776,292.9617919921875,297.1499938964844,293.1499938964844,0.2847339808940887,-4109.22998046875,304.13458251953125,0.896928071975708,0.3691153228282928,0.2590137422084808,292.9540405273437,297.1499938964844,293.1499938964844,0.3925101459026336,-7188.71728515625,304.072021484375,0.9840344190597534,0.4773944914340973,0.4550291001796722,292.93902587890625,297.1499938964844,293.1499938964844,0.0283003486692905,-5209.009765625,304.1412658691406,0.5086355805397034,0.0707783922553062,0.3283208012580871,291.02349853515625,291.1499938964844,270.1831970214844,269.3091735839844,284.83941650390625,293.0063781738281,291.0266418457031,1.0,0.3766340017318725,0.9719444513320924,0.9719444513320924,1.0,1.0,-1.842732191085816,0.8210039138793945,1.021728277206421,0.401808887720108,0.0,0.0,0.6253448724746704,85.11571502685547,115.0,-11.01189422607422,-15240.458984375,621.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6083068847656,307.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17635.666015625,18000.0,0.0,0.0,0.3279673755168915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707459092140198,0.6707526445388794,-6.720311830576975e-06,0.0,0.0003328452003188,0.0,0.0,51.82133102416992,0.0,0.0,0.0,0.4317414462566376,4.0,0.0,1.0
805680,293.05889892578125,297.1499938964844,293.1499938964844,0.2026289403438568,-4032.529296875,304.1470031738281,0.820878267288208,0.2799985110759735,0.2539385259151459,293.0107727050781,297.1499938964844,293.1499938964844,0.1753546148538589,-3786.283935546875,304.1420593261719,0.7901977896690369,0.2496875375509262,0.2385213673114776,292.9617919921875,297.1499938964844,293.1499938964844,0.2847339808940887,-4109.22998046875,304.13458251953125,0.896928071975708,0.3691153228282928,0.2590137422084808,292.9540405273437,297.1499938964844,293.1499938964844,0.3925101459026336,-7188.71728515625,304.072021484375,0.9840344190597534,0.4773944914340973,0.4550291001796722,292.93902587890625,297.1499938964844,293.1499938964844,0.0283003486692905,-5209.009765625,304.1412658691406,0.5086355805397034,0.0707783922553062,0.3283208012580871,291.02349853515625,291.1499938964844,270.1831970214844,269.3091735839844,284.83941650390625,293.0063781738281,291.0266418457031,1.0,0.3766340017318725,0.9719444513320924,0.9719444513320924,1.0,1.0,-1.842732191085816,0.8210039138793945,1.021728277206421,0.401808887720108,0.0,0.0,0.6253448724746704,85.11571502685547,115.0,-11.01189422607422,-15240.458984375,621.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6083068847656,307.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17635.666015625,18000.0,0.0,0.0,0.3279673755168915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707459092140198,0.6707526445388794,-6.720311830576975e-06,0.0,0.0003328452003188,0.0,0.0,51.82133102416992,0.0,0.0,0.0,0.4317414462566376,4.0,0.0,1.0
805740,293.07666015625,297.1499938964844,293.1499938964844,0.2013485431671142,-4010.88330078125,304.15008544921875,0.8003568053245544,0.2787065804004669,0.2532463371753692,293.0281677246094,297.1499938964844,293.1499938964844,0.1752972900867462,-3784.01953125,304.144775390625,0.7709802389144897,0.2496927380561828,0.2390191704034805,292.9786682128906,297.1499938964844,293.1499938964844,0.2856973707675934,-4118.837890625,304.1380615234375,0.8758996725082397,0.3704635202884674,0.2603021264076233,292.999755859375,297.1499938964844,293.1499938964844,0.3872683048248291,-7100.00048828125,304.1058959960937,0.9572368264198304,0.4730272591114044,0.4498004019260406,292.95916748046875,297.1499938964844,293.1499938964844,0.0302167329937219,-5329.96728515625,304.1409912109375,0.4992711544036865,0.0720389634370803,0.3361098766326904,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,284.8606262207031,293.029541015625,291.0634765625,1.0,0.3861227631568908,0.970248281955719,0.970248281955719,1.0,1.0,-1.8465807437896729,0.8227898478507996,1.0237908363342283,0.4027558863162994,0.0,0.0,0.63414067029953,95.25138854980467,118.0,27.475284576416016,-15313.8671875,656.7893676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3246154785156,307.05816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.83203125,18000.0,0.0,0.0,0.3335618376731872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953886151313782,0.6953955888748169,-6.956442575756228e-06,0.0,0.0003385228628758,0.0,0.0,56.06406784057617,0.0,0.0,0.0,0.4418321251869201,4.0,0.0,1.0
805800,293.07666015625,297.1499938964844,293.1499938964844,0.2013485431671142,-4010.88330078125,304.15008544921875,0.8003568053245544,0.2787065804004669,0.2532463371753692,293.0281677246094,297.1499938964844,293.1499938964844,0.1752972900867462,-3784.01953125,304.144775390625,0.7709802389144897,0.2496927380561828,0.2390191704034805,292.9786682128906,297.1499938964844,293.1499938964844,0.2856973707675934,-4118.837890625,304.1380615234375,0.8758996725082397,0.3704635202884674,0.2603021264076233,292.999755859375,297.1499938964844,293.1499938964844,0.3872683048248291,-7100.00048828125,304.1058959960937,0.9572368264198304,0.4730272591114044,0.4498004019260406,292.95916748046875,297.1499938964844,293.1499938964844,0.0302167329937219,-5329.96728515625,304.1409912109375,0.4992711544036865,0.0720389634370803,0.3361098766326904,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,284.8606262207031,293.029541015625,291.0634765625,1.0,0.3861227631568908,0.970248281955719,0.970248281955719,1.0,1.0,-1.8465807437896729,0.8227898478507996,1.0237908363342283,0.4027558863162994,0.0,0.0,0.63414067029953,95.25138854980467,118.0,27.475284576416016,-15313.8671875,656.7893676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3246154785156,307.05816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.83203125,18000.0,0.0,0.0,0.3335618376731872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953886151313782,0.6953955888748169,-6.956442575756228e-06,0.0,0.0003385228628758,0.0,0.0,56.06406784057617,0.0,0.0,0.0,0.4418321251869201,4.0,0.0,1.0
805860,293.0934143066406,297.1499938964844,293.1499938964844,0.1999687999486923,-3988.102783203125,304.15234375,0.7860023379325867,0.2771618068218231,0.2521904408931732,293.0448913574219,297.1499938964844,293.1499938964844,0.1750759482383728,-3779.341064453125,304.1468811035156,0.7587020397186279,0.2493859827518463,0.2390891760587692,292.9945678710937,297.1499938964844,293.1499938964844,0.2866551280021667,-4128.83984375,304.14044189453125,0.86288982629776,0.3715792894363403,0.2613285779953003,293.0243225097656,297.1499938964844,293.1499938964844,0.3861233592033386,-7075.48388671875,304.12225341796875,0.9391094446182252,0.4718275070190429,0.4484510421752929,292.9775085449219,297.1499938964844,293.1499938964844,0.0311472453176975,-5413.9833984375,304.1423645019531,0.4940719902515411,0.0731477960944175,0.3426152467727661,291.08404541015625,291.1499938964844,270.227294921875,269.333984375,284.87969970703125,293.0485534667969,291.08551025390625,1.0,0.3934523463249206,0.9686650037765504,0.9686650037765504,1.0,1.0,-1.8528202772140503,0.825718879699707,1.0271015167236328,0.4043641686439514,0.0,0.0,0.6414575576782227,102.81428527832033,121.0,30.11870574951172,-15372.4755859375,685.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.118408203125,306.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17830.681640625,18000.0,0.0,0.0,0.3393643200397491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7134034037590027,0.7134105563163757,-7.122961051209131e-06,0.0,0.0003444116446189,0.0,0.0,59.251014709472656,0.0,0.0,0.0,0.4492309987545013,4.0,0.0,1.0
805920,293.0934143066406,297.1499938964844,293.1499938964844,0.1999687999486923,-3988.102783203125,304.15234375,0.7860023379325867,0.2771618068218231,0.2521904408931732,293.0448913574219,297.1499938964844,293.1499938964844,0.1750759482383728,-3779.341064453125,304.1468811035156,0.7587020397186279,0.2493859827518463,0.2390891760587692,292.9945678710937,297.1499938964844,293.1499938964844,0.2866551280021667,-4128.83984375,304.14044189453125,0.86288982629776,0.3715792894363403,0.2613285779953003,293.0243225097656,297.1499938964844,293.1499938964844,0.3861233592033386,-7075.48388671875,304.12225341796875,0.9391094446182252,0.4718275070190429,0.4484510421752929,292.9775085449219,297.1499938964844,293.1499938964844,0.0311472453176975,-5413.9833984375,304.1423645019531,0.4940719902515411,0.0731477960944175,0.3426152467727661,291.08404541015625,291.1499938964844,270.227294921875,269.333984375,284.87969970703125,293.0485534667969,291.08551025390625,1.0,0.3934523463249206,0.9686650037765504,0.9686650037765504,1.0,1.0,-1.8528202772140503,0.825718879699707,1.0271015167236328,0.4043641686439514,0.0,0.0,0.6414575576782227,102.81428527832033,121.0,30.11870574951172,-15372.4755859375,685.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.118408203125,306.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17830.681640625,18000.0,0.0,0.0,0.3393643200397491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7134034037590027,0.7134105563163757,-7.122961051209131e-06,0.0,0.0003444116446189,0.0,0.0,59.251014709472656,0.0,0.0,0.0,0.4492309987545013,4.0,0.0,1.0
805980,293.1090393066406,297.1499938964844,293.1499938964844,0.198378175497055,-3962.071044921875,304.1542053222656,0.775177538394928,0.2754303812980652,0.2509039938449859,293.06072998046875,297.1499938964844,293.1499938964844,0.1745970845222473,-3770.32080078125,304.1487121582031,0.7497777342796326,0.2488377392292022,0.2388615757226944,293.0093078613281,297.1499938964844,293.1499938964844,0.2873939573764801,-4136.47607421875,304.1423645019531,0.8537930846214294,0.372524231672287,0.2621862888336181,293.0413513183594,297.1499938964844,293.1499938964844,0.3858546018600464,-7066.80859375,304.1318359375,0.9261099696159364,0.471551775932312,0.4482819437980652,292.9940795898437,297.1499938964844,293.1499938964844,0.0321428403258323,-5496.625,304.14324951171875,0.4907673895359039,0.0741607546806335,0.3483734428882599,291.10467529296875,291.1499938964844,270.2535705566406,269.35015869140625,284.8986511230469,293.0648193359375,291.10601806640625,1.0,0.399330586194992,0.9670817255973816,0.9670817255973816,1.0,1.0,-1.858744025230408,0.8284972310066223,1.0302467346191406,0.4058851599693298,0.0,0.0,0.646111249923706,108.85936737060548,124.0,29.071889877319336,-15422.4111328125,708.9435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9923095703125,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.8984375,18000.0,0.0,0.0,0.3450281620025635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259257435798645,0.7259329557418823,-7.244444987009047e-06,0.0,0.0003501597093418,0.0,0.0,61.565731048583984,0.0,0.0,0.0,0.4544282853603363,4.0,0.0,1.0
806040,293.1090393066406,297.1499938964844,293.1499938964844,0.198378175497055,-3962.071044921875,304.1542053222656,0.775177538394928,0.2754303812980652,0.2509039938449859,293.06072998046875,297.1499938964844,293.1499938964844,0.1745970845222473,-3770.32080078125,304.1487121582031,0.7497777342796326,0.2488377392292022,0.2388615757226944,293.0093078613281,297.1499938964844,293.1499938964844,0.2873939573764801,-4136.47607421875,304.1423645019531,0.8537930846214294,0.372524231672287,0.2621862888336181,293.0413513183594,297.1499938964844,293.1499938964844,0.3858546018600464,-7066.80859375,304.1318359375,0.9261099696159364,0.471551775932312,0.4482819437980652,292.9940795898437,297.1499938964844,293.1499938964844,0.0321428403258323,-5496.625,304.14324951171875,0.4907673895359039,0.0741607546806335,0.3483734428882599,291.10467529296875,291.1499938964844,270.2535705566406,269.35015869140625,284.8986511230469,293.0648193359375,291.10601806640625,1.0,0.399330586194992,0.9670817255973816,0.9670817255973816,1.0,1.0,-1.858744025230408,0.8284972310066223,1.0302467346191406,0.4058851599693298,0.0,0.0,0.646111249923706,108.85936737060548,124.0,29.071889877319336,-15422.4111328125,708.9435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9923095703125,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.8984375,18000.0,0.0,0.0,0.3450281620025635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259257435798645,0.7259329557418823,-7.244444987009047e-06,0.0,0.0003501597093418,0.0,0.0,61.565731048583984,0.0,0.0,0.0,0.4544282853603363,4.0,0.0,1.0
806100,293.1164245605469,297.1499938964844,293.1499938964844,0.1975095272064209,-3947.907470703125,304.155029296875,0.7705813050270081,0.2744959890842438,0.25018510222435,293.0682983398437,297.1499938964844,293.1499938964844,0.1742696166038513,-3764.317626953125,304.1495361328125,0.7460564374923706,0.2484776526689529,0.2386508882045745,293.01629638671875,297.1499938964844,293.1499938964844,0.2876870930194855,-4139.4609375,304.1432189941406,0.8501233458518982,0.3729366660118103,0.2625617384910583,293.0485534667969,297.1499938964844,293.1499938964844,0.3857762515544891,-7063.9296875,304.13525390625,0.9208549857139589,0.471515029668808,0.4483295381069183,293.001708984375,297.1499938964844,293.1499938964844,0.0326011329889297,-5534.35498046875,304.1436462402344,0.4895159006118774,0.0746324881911277,0.3510261178016662,291.11474609375,291.1499938964844,270.2677917480469,269.35919189453125,284.90838623046875,293.072265625,291.1160888671875,1.0,0.4018687903881073,0.9662900567054749,0.9662900567054749,1.0,1.0,-1.8613214492797847,0.8297029137611389,1.0316184759140017,0.4065401554107666,0.0,0.0,0.6474436521530151,111.49400329589844,124.0,28.708961486816406,-15444.0205078125,719.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95916748046875,306.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.826171875,18000.0,0.0,0.0,0.3477118611335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301108837127686,0.7301182150840759,-7.2875386649684515e-06,0.0,0.0003528833331074,0.0,0.0,62.36750030517578,0.0,0.0,0.0,0.4561856389045715,4.0,0.0,1.0
806160,293.1235656738281,297.1499938964844,293.1499938964844,0.1965935975313186,-3932.993408203125,304.15576171875,0.7663549780845642,0.2735163867473602,0.2494191378355026,293.07568359375,297.1499938964844,293.1499938964844,0.1738862842321396,-3757.361083984375,304.1503295898437,0.7426574230194092,0.248061865568161,0.2383806407451629,293.02301025390625,297.1499938964844,293.1499938964844,0.2879314124584198,-4141.90771484375,304.1440124511719,0.8468446135520935,0.3733108043670654,0.2629052400588989,293.0552062988281,297.1499938964844,293.1499938964844,0.3856769204139709,-7061.02294921875,304.1381225585937,0.9161871671676636,0.4714901447296142,0.4483957588672638,293.0090026855469,297.1499938964844,293.1499938964844,0.0330342501401901,-5569.83984375,304.1440124511719,0.4884282946586609,0.0750805363059043,0.3535414636135101,291.1248474121094,291.1499938964844,270.2827453613281,269.368896484375,284.9183349609375,293.07940673828125,291.1261901855469,1.0,0.4042023420333862,0.9656144976615906,0.9656144976615906,1.0,1.0,-1.8635900020599363,0.8307653069496155,1.0328246355056765,0.4071143865585327,0.0,0.0,0.6481078863143921,113.9439468383789,112.0,28.480453491210938,-15462.708984375,728.8362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9447937011719,306.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.681640625,18000.0,0.0,0.0,0.3502540588378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328774333000183,0.7328847646713257,-7.318416010093642e-06,0.0,0.0003554633294697,0.0,0.0,62.91669845581055,0.0,0.0,0.0,0.4573657214641571,4.0,0.0,1.0
806220,293.136962890625,297.1499938964844,293.1499938964844,0.1944459974765777,-3898.024658203125,304.1574401855469,0.765479326248169,0.2714691162109375,0.247583270072937,293.0897216796875,297.1499938964844,293.1499938964844,0.1727778613567352,-3737.47509765625,304.1520690917969,0.742701530456543,0.2470988035202026,0.2374837100505828,293.0355529785156,297.1499938964844,293.1499938964844,0.2880758047103882,-4142.81982421875,304.1457824707031,0.8483965396881104,0.3739838600158691,0.2633675932884216,293.0672607421875,297.1499938964844,293.1499938964844,0.3851385414600372,-7050.724609375,304.1429443359375,0.9175226092338562,0.4714474678039551,0.4483253955841064,293.0223693847656,297.1499938964844,293.1499938964844,0.0336590260267257,-5620.2177734375,304.1449584960937,0.4909763932228088,0.0759406015276908,0.3573091626167297,291.1465148925781,291.1499938964844,270.3148498535156,269.3902893066406,284.9398193359375,293.0926818847656,291.14801025390625,1.0,0.4033558070659637,0.9642633199691772,0.9642633199691772,1.0,1.0,-1.865305781364441,0.831536054611206,1.0337697267532349,0.407518208026886,0.0,0.0,0.647164523601532,113.26676177978516,100.0,30.190528869628903,-15480.4833984375,728.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9710388183594,306.9294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.3547838926315307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338215112686157,0.7338288426399231,-7.3405931289016735e-06,0.0,0.0003600605414249,0.0,0.0,63.18217468261719,0.0,0.0,0.0,0.4578477740287781,4.0,0.0,1.0
806280,293.136962890625,297.1499938964844,293.1499938964844,0.1944459974765777,-3898.024658203125,304.1574401855469,0.765479326248169,0.2714691162109375,0.247583270072937,293.0897216796875,297.1499938964844,293.1499938964844,0.1727778613567352,-3737.47509765625,304.1520690917969,0.742701530456543,0.2470988035202026,0.2374837100505828,293.0355529785156,297.1499938964844,293.1499938964844,0.2880758047103882,-4142.81982421875,304.1457824707031,0.8483965396881104,0.3739838600158691,0.2633675932884216,293.0672607421875,297.1499938964844,293.1499938964844,0.3851385414600372,-7050.724609375,304.1429443359375,0.9175226092338562,0.4714474678039551,0.4483253955841064,293.0223693847656,297.1499938964844,293.1499938964844,0.0336590260267257,-5620.2177734375,304.1449584960937,0.4909763932228088,0.0759406015276908,0.3573091626167297,291.1465148925781,291.1499938964844,270.3148498535156,269.3902893066406,284.9398193359375,293.0926818847656,291.14801025390625,1.0,0.4033558070659637,0.9642633199691772,0.9642633199691772,1.0,1.0,-1.865305781364441,0.831536054611206,1.0337697267532349,0.407518208026886,0.0,0.0,0.647164523601532,113.26676177978516,100.0,30.190528869628903,-15480.4833984375,728.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9710388183594,306.9294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.3547838926315307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338215112686157,0.7338288426399231,-7.3405931289016735e-06,0.0,0.0003600605414249,0.0,0.0,63.18217468261719,0.0,0.0,0.0,0.4578477740287781,4.0,0.0,1.0
806340,293.149169921875,297.1499938964844,293.1499938964844,0.1920741945505142,-3859.443359375,304.1589050292969,0.7702066898345947,0.2693267166614532,0.2455152422189712,293.1027526855469,297.1499938964844,293.1499938964844,0.1713944971561432,-3712.851318359375,304.1536865234375,0.7478193044662476,0.2459826916456222,0.2362847626209259,293.046875,297.1499938964844,293.1499938964844,0.2879753112792969,-4141.00537109375,304.1473388671875,0.8560948371887207,0.3745861649513244,0.2636613845825195,293.077880859375,297.1499938964844,293.1499938964844,0.3843385577201843,-7037.2333984375,304.1466064453125,0.9269145727157592,0.4713898003101349,0.4480914771556854,293.0341491699219,297.1499938964844,293.1499938964844,0.0341231673955917,-5657.08984375,304.1458740234375,0.4971044361591339,0.0767841562628746,0.3602310717105865,291.16827392578125,291.1499938964844,270.3500061035156,269.41436767578125,284.96270751953125,293.1047058105469,291.16961669921875,1.0,0.3990688025951385,0.9629122018814088,0.9629122018814088,1.0,1.0,-1.864964485168457,0.8313267827033997,1.0336376428604126,0.4073497951030731,0.0,0.0,0.6432566046714783,108.5492706298828,88.0,29.86776161193848,-15473.2412109375,712.7861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668029785156,306.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.994140625,18000.0,0.0,0.0,0.358369380235672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281425595283508,0.7281498908996582,-7.304521659534657e-06,0.0,0.000363699364243,0.0,0.0,62.23552322387695,0.0,0.0,0.0,0.4556356966495514,4.0,0.0,1.0
806400,293.149169921875,297.1499938964844,293.1499938964844,0.1920741945505142,-3859.443359375,304.1589050292969,0.7702066898345947,0.2693267166614532,0.2455152422189712,293.1027526855469,297.1499938964844,293.1499938964844,0.1713944971561432,-3712.851318359375,304.1536865234375,0.7478193044662476,0.2459826916456222,0.2362847626209259,293.046875,297.1499938964844,293.1499938964844,0.2879753112792969,-4141.00537109375,304.1473388671875,0.8560948371887207,0.3745861649513244,0.2636613845825195,293.077880859375,297.1499938964844,293.1499938964844,0.3843385577201843,-7037.2333984375,304.1466064453125,0.9269145727157592,0.4713898003101349,0.4480914771556854,293.0341491699219,297.1499938964844,293.1499938964844,0.0341231673955917,-5657.08984375,304.1458740234375,0.4971044361591339,0.0767841562628746,0.3602310717105865,291.16827392578125,291.1499938964844,270.3500061035156,269.41436767578125,284.96270751953125,293.1047058105469,291.16961669921875,1.0,0.3990688025951385,0.9629122018814088,0.9629122018814088,1.0,1.0,-1.864964485168457,0.8313267827033997,1.0336376428604126,0.4073497951030731,0.0,0.0,0.6432566046714783,108.5492706298828,88.0,29.86776161193848,-15473.2412109375,712.7861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668029785156,306.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.994140625,18000.0,0.0,0.0,0.358369380235672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281425595283508,0.7281498908996582,-7.304521659534657e-06,0.0,0.000363699364243,0.0,0.0,62.23552322387695,0.0,0.0,0.0,0.4556356966495514,4.0,0.0,1.0
806460,293.1615600585937,297.1499938964844,293.1499938964844,0.1894255578517913,-3816.34912109375,304.16033935546875,0.7788525819778442,0.266834557056427,0.2431260049343109,293.1160888671875,297.1499938964844,293.1499938964844,0.1696983724832534,-3682.799072265625,304.1552734375,0.7565621733665466,0.2444779276847839,0.2347095608711242,293.0579528808594,297.1499938964844,293.1499938964844,0.2876495122909546,-4136.6845703125,304.1487731933594,0.8684112429618835,0.3749544322490692,0.2637692391872406,293.0881652832031,297.1499938964844,293.1499938964844,0.3833013474941253,-7020.72607421875,304.1494445800781,0.9419989585876464,0.4711315631866455,0.4476417899131775,293.04541015625,297.1499938964844,293.1499938964844,0.0344086252152919,-5679.15380859375,304.14678955078125,0.5058267116546631,0.0774366185069084,0.3621760904788971,291.18853759765625,291.1499938964844,270.3886108398437,269.4416809082031,284.9881591796875,293.1166381835937,291.1898498535156,1.0,0.3924294412136078,0.9616036415100098,0.9616036415100098,1.0,1.0,-1.8621314764022827,0.8299229741096497,1.0322085618972778,0.4065242111682892,0.0,0.0,0.6367573142051697,101.46803283691406,76.0,28.658920288085938,-15438.466796875,688.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2238464355469,307.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.08984375,18000.0,0.0,0.0,0.3608334362506866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166072130203247,0.7166144251823425,-7.216005087684607e-06,0.0,0.0003662000526674,0.0,0.0,60.24074935913086,0.0,0.0,0.0,0.4510419070720672,4.0,0.0,1.0
806520,293.1615600585937,297.1499938964844,293.1499938964844,0.1894255578517913,-3816.34912109375,304.16033935546875,0.7788525819778442,0.266834557056427,0.2431260049343109,293.1160888671875,297.1499938964844,293.1499938964844,0.1696983724832534,-3682.799072265625,304.1552734375,0.7565621733665466,0.2444779276847839,0.2347095608711242,293.0579528808594,297.1499938964844,293.1499938964844,0.2876495122909546,-4136.6845703125,304.1487731933594,0.8684112429618835,0.3749544322490692,0.2637692391872406,293.0881652832031,297.1499938964844,293.1499938964844,0.3833013474941253,-7020.72607421875,304.1494445800781,0.9419989585876464,0.4711315631866455,0.4476417899131775,293.04541015625,297.1499938964844,293.1499938964844,0.0344086252152919,-5679.15380859375,304.14678955078125,0.5058267116546631,0.0774366185069084,0.3621760904788971,291.18853759765625,291.1499938964844,270.3886108398437,269.4416809082031,284.9881591796875,293.1166381835937,291.1898498535156,1.0,0.3924294412136078,0.9616036415100098,0.9616036415100098,1.0,1.0,-1.8621314764022827,0.8299229741096497,1.0322085618972778,0.4065242111682892,0.0,0.0,0.6367573142051697,101.46803283691406,76.0,28.658920288085938,-15438.466796875,688.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2238464355469,307.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.08984375,18000.0,0.0,0.0,0.3608334362506866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166072130203247,0.7166144251823425,-7.216005087684607e-06,0.0,0.0003662000526674,0.0,0.0,60.24074935913086,0.0,0.0,0.0,0.4510419070720672,4.0,0.0,1.0
