time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806580,293.17413330078125,297.1499938964844,293.1499938964844,0.1864083856344223,-3767.182861328125,304.16192626953125,0.7907175421714783,0.2639895379543304,0.2403318881988525,293.12994384765625,297.1499938964844,293.1499938964844,0.1675735265016555,-3645.219970703125,304.1570739746094,0.7683883905410767,0.2425308376550674,0.232638269662857,293.0689392089844,297.1499938964844,293.1499938964844,0.2870074808597564,-4128.765625,304.1502380371094,0.884817361831665,0.3750548958778381,0.263637512922287,293.098388671875,297.1499938964844,293.1499938964844,0.3819242715835571,-6999.51318359375,304.15191650390625,0.9607858061790466,0.4706224501132965,0.4468879401683807,293.0565795898437,297.1499938964844,293.1499938964844,0.0344111286103725,-5677.7666015625,304.1478576660156,0.5168211460113525,0.0778200626373291,0.3626121282577514,291.2083740234375,291.1499938964844,270.43096923828125,269.47247314453125,285.0168151855469,293.1288146972656,291.2095642089844,1.0,0.3840784132480621,0.9602951407432556,0.9602951407432556,1.0,1.0,-1.855751276016236,0.8268209099769592,1.0289303064346311,0.4047485888004303,0.0,0.0,0.6276293396949768,93.0282745361328,64.0,27.42029571533203,-15365.5908203125,656.6063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4342956542969,307.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18172.455078125,18000.0,0.0,0.0,0.3620256185531616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994014978408813,0.6994085907936096,-7.0801270339870825e-06,0.0,0.0003674099862109,0.0,0.0,57.313926696777344,0.0,0.0,0.0,0.4442035257816314,4.0,0.0,1.0
806640,293.17413330078125,297.1499938964844,293.1499938964844,0.1864083856344223,-3767.182861328125,304.16192626953125,0.7907175421714783,0.2639895379543304,0.2403318881988525,293.12994384765625,297.1499938964844,293.1499938964844,0.1675735265016555,-3645.219970703125,304.1570739746094,0.7683883905410767,0.2425308376550674,0.232638269662857,293.0689392089844,297.1499938964844,293.1499938964844,0.2870074808597564,-4128.765625,304.1502380371094,0.884817361831665,0.3750548958778381,0.263637512922287,293.098388671875,297.1499938964844,293.1499938964844,0.3819242715835571,-6999.51318359375,304.15191650390625,0.9607858061790466,0.4706224501132965,0.4468879401683807,293.0565795898437,297.1499938964844,293.1499938964844,0.0344111286103725,-5677.7666015625,304.1478576660156,0.5168211460113525,0.0778200626373291,0.3626121282577514,291.2083740234375,291.1499938964844,270.43096923828125,269.47247314453125,285.0168151855469,293.1288146972656,291.2095642089844,1.0,0.3840784132480621,0.9602951407432556,0.9602951407432556,1.0,1.0,-1.855751276016236,0.8268209099769592,1.0289303064346311,0.4047485888004303,0.0,0.0,0.6276293396949768,93.0282745361328,64.0,27.42029571533203,-15365.5908203125,656.6063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4342956542969,307.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18172.455078125,18000.0,0.0,0.0,0.3620256185531616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994014978408813,0.6994085907936096,-7.0801270339870825e-06,0.0,0.0003674099862109,0.0,0.0,57.313926696777344,0.0,0.0,0.0,0.4442035257816314,4.0,0.0,1.0
806700,293.1802062988281,297.1499938964844,293.1499938964844,0.184835746884346,-3741.548583984375,304.1626281738281,0.7980304956436157,0.2624950706958771,0.238845095038414,293.1367492675781,297.1499938964844,293.1499938964844,0.1664110273122787,-3624.6904296875,304.15789794921875,0.7756744623184204,0.2414445281028747,0.2314696162939071,293.0742492675781,297.1499938964844,293.1499938964844,0.2866282165050506,-4124.1826171875,304.15087890625,0.8947435617446899,0.3750385642051697,0.2635098397731781,293.10333251953125,297.1499938964844,293.1499938964844,0.3811773657798767,-6988.1826171875,304.1529235839844,0.9711434245109558,0.4703052341938019,0.4464315176010132,293.0619812011719,297.1499938964844,293.1499938964844,0.0343392863869667,-5671.103515625,304.1483764648437,0.5234527587890625,0.0779426023364067,0.3624169826507568,291.2171325683594,291.1499938964844,270.4534606933594,269.4891052246094,285.0320129394531,293.1347351074219,291.2182006835937,1.0,0.3794015049934387,0.9596408605575562,0.9596408605575562,1.0,1.0,-1.8516275882720947,0.8248238563537598,1.026803731918335,0.403609037399292,0.0,0.0,0.6222628951072693,88.44001007080078,64.0,25.64486312866211,-15315.818359375,639.0731811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5571594238281,307.24658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.8515625,18000.0,0.0,0.0,0.362104207277298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888989806175232,0.6889059543609619,-6.996650881774258e-06,0.0,0.0003674897307064,0.0,0.0,55.56711196899414,0.0,0.0,0.0,0.4400551319122314,4.0,0.0,1.0
806760,293.18603515625,297.1499938964844,293.1499938964844,0.1832433342933654,-3715.587646484375,304.1632080078125,0.8063653707504272,0.2609644532203674,0.2373167723417282,293.1434326171875,297.1499938964844,293.1499938964844,0.1652055978775024,-3603.419677734375,304.1586303710937,0.7840216159820557,0.2402983754873275,0.2302335947751999,293.07940673828125,297.1499938964844,293.1499938964844,0.2862316071987152,-4119.43701171875,304.1514587402344,0.905996024608612,0.3749862909317016,0.263350635766983,293.1081237792969,297.1499938964844,293.1499938964844,0.3804172575473785,-6976.74658203125,304.1537780761719,0.9818419218063354,0.4699545204639435,0.4459347724914551,293.06719970703125,297.1499938964844,293.1499938964844,0.0342334099113941,-5661.69970703125,304.1488647460937,0.5310136675834656,0.0780297145247459,0.3620160818099975,291.2248229980469,291.1499938964844,270.476806640625,269.50653076171875,285.04766845703125,293.1405029296875,291.2257385253906,1.0,0.374451071023941,0.9590346217155457,0.9590346217155457,1.0,1.0,-1.8470395803451536,0.8226070404052734,1.0244325399398804,0.4023463428020477,0.0,0.0,0.6165001392364502,83.66895294189453,52.0,23.222557067871094,-15258.6240234375,620.7042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6897888183594,307.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18212.82421875,18000.0,0.0,0.0,0.3618311285972595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774420738220215,0.6774489879608154,-6.905656391609227e-06,0.0,0.0003672126040328,0.0,0.0,53.698978424072266,0.0,0.0,0.0,0.4355522096157074,4.0,0.0,1.0
806820,293.1970520019531,297.1499938964844,293.1499938964844,0.1800274103879928,-3663.120361328125,304.1641540527344,0.8241151571273804,0.2578169405460357,0.234177216887474,293.15631103515625,297.1499938964844,293.1499938964844,0.1627018004655838,-3559.256591796875,304.159912109375,0.8029900789260864,0.2378570735454559,0.2276116907596588,293.0891418457031,297.1499938964844,293.1499938964844,0.2854102849960327,-4109.7158203125,304.1523132324219,0.9339834451675416,0.3747958242893219,0.2629681825637817,293.11639404296875,297.1499938964844,293.1499938964844,0.3752829432487488,-6897.5224609375,304.1619567871094,0.9990000128746032,0.4693305492401123,0.4409377872943878,293.0770568847656,297.1499938964844,293.1499938964844,0.0339593552052974,-5637.92431640625,304.1496887207031,0.5483378171920776,0.0781273394823074,0.360826164484024,291.2373352050781,291.1499938964844,270.5258178710937,269.5435485839844,285.0821228027344,293.1513671875,291.2383728027344,1.0,0.3637022972106933,0.9578221440315248,0.9578221440315248,1.0,1.0,-1.8323791027069087,0.8155024647712708,1.0168765783309937,0.3985329270362854,0.0,0.0,0.6040103435516357,74.17778015136719,40.0,20.43502616882324,-15106.974609375,580.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,307.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18236.0390625,18000.0,0.0,0.0,0.36021488904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524814367294312,0.652488112449646,-6.709325589326909e-06,0.0,0.0003655723121482,0.0,0.0,49.77239608764648,0.0,0.0,0.0,0.4258318841457367,4.0,0.0,1.0
806880,293.1970520019531,297.1499938964844,293.1499938964844,0.1800274103879928,-3663.120361328125,304.1641540527344,0.8241151571273804,0.2578169405460357,0.234177216887474,293.15631103515625,297.1499938964844,293.1499938964844,0.1627018004655838,-3559.256591796875,304.159912109375,0.8029900789260864,0.2378570735454559,0.2276116907596588,293.0891418457031,297.1499938964844,293.1499938964844,0.2854102849960327,-4109.7158203125,304.1523132324219,0.9339834451675416,0.3747958242893219,0.2629681825637817,293.11639404296875,297.1499938964844,293.1499938964844,0.3752829432487488,-6897.5224609375,304.1619567871094,0.9990000128746032,0.4693305492401123,0.4409377872943878,293.0770568847656,297.1499938964844,293.1499938964844,0.0339593552052974,-5637.92431640625,304.1496887207031,0.5483378171920776,0.0781273394823074,0.360826164484024,291.2373352050781,291.1499938964844,270.5258178710937,269.5435485839844,285.0821228027344,293.1513671875,291.2383728027344,1.0,0.3637022972106933,0.9578221440315248,0.9578221440315248,1.0,1.0,-1.8323791027069087,0.8155024647712708,1.0168765783309937,0.3985329270362854,0.0,0.0,0.6040103435516357,74.17778015136719,40.0,20.43502616882324,-15106.974609375,580.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,307.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18236.0390625,18000.0,0.0,0.0,0.36021488904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524814367294312,0.652488112449646,-6.709325589326909e-06,0.0,0.0003655723121482,0.0,0.0,49.77239608764648,0.0,0.0,0.0,0.4258318841457367,4.0,0.0,1.0
806940,293.2072448730469,297.1499938964844,293.1499938964844,0.1763841956853866,-3602.915771484375,304.16552734375,0.8385240435600281,0.2545607686042785,0.2310496866703033,293.1683654785156,297.1499938964844,293.1499938964844,0.1597537547349929,-3506.586181640625,304.1615295410156,0.8182464838027954,0.2352498769760131,0.2249415069818496,293.0982360839844,297.1499938964844,293.1499938964844,0.2838732302188873,-4091.247802734375,304.15411376953125,0.9578823447227478,0.3744992017745971,0.2625979781150818,293.0946960449219,297.1499938964844,293.1499938964844,0.3451522290706634,-6438.435546875,304.2079772949219,0.9990000128746032,0.474491149187088,0.4115070402622223,293.0858764648437,297.1499938964844,293.1499938964844,0.033609002828598,-5605.86669921875,304.1503601074219,0.5636809468269348,0.0781857967376709,0.3599178791046142,291.2782287597656,291.1499938964844,270.5777893066406,269.583251953125,285.1280822753906,293.1589050292969,291.28076171875,1.0,0.3507534563541412,0.9566096663475036,0.9566096663475036,1.0,1.0,-1.7884210348129272,0.7944503426551819,0.9939706921577454,0.3867772221565246,0.0,0.0,0.5844182372093201,66.47348022460938,43.0,48.289546966552734,-14768.388671875,526.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,307.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18332.62109375,18000.0,0.0,0.0,0.3568495810031891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187559962272644,0.6187624335289001,-6.47082151772338e-06,0.0,0.0003621569485403,0.0,0.0,44.89836883544922,0.0,0.0,0.0,0.4130449593067169,4.0,0.0,1.0
807000,293.2072448730469,297.1499938964844,293.1499938964844,0.1763841956853866,-3602.915771484375,304.16552734375,0.8385240435600281,0.2545607686042785,0.2310496866703033,293.1683654785156,297.1499938964844,293.1499938964844,0.1597537547349929,-3506.586181640625,304.1615295410156,0.8182464838027954,0.2352498769760131,0.2249415069818496,293.0982360839844,297.1499938964844,293.1499938964844,0.2838732302188873,-4091.247802734375,304.15411376953125,0.9578823447227478,0.3744992017745971,0.2625979781150818,293.0946960449219,297.1499938964844,293.1499938964844,0.3451522290706634,-6438.435546875,304.2079772949219,0.9990000128746032,0.474491149187088,0.4115070402622223,293.0858764648437,297.1499938964844,293.1499938964844,0.033609002828598,-5605.86669921875,304.1503601074219,0.5636809468269348,0.0781857967376709,0.3599178791046142,291.2782287597656,291.1499938964844,270.5777893066406,269.583251953125,285.1280822753906,293.1589050292969,291.28076171875,1.0,0.3507534563541412,0.9566096663475036,0.9566096663475036,1.0,1.0,-1.7884210348129272,0.7944503426551819,0.9939706921577454,0.3867772221565246,0.0,0.0,0.5844182372093201,66.47348022460938,43.0,48.289546966552734,-14768.388671875,526.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,307.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18332.62109375,18000.0,0.0,0.0,0.3568495810031891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187559962272644,0.6187624335289001,-6.47082151772338e-06,0.0,0.0003621569485403,0.0,0.0,44.89836883544922,0.0,0.0,0.0,0.4130449593067169,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730121523141861,-3547.47998046875,304.1659240722656,0.8483498692512512,0.2510762214660644,0.2278177142143249,293.180419921875,297.1499938964844,293.1499938964844,0.1569849699735641,-3457.461181640625,304.1622619628906,0.8280264735221863,0.2323411405086517,0.2220996171236038,293.1073303222656,297.1499938964844,293.1499938964844,0.2827695310115814,-4078.347412109375,304.154541015625,0.9737532138824464,0.3739645481109619,0.2621420621871948,293.0471496582031,297.1499938964844,293.1499938964844,0.3238745927810669,-6117.63330078125,304.2232971191406,0.9990000128746032,0.4855175316333771,0.3911257088184356,293.09423828125,297.1499938964844,293.1499938964844,0.0333427749574184,-5582.375,304.15069580078125,0.5748376846313477,0.0781165957450866,0.3589226305484772,291.2980041503906,291.1499938964844,270.63238525390625,269.6254577636719,285.1729736328125,293.1705322265625,291.2981262207031,1.0,0.3419195413589477,0.9556920528411864,0.9556920528411864,1.0,1.0,-1.7549011707305908,0.7784790396690369,0.976422131061554,0.3776611089706421,0.0,0.0,0.5629006028175354,61.35322952270508,61.0,25.58732414245605,-14396.3564453125,489.9684753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7307434082031,307.7677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18366.72265625,18000.0,0.0,0.0,0.3512430489063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762789845466614,0.576285183429718,-6.170284905238077e-06,0.0,0.0003564670332707,0.0,0.0,39.18355941772461,0.0,0.0,0.0,0.3974567353725433,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730121523141861,-3547.47998046875,304.1659240722656,0.8483498692512512,0.2510762214660644,0.2278177142143249,293.180419921875,297.1499938964844,293.1499938964844,0.1569849699735641,-3457.461181640625,304.1622619628906,0.8280264735221863,0.2323411405086517,0.2220996171236038,293.1073303222656,297.1499938964844,293.1499938964844,0.2827695310115814,-4078.347412109375,304.154541015625,0.9737532138824464,0.3739645481109619,0.2621420621871948,293.0471496582031,297.1499938964844,293.1499938964844,0.3238745927810669,-6117.63330078125,304.2232971191406,0.9990000128746032,0.4855175316333771,0.3911257088184356,293.09423828125,297.1499938964844,293.1499938964844,0.0333427749574184,-5582.375,304.15069580078125,0.5748376846313477,0.0781165957450866,0.3589226305484772,291.2980041503906,291.1499938964844,270.63238525390625,269.6254577636719,285.1729736328125,293.1705322265625,291.2981262207031,1.0,0.3419195413589477,0.9556920528411864,0.9556920528411864,1.0,1.0,-1.7549011707305908,0.7784790396690369,0.976422131061554,0.3776611089706421,0.0,0.0,0.5629006028175354,61.35322952270508,61.0,25.58732414245605,-14396.3564453125,489.9684753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7307434082031,307.7677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18366.72265625,18000.0,0.0,0.0,0.3512430489063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762789845466614,0.576285183429718,-6.170284905238077e-06,0.0,0.0003564670332707,0.0,0.0,39.18355941772461,0.0,0.0,0.0,0.3974567353725433,4.0,0.0,1.0
807180,293.22711181640625,297.1499938964844,293.1499938964844,0.1701972484588623,-3501.804931640625,304.165283203125,0.8434438705444336,0.2473752498626709,0.2245662808418274,293.1924743652344,297.1499938964844,293.1499938964844,0.1546460837125778,-3416.591796875,304.1620483398437,0.8236262798309326,0.2291291356086731,0.219156339764595,293.1164245605469,297.1499938964844,293.1499938964844,0.2825592756271362,-4076.492431640625,304.1533203125,0.9720134735107422,0.3732023537158966,0.2616631984710693,293.0126647949219,297.1499938964844,293.1499938964844,0.3244083225727081,-6137.02099609375,304.197021484375,0.9990000128746032,0.4951824247837066,0.392615795135498,293.1020812988281,297.1499938964844,293.1499938964844,0.0333129130303859,-5581.17919921875,304.1504821777344,0.5735686421394348,0.0779382139444351,0.3583252131938934,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,285.2092590332031,293.1850280761719,291.2778015136719,1.0,0.3418864607810974,0.9547744989395142,0.9547744989395142,1.0,1.0,-1.7479397058486938,0.7751965522766113,0.9727431535720824,0.3755357563495636,0.0,0.0,0.5461229085922241,61.50443649291992,79.0,-19.83478546142578,-14166.1025390625,486.0587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15826416015625,307.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18291.837890625,18000.0,0.0,0.0,0.3437791168689728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403199791908264,0.540325939655304,-5.909806077397661e-06,0.0,0.0003488920920062,0.0,0.0,34.67469024658203,0.0,0.0,0.0,0.384420245885849,4.0,0.0,1.0
807240,293.22711181640625,297.1499938964844,293.1499938964844,0.1701972484588623,-3501.804931640625,304.165283203125,0.8434438705444336,0.2473752498626709,0.2245662808418274,293.1924743652344,297.1499938964844,293.1499938964844,0.1546460837125778,-3416.591796875,304.1620483398437,0.8236262798309326,0.2291291356086731,0.219156339764595,293.1164245605469,297.1499938964844,293.1499938964844,0.2825592756271362,-4076.492431640625,304.1533203125,0.9720134735107422,0.3732023537158966,0.2616631984710693,293.0126647949219,297.1499938964844,293.1499938964844,0.3244083225727081,-6137.02099609375,304.197021484375,0.9990000128746032,0.4951824247837066,0.392615795135498,293.1020812988281,297.1499938964844,293.1499938964844,0.0333129130303859,-5581.17919921875,304.1504821777344,0.5735686421394348,0.0779382139444351,0.3583252131938934,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,285.2092590332031,293.1850280761719,291.2778015136719,1.0,0.3418864607810974,0.9547744989395142,0.9547744989395142,1.0,1.0,-1.7479397058486938,0.7751965522766113,0.9727431535720824,0.3755357563495636,0.0,0.0,0.5461229085922241,61.50443649291992,79.0,-19.83478546142578,-14166.1025390625,486.0587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15826416015625,307.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18291.837890625,18000.0,0.0,0.0,0.3437791168689728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403199791908264,0.540325939655304,-5.909806077397661e-06,0.0,0.0003488920920062,0.0,0.0,34.67469024658203,0.0,0.0,0.0,0.384420245885849,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689577400684356,-3481.902587890625,304.1647644042969,0.8363452553749084,0.245454654097557,0.2229284942150116,293.19842529296875,297.1499938964844,293.1499938964844,0.1536013036966323,-3398.552001953125,304.1617736816406,0.8168246746063232,0.2274226993322372,0.2176422625780105,293.1208801269531,297.1499938964844,293.1499938964844,0.2827418148517608,-4079.069580078125,304.1523742675781,0.9655042886734008,0.37275031208992,0.2614127099514007,293.0102844238281,297.1499938964844,293.1499938964844,0.3318656682968139,-6257.51611328125,304.17486572265625,0.9990000128746032,0.4973998963832855,0.4003513157367706,293.10595703125,297.1499938964844,293.1499938964844,0.0333561226725578,-5586.23486328125,304.1503295898437,0.5688631534576416,0.077782317996025,0.3580585718154907,291.2593688964844,291.1499938964844,270.71875,269.6927490234375,285.2231750488281,293.1902770996094,291.2562561035156,1.0,0.344441294670105,0.9543156623840332,0.9543156623840332,1.0,1.0,-1.7528165578842163,0.7775228023529053,0.9752936959266664,0.3767352700233459,0.0,0.0,0.5409391522407532,63.24713134765625,79.0,-38.8592529296875,-14123.013671875,494.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3477478027344,307.9622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18226.40234375,18000.0,0.0,0.0,0.3396732211112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528026819229126,0.528032660484314,-5.815595613967162e-06,0.0,0.0003447251219768,0.0,0.0,33.182945251464844,0.0,0.0,0.0,0.3799319267272949,4.0,0.0,1.0
807360,293.2366638183594,297.1499938964844,293.1499938964844,0.1677415668964386,-3462.3759765625,304.1642761230469,0.82711261510849,0.2434865087270736,0.2212807238101959,293.2043151855469,297.1499938964844,293.1499938964844,0.152561530470848,-3380.602294921875,304.1614990234375,0.8074964284896851,0.225652128458023,0.216100662946701,293.12530517578125,297.1499938964844,293.1499938964844,0.28297820687294,-4082.268798828125,304.1515197753906,0.9557511210441588,0.3722546398639679,0.2611559927463531,293.0188293457031,297.1499938964844,293.1499938964844,0.3431740999221802,-6435.9794921875,304.1497802734375,0.9990000128746032,0.4974990785121918,0.411817193031311,293.1099853515625,297.1499938964844,293.1499938964844,0.0333848260343074,-5590.21240234375,304.15020751953125,0.5620450377464294,0.0775482356548309,0.3576598465442657,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,285.23553466796875,293.1954650878906,291.2325134277344,1.0,0.3484188318252563,0.953839898109436,0.953839898109436,1.0,1.0,-1.7619622945785522,0.7818800210952759,0.9800822734832764,0.3790779113769531,0.0,0.0,0.5375599265098572,65.93354797363281,97.0,-51.97564315795898,-14118.822265625,508.1737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5066223144531,308.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.021484375,18000.0,0.0,0.0,0.3355241417884826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519368052482605,0.5193738341331482,-5.746767328673741e-06,0.0,0.0003405143506824,0.0,0.0,32.14366149902344,0.0,0.0,0.0,0.3767420649528503,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653232425451278,-3423.479248046875,304.16357421875,0.8034974932670593,0.2393946349620819,0.2179367989301681,293.2159729003906,297.1499938964844,293.1499938964844,0.1504532694816589,-3344.14501953125,304.16119384765625,0.783112108707428,0.221914455294609,0.2129250466823578,293.1339111328125,297.1499938964844,293.1499938964844,0.2835458517074585,-4089.722900390625,304.15008544921875,0.928414821624756,0.3711354732513428,0.2606202960014343,293.0683288574219,297.1499938964844,293.1499938964844,0.3755179047584533,-6934.20947265625,304.09588623046875,0.9990000128746032,0.4908807575702667,0.4437734484672546,293.1187744140625,297.1499938964844,293.1499938964844,0.0333111025393009,-5587.4501953125,304.1502685546875,0.5438677072525024,0.0767840072512626,0.3560573756694793,291.1843566894531,291.1499938964844,270.8096008300781,269.7640991210937,285.2531433105469,293.1991271972656,291.180908203125,1.0,0.3598394393920898,0.9528883099555968,0.9528883099555968,1.0,1.0,-1.7899301052093506,0.7952105402946472,0.9947195053100586,0.3863585293292999,0.0,0.0,0.536381721496582,73.85636138916016,100.0,-66.40291595458984,-14207.462890625,550.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7052307128906,308.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.431640625,18000.0,0.0,0.0,0.3276578783988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122442841529846,0.5122499465942383,-5.676368346030358e-06,0.0,0.0003325310826767,0.0,0.0,31.2391357421875,0.0,0.0,0.0,0.3739542961120605,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653232425451278,-3423.479248046875,304.16357421875,0.8034974932670593,0.2393946349620819,0.2179367989301681,293.2159729003906,297.1499938964844,293.1499938964844,0.1504532694816589,-3344.14501953125,304.16119384765625,0.783112108707428,0.221914455294609,0.2129250466823578,293.1339111328125,297.1499938964844,293.1499938964844,0.2835458517074585,-4089.722900390625,304.15008544921875,0.928414821624756,0.3711354732513428,0.2606202960014343,293.0683288574219,297.1499938964844,293.1499938964844,0.3755179047584533,-6934.20947265625,304.09588623046875,0.9990000128746032,0.4908807575702667,0.4437734484672546,293.1187744140625,297.1499938964844,293.1499938964844,0.0333111025393009,-5587.4501953125,304.1502685546875,0.5438677072525024,0.0767840072512626,0.3560573756694793,291.1843566894531,291.1499938964844,270.8096008300781,269.7640991210937,285.2531433105469,293.1991271972656,291.180908203125,1.0,0.3598394393920898,0.9528883099555968,0.9528883099555968,1.0,1.0,-1.7899301052093506,0.7952105402946472,0.9947195053100586,0.3863585293292999,0.0,0.0,0.536381721496582,73.85636138916016,100.0,-66.40291595458984,-14207.462890625,550.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7052307128906,308.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.431640625,18000.0,0.0,0.0,0.3276578783988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122442841529846,0.5122499465942383,-5.676368346030358e-06,0.0,0.0003325310826767,0.0,0.0,31.2391357421875,0.0,0.0,0.0,0.3739542961120605,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.162444069981575,-3376.122314453125,304.16387939453125,0.7781344652175903,0.2351981103420257,0.214519202709198,293.2269287109375,297.1499938964844,293.1499938964844,0.14787457883358,-3298.5107421875,304.16180419921875,0.7588975429534912,0.2180200070142746,0.2096212208271026,293.1417541503906,297.1499938964844,293.1499938964844,0.2834249138832092,-4088.534912109375,304.1503601074219,0.9010666012763976,0.3699507415294647,0.2600567042827606,293.1413879394531,297.1499938964844,293.1499938964844,0.3903901875019073,-7146.83642578125,304.0923767089844,0.9874271750450134,0.4781120121479034,0.4563546776771545,293.127685546875,297.1499938964844,293.1499938964844,0.0329040586948394,-5554.89208984375,304.15087890625,0.5251744389533997,0.0757680982351303,0.353311538696289,291.1578674316406,291.1499938964844,270.8722229003906,269.8135070800781,285.2832946777344,293.2048645019531,291.1597900390625,1.0,0.3683799505233764,0.9519367218017578,0.9519367218017578,1.0,1.0,-1.79355788230896,0.7968173623085022,0.996740460395813,0.3875836431980133,0.0,0.0,0.537921667098999,82.8135757446289,103.0,-24.730424880981445,-14249.552734375,580.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7330017089844,308.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.06640625,18000.0,0.0,0.0,0.3210556209087372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149752497673035,0.5149809718132019,-5.678923571394989e-06,0.0,0.0003258306533098,0.0,0.0,31.47009658813477,0.0,0.0,0.0,0.3746203184127807,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.162444069981575,-3376.122314453125,304.16387939453125,0.7781344652175903,0.2351981103420257,0.214519202709198,293.2269287109375,297.1499938964844,293.1499938964844,0.14787457883358,-3298.5107421875,304.16180419921875,0.7588975429534912,0.2180200070142746,0.2096212208271026,293.1417541503906,297.1499938964844,293.1499938964844,0.2834249138832092,-4088.534912109375,304.1503601074219,0.9010666012763976,0.3699507415294647,0.2600567042827606,293.1413879394531,297.1499938964844,293.1499938964844,0.3903901875019073,-7146.83642578125,304.0923767089844,0.9874271750450134,0.4781120121479034,0.4563546776771545,293.127685546875,297.1499938964844,293.1499938964844,0.0329040586948394,-5554.89208984375,304.15087890625,0.5251744389533997,0.0757680982351303,0.353311538696289,291.1578674316406,291.1499938964844,270.8722229003906,269.8135070800781,285.2832946777344,293.2048645019531,291.1597900390625,1.0,0.3683799505233764,0.9519367218017578,0.9519367218017578,1.0,1.0,-1.79355788230896,0.7968173623085022,0.996740460395813,0.3875836431980133,0.0,0.0,0.537921667098999,82.8135757446289,103.0,-24.730424880981445,-14249.552734375,580.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7330017089844,308.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.06640625,18000.0,0.0,0.0,0.3210556209087372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149752497673035,0.5149809718132019,-5.678923571394989e-06,0.0,0.0003258306533098,0.0,0.0,31.47009658813477,0.0,0.0,0.0,0.3746203184127807,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588076055049896,-3314.956787109375,304.165283203125,0.7558400630950928,0.2308397591114044,0.2110155969858169,293.2375793457031,297.1499938964844,293.1499938964844,0.1445633172988891,-3238.572021484375,304.1633605957031,0.7380797863006592,0.2139128744602203,0.2061837017536163,293.1494445800781,297.1499938964844,293.1499938964844,0.2820141315460205,-4071.590576171875,304.15252685546875,0.8787964582443237,0.3686001598834991,0.2594347894191742,293.178466796875,297.1499938964844,293.1499938964844,0.382447600364685,-7020.49658203125,304.1239929199219,0.9605233073234558,0.4707451164722442,0.4483094811439514,293.13592529296875,297.1499938964844,293.1499938964844,0.0322276763617992,-5496.28759765625,304.1517028808594,0.5092658996582031,0.0746618658304214,0.3502347767353058,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,285.3291320800781,293.2184143066406,291.1836853027344,1.0,0.3737955391407013,0.9505406022071838,0.9505406022071838,1.0,1.0,-1.7705903053283691,0.7858330607414246,0.9847572445869446,0.3813218176364898,0.0,0.0,0.5312961339950562,91.63175964355467,106.0,8.816937446594238,-14029.548828125,591.1832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6874389648437,308.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.505859375,18000.0,0.0,0.0,0.3152662515640259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066866278648376,0.5066922903060913,-5.647765192406951e-06,0.0,0.0003199551720172,0.0,0.0,30.66460227966309,0.0,0.0,0.0,0.3720051646232605,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588076055049896,-3314.956787109375,304.165283203125,0.7558400630950928,0.2308397591114044,0.2110155969858169,293.2375793457031,297.1499938964844,293.1499938964844,0.1445633172988891,-3238.572021484375,304.1633605957031,0.7380797863006592,0.2139128744602203,0.2061837017536163,293.1494445800781,297.1499938964844,293.1499938964844,0.2820141315460205,-4071.590576171875,304.15252685546875,0.8787964582443237,0.3686001598834991,0.2594347894191742,293.178466796875,297.1499938964844,293.1499938964844,0.382447600364685,-7020.49658203125,304.1239929199219,0.9605233073234558,0.4707451164722442,0.4483094811439514,293.13592529296875,297.1499938964844,293.1499938964844,0.0322276763617992,-5496.28759765625,304.1517028808594,0.5092658996582031,0.0746618658304214,0.3502347767353058,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,285.3291320800781,293.2184143066406,291.1836853027344,1.0,0.3737955391407013,0.9505406022071838,0.9505406022071838,1.0,1.0,-1.7705903053283691,0.7858330607414246,0.9847572445869446,0.3813218176364898,0.0,0.0,0.5312961339950562,91.63175964355467,106.0,8.816937446594238,-14029.548828125,591.1832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6874389648437,308.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.505859375,18000.0,0.0,0.0,0.3152662515640259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066866278648376,0.5066922903060913,-5.647765192406951e-06,0.0,0.0003199551720172,0.0,0.0,30.66460227966309,0.0,0.0,0.0,0.3720051646232605,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.155261605978012,-3255.44921875,304.1661071777344,0.7403694987297058,0.2263776808977127,0.2072953432798385,293.2479248046875,297.1499938964844,293.1499938964844,0.1412424743175506,-3178.600341796875,304.1644287109375,0.7232869863510132,0.209595039486885,0.2024275660514831,293.15692138671875,297.1499938964844,293.1499938964844,0.2808155715465545,-4057.54541015625,304.1536865234375,0.8640636205673218,0.3671002089977264,0.2586175501346588,293.1949768066406,297.1499938964844,293.1499938964844,0.3788108229637146,-6961.1669921875,304.1384582519531,0.9409099817276,0.4666530191898346,0.4442028999328613,293.1434631347656,297.1499938964844,293.1499938964844,0.0314850471913814,-5433.087890625,304.1523742675781,0.4985374212265014,0.0734886899590492,0.3463248610496521,291.1885070800781,291.1499938964844,271.0011901855469,269.9154968261719,285.372314453125,293.2288513183594,291.1887512207031,1.0,0.3775321543216705,0.9491445422172546,0.9491445422172546,1.0,1.0,-1.7510056495666504,0.776465117931366,0.9745405316352844,0.3759925067424774,0.0,0.0,0.52585369348526,98.1967315673828,109.0,8.059226036071777,-13806.3349609375,597.3506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6362609863281,308.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.875,18000.0,0.0,0.0,0.3097287118434906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497271329164505,0.4972769021987915,-5.592042725766078e-06,0.0,0.0003143352514598,0.0,0.0,29.6728630065918,0.0,0.0,0.0,0.3688247501850128,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.155261605978012,-3255.44921875,304.1661071777344,0.7403694987297058,0.2263776808977127,0.2072953432798385,293.2479248046875,297.1499938964844,293.1499938964844,0.1412424743175506,-3178.600341796875,304.1644287109375,0.7232869863510132,0.209595039486885,0.2024275660514831,293.15692138671875,297.1499938964844,293.1499938964844,0.2808155715465545,-4057.54541015625,304.1536865234375,0.8640636205673218,0.3671002089977264,0.2586175501346588,293.1949768066406,297.1499938964844,293.1499938964844,0.3788108229637146,-6961.1669921875,304.1384582519531,0.9409099817276,0.4666530191898346,0.4442028999328613,293.1434631347656,297.1499938964844,293.1499938964844,0.0314850471913814,-5433.087890625,304.1523742675781,0.4985374212265014,0.0734886899590492,0.3463248610496521,291.1885070800781,291.1499938964844,271.0011901855469,269.9154968261719,285.372314453125,293.2288513183594,291.1887512207031,1.0,0.3775321543216705,0.9491445422172546,0.9491445422172546,1.0,1.0,-1.7510056495666504,0.776465117931366,0.9745405316352844,0.3759925067424774,0.0,0.0,0.52585369348526,98.1967315673828,109.0,8.059226036071777,-13806.3349609375,597.3506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6362609863281,308.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.875,18000.0,0.0,0.0,0.3097287118434906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497271329164505,0.4972769021987915,-5.592042725766078e-06,0.0,0.0003143352514598,0.0,0.0,29.6728630065918,0.0,0.0,0.0,0.3688247501850128,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534763723611831,-3225.417724609375,304.1664123535156,0.7339900732040405,0.2241342663764953,0.2053999602794647,293.2528686523437,297.1499938964844,293.1499938964844,0.1395355015993118,-3147.695068359375,304.1649169921875,0.7168263792991638,0.2073836624622345,0.2004733979701995,293.1604309082031,297.1499938964844,293.1499938964844,0.2801858484745025,-4050.212890625,304.1541442871094,0.8582503199577332,0.3663184940814972,0.2581683397293091,293.2001647949219,297.1499938964844,293.1499938964844,0.3774621784687042,-6939.56396484375,304.1429748535156,0.9329496026039124,0.4650604426860809,0.4427187144756317,293.1468811035156,297.1499938964844,293.1499938964844,0.0310941562056541,-5399.73974609375,304.15264892578125,0.4941630661487579,0.0728964209556579,0.344228595495224,291.1899719238281,291.1499938964844,271.0340270996094,269.94146728515625,285.3934020996094,293.233154296875,291.1900329589844,1.0,0.3789634108543396,0.94844651222229,0.94844651222229,1.0,1.0,-1.7415449619293213,0.7719424962997437,0.9696024656295776,0.3734196126461029,0.0,0.0,0.523030161857605,100.95545196533205,109.0,5.806938171386719,-13693.0498046875,599.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60894775390625,307.9628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.48828125,18000.0,0.0,0.0,0.3070576786994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923708736896515,0.492376446723938,-5.563375907513546e-06,0.0,0.0003116245206911,0.0,0.0,29.165760040283203,0.0,0.0,0.0,0.3671770095825195,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516926139593124,-3195.3603515625,304.16668701171875,0.7281491160392761,0.2218861132860183,0.2034901678562164,293.25762939453125,297.1499938964844,293.1499938964844,0.1378093510866165,-3116.385009765625,304.16534423828125,0.710557758808136,0.2051437348127365,0.1984809190034866,293.163818359375,297.1499938964844,293.1499938964844,0.2795483767986297,-4042.816162109375,304.154541015625,0.8531135320663452,0.3655195236206054,0.2576994001865387,293.20440673828125,297.1499938964844,293.1499938964844,0.3762425780296325,-6920.3115234375,304.1464538574219,0.9258638620376588,0.4635936915874481,0.4413908720016479,293.1501159667969,297.1499938964844,293.1499938964844,0.0306978393346071,-5365.85400390625,304.15289306640625,0.4901676177978515,0.072301834821701,0.3420762717723846,291.1905212402344,291.1499938964844,271.0670166015625,269.96759033203125,285.41424560546875,293.2370910644531,291.1905212402344,1.0,0.3801827430725097,0.948003888130188,0.948003888130188,1.0,1.0,-1.732117772102356,0.767448365688324,0.964669406414032,0.3708667755126953,0.0,0.0,0.5202708840370178,103.47329711914062,112.0,3.832237720489502,-13581.40234375,599.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58135986328125,307.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.392578125,18000.0,0.0,0.0,0.3044434785842895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875876605510711,0.4875931739807129,-5.535113359655952e-06,0.0,0.0003089714155066,0.0,0.0,28.674484252929688,0.0,0.0,0.0,0.3655668795108795,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481113135814666,-3134.807861328125,304.1670837402344,0.7173799872398376,0.2173777222633361,0.1996383965015411,293.26666259765625,297.1499938964844,293.1499938964844,0.1342872083187103,-3052.265380859375,304.1661071777344,0.6983396410942078,0.2005839645862579,0.194396287202835,293.17022705078125,297.1499938964844,293.1499938964844,0.2782082855701446,-4027.2958984375,304.1552734375,0.8442879319190979,0.3638703525066376,0.2567096948623657,293.2112121582031,297.1499938964844,293.1499938964844,0.3739117980003357,-6884.26904296875,304.1514587402344,0.9137746691703796,0.4608328342437744,0.4389467537403106,293.156005859375,297.1499938964844,293.1499938964844,0.0298905875533819,-5295.89990234375,304.1532592773437,0.482780396938324,0.0711019188165664,0.3376280069351196,291.19122314453125,291.1499938964844,271.1333923339844,270.0200500488281,285.45562744140625,293.2441101074219,291.1911926269531,1.0,0.3821271359920501,0.9471186995506288,0.9471186995506288,1.0,1.0,-1.7131249904632568,0.7584041953086853,0.9547208547592164,0.3657281100749969,0.0,0.0,0.5147237181663513,107.96773529052734,100.0,1.7738860845565796,-13360.1591796875,600.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263061523437,307.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.25390625,18000.0,0.0,0.0,0.2993798851966858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781895279884338,0.4781949818134308,-5.480515483213821e-06,0.0,0.000303832523059,0.0,0.0,27.72746467590332,0.0,0.0,0.0,0.3624209761619568,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481113135814666,-3134.807861328125,304.1670837402344,0.7173799872398376,0.2173777222633361,0.1996383965015411,293.26666259765625,297.1499938964844,293.1499938964844,0.1342872083187103,-3052.265380859375,304.1661071777344,0.6983396410942078,0.2005839645862579,0.194396287202835,293.17022705078125,297.1499938964844,293.1499938964844,0.2782082855701446,-4027.2958984375,304.1552734375,0.8442879319190979,0.3638703525066376,0.2567096948623657,293.2112121582031,297.1499938964844,293.1499938964844,0.3739117980003357,-6884.26904296875,304.1514587402344,0.9137746691703796,0.4608328342437744,0.4389467537403106,293.156005859375,297.1499938964844,293.1499938964844,0.0298905875533819,-5295.89990234375,304.1532592773437,0.482780396938324,0.0711019188165664,0.3376280069351196,291.19122314453125,291.1499938964844,271.1333923339844,270.0200500488281,285.45562744140625,293.2441101074219,291.1911926269531,1.0,0.3821271359920501,0.9471186995506288,0.9471186995506288,1.0,1.0,-1.7131249904632568,0.7584041953086853,0.9547208547592164,0.3657281100749969,0.0,0.0,0.5147237181663513,107.96773529052734,100.0,1.7738860845565796,-13360.1591796875,600.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263061523437,307.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.25390625,18000.0,0.0,0.0,0.2993798851966858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781895279884338,0.4781949818134308,-5.480515483213821e-06,0.0,0.000303832523059,0.0,0.0,27.72746467590332,0.0,0.0,0.0,0.3624209761619568,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443552523851394,-3070.90478515625,304.16766357421875,0.7132924795150757,0.2129017412662506,0.1955939531326294,293.27490234375,297.1499938964844,293.1499938964844,0.1305211335420608,-2983.258544921875,304.1670227050781,0.6934307217597961,0.1959598511457443,0.1900206804275512,293.1759948730469,297.1499938964844,293.1499938964844,0.276581197977066,-4008.38720703125,304.1562194824219,0.8438363075256348,0.3621899485588074,0.2555296123027801,293.2166442871094,297.1499938964844,293.1499938964844,0.371345579624176,-6845.3447265625,304.1552429199219,0.9127885699272156,0.4581775665283203,0.4364143311977386,293.1611022949219,297.1499938964844,293.1499938964844,0.028816070407629,-5220.44873046875,304.1539306640625,0.4803093075752258,0.0699163451790809,0.3321706354618072,291.1933898925781,291.1499938964844,271.20001220703125,270.0726318359375,285.4974365234375,293.2501525878906,291.1935729980469,1.0,0.3784972429275512,0.946233570575714,0.946233570575714,1.0,1.0,-1.692007064819336,0.7483607530593872,0.9436463117599488,0.360039472579956,0.0,0.0,0.5088343620300293,107.0036163330078,88.0,3.3197479248046875,-13131.7177734375,583.0564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4747314453125,307.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.732421875,18000.0,0.0,0.0,0.2944958806037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686344563961029,0.4686399102210998,-5.427101314126048e-06,0.0,0.0002988758787978,0.0,0.0,26.79250717163086,0.0,0.0,0.0,0.35926154255867,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443552523851394,-3070.90478515625,304.16766357421875,0.7132924795150757,0.2129017412662506,0.1955939531326294,293.27490234375,297.1499938964844,293.1499938964844,0.1305211335420608,-2983.258544921875,304.1670227050781,0.6934307217597961,0.1959598511457443,0.1900206804275512,293.1759948730469,297.1499938964844,293.1499938964844,0.276581197977066,-4008.38720703125,304.1562194824219,0.8438363075256348,0.3621899485588074,0.2555296123027801,293.2166442871094,297.1499938964844,293.1499938964844,0.371345579624176,-6845.3447265625,304.1552429199219,0.9127885699272156,0.4581775665283203,0.4364143311977386,293.1611022949219,297.1499938964844,293.1499938964844,0.028816070407629,-5220.44873046875,304.1539306640625,0.4803093075752258,0.0699163451790809,0.3321706354618072,291.1933898925781,291.1499938964844,271.20001220703125,270.0726318359375,285.4974365234375,293.2501525878906,291.1935729980469,1.0,0.3784972429275512,0.946233570575714,0.946233570575714,1.0,1.0,-1.692007064819336,0.7483607530593872,0.9436463117599488,0.360039472579956,0.0,0.0,0.5088343620300293,107.0036163330078,88.0,3.3197479248046875,-13131.7177734375,583.0564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4747314453125,307.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.732421875,18000.0,0.0,0.0,0.2944958806037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686344563961029,0.4686399102210998,-5.427101314126048e-06,0.0,0.0002988758787978,0.0,0.0,26.79250717163086,0.0,0.0,0.0,0.35926154255867,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405396908521652,-3005.62939453125,304.1681213378906,0.7142534255981445,0.2085095345973968,0.1914760619401931,293.2821655273437,297.1499938964844,293.1499938964844,0.1266186982393264,-2911.31591796875,304.1678466796875,0.693708598613739,0.1913195103406906,0.1854715347290039,293.1809997558594,297.1499938964844,293.1499938964844,0.2747809588909149,-3987.473388671875,304.1571350097656,0.8493277430534363,0.3605169951915741,0.2542402148246765,293.2210998535156,297.1499938964844,293.1499938964844,0.3685934543609619,-6804.11083984375,304.1580505371094,0.919554591178894,0.4555844366550445,0.4337972104549408,293.1653137207031,297.1499938964844,293.1499938964844,0.0276974197477102,-5115.18212890625,304.1543884277344,0.4816586375236511,0.0687836930155754,0.3262112140655517,291.1965637207031,291.1499938964844,271.2666320800781,270.1250915527344,285.53912353515625,293.25518798828125,291.1966857910156,1.0,0.3714704811573028,0.9453954100608826,0.9453954100608826,1.0,1.0,-1.6697560548782349,0.7378014922142029,0.931954562664032,0.354043573141098,0.0,0.0,0.5024111270904541,102.19145965576172,76.0,4.032394409179688,-12894.685546875,554.6129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4328918457031,307.7097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.0546875,18000.0,0.0,0.0,0.2897023856639862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583290517330169,0.4583344459533691,-5.371549377741758e-06,0.0,0.0002940110862255,0.0,0.0,25.8134880065918,0.0,0.0,0.0,0.3559056520462036,4.0,0.0,1.0
