time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405396908521652,-3005.62939453125,304.1681213378906,0.7142534255981445,0.2085095345973968,0.1914760619401931,293.2821655273437,297.1499938964844,293.1499938964844,0.1266186982393264,-2911.31591796875,304.1678466796875,0.693708598613739,0.1913195103406906,0.1854715347290039,293.1809997558594,297.1499938964844,293.1499938964844,0.2747809588909149,-3987.473388671875,304.1571350097656,0.8493277430534363,0.3605169951915741,0.2542402148246765,293.2210998535156,297.1499938964844,293.1499938964844,0.3685934543609619,-6804.11083984375,304.1580505371094,0.919554591178894,0.4555844366550445,0.4337972104549408,293.1653137207031,297.1499938964844,293.1499938964844,0.0276974197477102,-5115.18212890625,304.1543884277344,0.4816586375236511,0.0687836930155754,0.3262112140655517,291.1965637207031,291.1499938964844,271.2666320800781,270.1250915527344,285.53912353515625,293.25518798828125,291.1966857910156,1.0,0.3714704811573028,0.9453954100608826,0.9453954100608826,1.0,1.0,-1.6697560548782349,0.7378014922142029,0.931954562664032,0.354043573141098,0.0,0.0,0.5024111270904541,102.19145965576172,76.0,4.032394409179688,-12894.685546875,554.6129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4328918457031,307.7097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.0546875,18000.0,0.0,0.0,0.2897023856639862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583290517330169,0.4583344459533691,-5.371549377741758e-06,0.0,0.0002940110862255,0.0,0.0,25.8134880065918,0.0,0.0,0.0,0.3559056520462036,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.136726900935173,-2940.048828125,304.1684265136719,0.7188476920127869,0.204190045595169,0.1873384714126587,293.2886047363281,297.1499938964844,293.1499938964844,0.1226504817605018,-2837.70849609375,304.1684875488281,0.6977394819259644,0.1866641044616699,0.1808162033557891,293.18536376953125,297.1499938964844,293.1499938964844,0.2728877067565918,-3965.5029296875,304.1579284667969,0.8594375252723694,0.3588450253009796,0.2528848350048065,293.2248229980469,297.1499938964844,293.1499938964844,0.365737646818161,-6761.6669921875,304.1601257324219,0.9323517680168152,0.4530263543128967,0.4311259984970093,293.1687316894531,297.1499938964844,293.1499938964844,0.026760883629322,-5018.22265625,304.1545104980469,0.4857474863529205,0.0676992386579513,0.320041686296463,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,285.5804443359375,293.2593994140625,291.1997985839844,1.0,0.3621201515197754,0.944557249546051,0.944557249546051,1.0,1.0,-1.6469573974609375,0.7270016074180603,0.9199557304382324,0.3479040861129761,0.0,0.0,0.4955838322639465,95.0341796875,64.0,4.225876331329346,-12655.3359375,519.8986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4039001464844,307.6468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.923828125,18000.0,0.0,0.0,0.2849227786064148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447546124458313,0.447551429271698,-5.314651389198843e-06,0.0,0.0002891603799071,0.0,0.0,24.81655502319336,0.0,0.0,0.0,0.3524276912212372,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.136726900935173,-2940.048828125,304.1684265136719,0.7188476920127869,0.204190045595169,0.1873384714126587,293.2886047363281,297.1499938964844,293.1499938964844,0.1226504817605018,-2837.70849609375,304.1684875488281,0.6977394819259644,0.1866641044616699,0.1808162033557891,293.18536376953125,297.1499938964844,293.1499938964844,0.2728877067565918,-3965.5029296875,304.1579284667969,0.8594375252723694,0.3588450253009796,0.2528848350048065,293.2248229980469,297.1499938964844,293.1499938964844,0.365737646818161,-6761.6669921875,304.1601257324219,0.9323517680168152,0.4530263543128967,0.4311259984970093,293.1687316894531,297.1499938964844,293.1499938964844,0.026760883629322,-5018.22265625,304.1545104980469,0.4857474863529205,0.0676992386579513,0.320041686296463,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,285.5804443359375,293.2593994140625,291.1997985839844,1.0,0.3621201515197754,0.944557249546051,0.944557249546051,1.0,1.0,-1.6469573974609375,0.7270016074180603,0.9199557304382324,0.3479040861129761,0.0,0.0,0.4955838322639465,95.0341796875,64.0,4.225876331329346,-12655.3359375,519.8986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4039001464844,307.6468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.923828125,18000.0,0.0,0.0,0.2849227786064148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447546124458313,0.447551429271698,-5.314651389198843e-06,0.0,0.0002891603799071,0.0,0.0,24.81655502319336,0.0,0.0,0.0,0.3524276912212372,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348288357257843,-2907.265869140625,304.16851806640625,0.7222877740859985,0.2020526826381683,0.1852689385414123,293.29156494140625,297.1499938964844,293.1499938964844,0.1206510961055755,-2800.4423828125,304.16876220703125,0.7009989023208618,0.1843278110027313,0.1784579455852508,293.1873474121094,297.1499938964844,293.1499938964844,0.2719166278839111,-3954.2412109375,304.1582336425781,0.8661594986915588,0.3580062389373779,0.2521886229515075,293.2264709472656,297.1499938964844,293.1499938964844,0.3642836809158325,-6740.14697265625,304.1609191894531,0.9407066702842712,0.4517548680305481,0.4297755658626556,293.17022705078125,297.1499938964844,293.1499938964844,0.0262001939117908,-4967.748046875,304.1546936035156,0.4886491298675537,0.0671703293919563,0.316912829875946,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,285.60089111328125,293.2612609863281,291.20123291015625,1.0,0.3567967414855957,0.9441381692886353,0.9441381692886353,1.0,1.0,-1.6354273557662964,0.7215472459793091,0.913880169391632,0.3448010087013244,0.0,0.0,0.4920287132263183,90.8652572631836,64.0,4.120711326599121,-12535.19140625,501.1369934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3944091796875,307.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.0625,18000.0,0.0,0.0,0.2825199365615845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419909715652466,0.4419962465763092,-5.285902716423152e-06,0.0,0.0002867218281608,0.0,0.0,24.31399726867676,0.0,0.0,0.0,0.3506507277488708,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329385042190551,-2874.523681640625,304.1686096191406,0.7264467477798462,0.1999276727437973,0.1832006722688675,293.2943725585937,297.1499938964844,293.1499938964844,0.1186447665095329,-2762.921630859375,304.16900634765625,0.7050500512123108,0.1819840669631958,0.1760822534561157,293.1892395019531,297.1499938964844,293.1499938964844,0.2709334194660187,-3942.841552734375,304.1585388183594,0.8740206956863403,0.3571640253067016,0.2514824271202087,293.2279968261719,297.1499938964844,293.1499938964844,0.3628179132938385,-6718.494140625,304.1615905761719,0.9501329660415648,0.4504861235618591,0.4284175634384155,293.17156982421875,297.1499938964844,293.1499938964844,0.025661464780569,-4917.9375,304.1548156738281,0.4921008646488189,0.0666478127241134,0.3137652575969696,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,285.6212158203125,293.2629699707031,291.2026062011719,1.0,0.3511328399181366,0.9437706470489502,0.9437706470489502,1.0,1.0,-1.6238348484039309,0.7160702347755432,0.9077645540237428,0.3416844308376312,0.0,0.0,0.4883924424648285,86.42322540283203,52.0,3.947914361953736,-12415.0654296875,481.8211059570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3881530761719,307.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18085.90234375,18000.0,0.0,0.0,0.2801004946231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363563060760498,0.4363615810871124,-5.257115844869986e-06,0.0,0.0002842663961928,0.0,0.0,23.81172180175781,0.0,0.0,0.0,0.3488577902317047,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291849315166473,-2809.22509765625,304.16864013671875,0.7371784448623657,0.1957094669342041,0.1790719628334045,293.2995910644531,297.1499938964844,293.1499938964844,0.1146160438656807,-2687.187255859375,304.1693725585937,0.7153932452201843,0.1772693693637848,0.1712829172611236,293.19268798828125,297.1499938964844,293.1499938964844,0.2689368724822998,-3919.6962890625,304.15899658203125,0.8934880495071411,0.3554660081863403,0.2500439584255218,293.2307434082031,297.1499938964844,293.1499938964844,0.3598603010177612,-6674.89404296875,304.16265869140625,0.9713854789733888,0.4479521512985229,0.4256828427314758,293.1739501953125,297.1499938964844,293.1499938964844,0.0245966091752052,-4817.763671875,304.1549987792969,0.5009291172027588,0.0656162723898887,0.3074283301830292,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,285.661376953125,293.2660522460937,291.2050170898437,1.0,0.3389407396316528,0.9430355429649352,0.9430355429649352,1.0,1.0,-1.6004976034164429,0.7050602436065674,0.8954373002052307,0.3354153335094452,0.0,0.0,0.4808996319770813,76.94456481933594,40.0,3.486946821212769,-12175.146484375,442.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38446044921875,307.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18086.865234375,18000.0,0.0,0.0,0.2751947939395904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249021410942077,0.4249073565006256,-5.199808128963923e-06,0.0,0.0002792877203319,0.0,0.0,22.81368064880371,0.0,0.0,0.0,0.3452425003051758,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291849315166473,-2809.22509765625,304.16864013671875,0.7371784448623657,0.1957094669342041,0.1790719628334045,293.2995910644531,297.1499938964844,293.1499938964844,0.1146160438656807,-2687.187255859375,304.1693725585937,0.7153932452201843,0.1772693693637848,0.1712829172611236,293.19268798828125,297.1499938964844,293.1499938964844,0.2689368724822998,-3919.6962890625,304.15899658203125,0.8934880495071411,0.3554660081863403,0.2500439584255218,293.2307434082031,297.1499938964844,293.1499938964844,0.3598603010177612,-6674.89404296875,304.16265869140625,0.9713854789733888,0.4479521512985229,0.4256828427314758,293.1739501953125,297.1499938964844,293.1499938964844,0.0245966091752052,-4817.763671875,304.1549987792969,0.5009291172027588,0.0656162723898887,0.3074283301830292,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,285.661376953125,293.2660522460937,291.2050170898437,1.0,0.3389407396316528,0.9430355429649352,0.9430355429649352,1.0,1.0,-1.6004976034164429,0.7050602436065674,0.8954373002052307,0.3354153335094452,0.0,0.0,0.4808996319770813,76.94456481933594,40.0,3.486946821212769,-12175.146484375,442.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38446044921875,307.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18086.865234375,18000.0,0.0,0.0,0.2751947939395904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249021410942077,0.4249073565006256,-5.199808128963923e-06,0.0,0.0002792877203319,0.0,0.0,22.81368064880371,0.0,0.0,0.0,0.3452425003051758,4.0,0.0,1.0
808740,293.30352783203125,297.1499938964844,293.1499938964844,0.1254690438508987,-2744.19482421875,304.16864013671875,0.7521662712097168,0.1915204674005508,0.174954354763031,293.30438232421875,297.1499938964844,293.1499938964844,0.1105697676539421,-2610.570068359375,304.169677734375,0.7285944223403931,0.1725066006183624,0.1664217263460159,293.1958312988281,297.1499938964844,293.1499938964844,0.2669089436531067,-3896.18310546875,304.1593933105469,0.9199783205986024,0.3537459373474121,0.2485757172107696,293.233154296875,297.1499938964844,293.1499938964844,0.3568808138370514,-6631.041015625,304.16339111328125,0.994125485420227,0.4454170763492584,0.4229280054569244,293.1759948730469,297.1499938964844,293.1499938964844,0.023552943021059,-4717.09765625,304.1550598144531,0.5133268237113953,0.064595028758049,0.3010502755641937,291.2069702148437,291.1499938964844,271.5277709960937,270.3285522460937,285.70086669921875,293.26873779296875,291.20703125,1.0,0.3257800340652466,0.9423004388809204,0.9423004388809204,1.0,1.0,-1.5769904851913452,0.693991482257843,0.882999062538147,0.329107791185379,0.0,0.0,0.4731608629226684,66.94905090332031,28.0,2.9347500801086426,-11936.01953125,402.2176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3908996582031,307.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9296875,18000.0,0.0,0.0,0.2701817750930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132967293262481,0.4133018851280212,-5.143418093211949e-06,0.0,0.0002742001379374,0.0,0.0,21.83326530456543,0.0,0.0,0.0,0.3416184186935425,4.0,0.0,1.0
808800,293.30352783203125,297.1499938964844,293.1499938964844,0.1254690438508987,-2744.19482421875,304.16864013671875,0.7521662712097168,0.1915204674005508,0.174954354763031,293.30438232421875,297.1499938964844,293.1499938964844,0.1105697676539421,-2610.570068359375,304.169677734375,0.7285944223403931,0.1725066006183624,0.1664217263460159,293.1958312988281,297.1499938964844,293.1499938964844,0.2669089436531067,-3896.18310546875,304.1593933105469,0.9199783205986024,0.3537459373474121,0.2485757172107696,293.233154296875,297.1499938964844,293.1499938964844,0.3568808138370514,-6631.041015625,304.16339111328125,0.994125485420227,0.4454170763492584,0.4229280054569244,293.1759948730469,297.1499938964844,293.1499938964844,0.023552943021059,-4717.09765625,304.1550598144531,0.5133268237113953,0.064595028758049,0.3010502755641937,291.2069702148437,291.1499938964844,271.5277709960937,270.3285522460937,285.70086669921875,293.26873779296875,291.20703125,1.0,0.3257800340652466,0.9423004388809204,0.9423004388809204,1.0,1.0,-1.5769904851913452,0.693991482257843,0.882999062538147,0.329107791185379,0.0,0.0,0.4731608629226684,66.94905090332031,28.0,2.9347500801086426,-11936.01953125,402.2176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3908996582031,307.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9296875,18000.0,0.0,0.0,0.2701817750930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132967293262481,0.4133018851280212,-5.143418093211949e-06,0.0,0.0002742001379374,0.0,0.0,21.83326530456543,0.0,0.0,0.0,0.3416184186935425,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216383427381515,-2676.372314453125,304.1688232421875,0.7664949297904968,0.1873005628585815,0.1709097325801849,293.3090515136719,297.1499938964844,293.1499938964844,0.1063873916864395,-2530.409912109375,304.17010498046875,0.7402510643005371,0.1676503270864486,0.1615727394819259,293.1985778808594,297.1499938964844,293.1499938964844,0.2645144164562225,-3868.010986328125,304.1603088378906,0.9470270872116088,0.3520325124263763,0.2471688985824585,293.2216186523437,297.1499938964844,293.1499938964844,0.3336600065231323,-6273.419921875,304.1990966796875,0.9990000128746032,0.4455697536468506,0.3996502161026001,293.177490234375,297.1499938964844,293.1499938964844,0.0225720275193452,-4618.47265625,304.1549987792969,0.5258113741874695,0.0636340677738189,0.2952455580234527,291.2266540527344,291.1499938964844,271.59039306640625,270.37652587890625,285.748291015625,293.2692565917969,291.2303466796875,1.0,0.3109685778617859,0.9416549801826476,0.9416549801826476,1.0,1.0,-1.5297272205352783,0.671771764755249,0.8579555153846741,0.3166930675506592,0.0,0.0,0.4622556567192077,58.56110382080078,25.0,33.72114562988281,-11603.7158203125,355.5639953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4144287109375,307.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.830078125,18000.0,0.0,0.0,0.2649482190608978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999653458595276,0.3999704420566559,-5.085900738777127e-06,0.0,0.0002688887470867,0.0,0.0,20.76295280456543,0.0,0.0,0.0,0.3375169038772583,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216383427381515,-2676.372314453125,304.1688232421875,0.7664949297904968,0.1873005628585815,0.1709097325801849,293.3090515136719,297.1499938964844,293.1499938964844,0.1063873916864395,-2530.409912109375,304.17010498046875,0.7402510643005371,0.1676503270864486,0.1615727394819259,293.1985778808594,297.1499938964844,293.1499938964844,0.2645144164562225,-3868.010986328125,304.1603088378906,0.9470270872116088,0.3520325124263763,0.2471688985824585,293.2216186523437,297.1499938964844,293.1499938964844,0.3336600065231323,-6273.419921875,304.1990966796875,0.9990000128746032,0.4455697536468506,0.3996502161026001,293.177490234375,297.1499938964844,293.1499938964844,0.0225720275193452,-4618.47265625,304.1549987792969,0.5258113741874695,0.0636340677738189,0.2952455580234527,291.2266540527344,291.1499938964844,271.59039306640625,270.37652587890625,285.748291015625,293.2692565917969,291.2303466796875,1.0,0.3109685778617859,0.9416549801826476,0.9416549801826476,1.0,1.0,-1.5297272205352783,0.671771764755249,0.8579555153846741,0.3166930675506592,0.0,0.0,0.4622556567192077,58.56110382080078,25.0,33.72114562988281,-11603.7158203125,355.5639953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4144287109375,307.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.830078125,18000.0,0.0,0.0,0.2649482190608978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999653458595276,0.3999704420566559,-5.085900738777127e-06,0.0,0.0002688887470867,0.0,0.0,20.76295280456543,0.0,0.0,0.0,0.3375169038772583,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177231967449188,-2606.495849609375,304.1690673828125,0.7781274914741516,0.1829214692115783,0.1668075174093246,293.3143005371094,297.1499938964844,293.1499938964844,0.1020902171730995,-2447.273193359375,304.1705322265625,0.7491127848625183,0.162556990981102,0.156599536538124,293.2015380859375,297.1499938964844,293.1499938964844,0.2619539201259613,-3837.833251953125,304.1610717773437,0.968392550945282,0.3502003252506256,0.2457609176635742,293.1764221191406,297.1499938964844,293.1499938964844,0.3064357936382293,-5855.27392578125,304.2275085449219,0.9990000128746032,0.4528684616088867,0.3730187714099884,293.17877197265625,297.1499938964844,293.1499938964844,0.0216790959239006,-4525.59033203125,304.1548156738281,0.5367869138717651,0.0626759529113769,0.289943516254425,291.2560119628906,291.1499938964844,271.65142822265625,270.4228820800781,285.796142578125,293.2698974609375,291.2569580078125,1.0,0.2977966964244842,0.941009521484375,0.941009521484375,1.0,1.0,-1.4787997007369995,0.6480053067207336,0.8307943940162659,0.3031311929225921,0.0,0.0,0.4456804096698761,52.12714767456055,43.0,30.234819412231445,-11158.6416015625,314.6697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5004577636719,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18157.94921875,18000.0,0.0,0.0,0.2588835954666137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377553254365921,0.3775582611560821,-4.997530140826712e-06,0.0,0.0002627339272294,0.0,0.0,19.058067321777344,0.0,0.0,0.0,0.3309240341186523,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177231967449188,-2606.495849609375,304.1690673828125,0.7781274914741516,0.1829214692115783,0.1668075174093246,293.3143005371094,297.1499938964844,293.1499938964844,0.1020902171730995,-2447.273193359375,304.1705322265625,0.7491127848625183,0.162556990981102,0.156599536538124,293.2015380859375,297.1499938964844,293.1499938964844,0.2619539201259613,-3837.833251953125,304.1610717773437,0.968392550945282,0.3502003252506256,0.2457609176635742,293.1764221191406,297.1499938964844,293.1499938964844,0.3064357936382293,-5855.27392578125,304.2275085449219,0.9990000128746032,0.4528684616088867,0.3730187714099884,293.17877197265625,297.1499938964844,293.1499938964844,0.0216790959239006,-4525.59033203125,304.1548156738281,0.5367869138717651,0.0626759529113769,0.289943516254425,291.2560119628906,291.1499938964844,271.65142822265625,270.4228820800781,285.796142578125,293.2698974609375,291.2569580078125,1.0,0.2977966964244842,0.941009521484375,0.941009521484375,1.0,1.0,-1.4787997007369995,0.6480053067207336,0.8307943940162659,0.3031311929225921,0.0,0.0,0.4456804096698761,52.12714767456055,43.0,30.234819412231445,-11158.6416015625,314.6697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5004577636719,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18157.94921875,18000.0,0.0,0.0,0.2588835954666137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377553254365921,0.3775582611560821,-4.997530140826712e-06,0.0,0.0002627339272294,0.0,0.0,19.058067321777344,0.0,0.0,0.0,0.3309240341186523,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159102246165275,-2574.163330078125,304.1688842773437,0.7786007523536682,0.1806922405958175,0.1647854149341583,293.31707763671875,297.1499938964844,293.1499938964844,0.1000460907816886,-2407.659423828125,304.1705322265625,0.748619794845581,0.1599314510822296,0.1541069149971008,293.2031555175781,297.1499938964844,293.1499938964844,0.2609332501888275,-3825.9970703125,304.1609191894531,0.971915066242218,0.349230021238327,0.2450729012489318,293.1505126953125,297.1499938964844,293.1499938964844,0.3006903529167175,-5770.31005859375,304.2236022949219,0.9990000128746032,0.4576236307621002,0.3678389489650726,293.1794738769531,297.1499938964844,293.1499938964844,0.0213079433888196,-4486.84716796875,304.1546325683594,0.5380421876907349,0.0621721595525741,0.2875445485115051,291.2601928710937,291.1499938964844,271.6812438964844,270.4453430175781,285.8181457519531,293.2748413085937,291.2596130371094,1.0,0.2949891090393066,0.940686821937561,0.940686821937561,1.0,1.0,-1.4634416103363037,0.6408918499946594,0.8225497007369995,0.2989309132099151,0.0,0.0,0.4378668665885925,50.82328796386719,43.0,15.91746425628662,-10976.453125,304.4027709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5668029785156,307.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.720703125,18000.0,0.0,0.0,0.2554541826248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666341602802276,0.366639107465744,-4.950819402438356e-06,0.0,0.0002592535165604,0.0,0.0,18.243432998657227,0.0,0.0,0.0,0.3276999294757843,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142546981573104,-2544.790283203125,304.16845703125,0.7749469876289368,0.1784436702728271,0.1627809405326843,293.31988525390625,297.1499938964844,293.1499938964844,0.0981234982609748,-2370.489501953125,304.1702880859375,0.744369626045227,0.157263234257698,0.1516099423170089,293.2048034667969,297.1499938964844,293.1499938964844,0.2602340877056122,-3818.185546875,304.1601867675781,0.9705396294593812,0.348230630159378,0.2443916052579879,293.1312255859375,297.1499938964844,293.1499938964844,0.3008289635181427,-5777.9619140625,304.2098693847656,0.9990000128746032,0.4614126086235046,0.3684332370758056,293.1802062988281,297.1499938964844,293.1499938964844,0.0209964159876108,-4454.9619140625,304.15435791015625,0.5359391570091248,0.061657179147005,0.2852798998355865,291.2509155273437,291.1499938964844,271.7105712890625,270.4673156738281,285.8377380371094,293.2811889648437,291.24835205078125,1.0,0.2942147850990295,0.9405624270439148,0.9405624270439148,1.0,1.0,-1.4552087783813477,0.6370842456817627,0.8181244730949402,0.2966837584972381,0.0,0.0,0.4320057034492492,50.79222869873047,61.0,-8.54444408416748,-10836.8125,300.6293640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6368408203125,307.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.416015625,18000.0,0.0,0.0,0.2518497705459595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571944534778595,0.3571993708610534,-4.907769834971987e-06,0.0,0.0002555954852141,0.0,0.0,17.545677185058594,0.0,0.0,0.0,0.3249354660511017,4.0,0.0,1.0
809220,293.31219482421875,297.1499938964844,293.1499938964844,0.1111176535487175,-2489.078125,304.16754150390625,0.7588961124420166,0.1739105731248855,0.1588337570428848,293.3254699707031,297.1499938964844,293.1499938964844,0.0943835750222206,-2298.05419921875,304.16973876953125,0.7280040979385376,0.1518283039331436,0.1466187387704849,293.2081604003906,297.1499938964844,293.1499938964844,0.2591439485549927,-3806.30078125,304.1585998535156,0.95620995759964,0.3461659848690033,0.2430561482906341,293.1220703125,297.1499938964844,293.1499938964844,0.3142305314540863,-5997.6201171875,304.16717529296875,0.9990000128746032,0.4638342261314392,0.3827612996101379,293.18194580078125,297.1499938964844,293.1499938964844,0.0204419568181037,-4398.3896484375,304.15380859375,0.5244710445404053,0.0605396293103694,0.280968964099884,291.2197570800781,291.1499938964844,271.7676086425781,270.5096130371094,285.8656005859375,293.28643798828125,291.2151794433594,1.0,0.2979488670825958,0.940313756465912,0.940313756465912,1.0,1.0,-1.4548906087875366,0.6369672417640686,0.8179234266281128,0.2964631915092468,0.0,0.0,0.4246415197849273,53.6583366394043,79.0,-42.61470413208008,-10687.5869140625,307.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423095703125,307.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.99609375,18000.0,0.0,0.0,0.2446138858795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451094329357147,0.3451142907142639,-4.847728177992394e-06,0.0,0.0002482520067133,0.0,0.0,16.657825469970703,0.0,0.0,0.0,0.3213288784027099,4.0,0.0,1.0
809280,293.31219482421875,297.1499938964844,293.1499938964844,0.1111176535487175,-2489.078125,304.16754150390625,0.7588961124420166,0.1739105731248855,0.1588337570428848,293.3254699707031,297.1499938964844,293.1499938964844,0.0943835750222206,-2298.05419921875,304.16973876953125,0.7280040979385376,0.1518283039331436,0.1466187387704849,293.2081604003906,297.1499938964844,293.1499938964844,0.2591439485549927,-3806.30078125,304.1585998535156,0.95620995759964,0.3461659848690033,0.2430561482906341,293.1220703125,297.1499938964844,293.1499938964844,0.3142305314540863,-5997.6201171875,304.16717529296875,0.9990000128746032,0.4638342261314392,0.3827612996101379,293.18194580078125,297.1499938964844,293.1499938964844,0.0204419568181037,-4398.3896484375,304.15380859375,0.5244710445404053,0.0605396293103694,0.280968964099884,291.2197570800781,291.1499938964844,271.7676086425781,270.5096130371094,285.8656005859375,293.28643798828125,291.2151794433594,1.0,0.2979488670825958,0.940313756465912,0.940313756465912,1.0,1.0,-1.4548906087875366,0.6369672417640686,0.8179234266281128,0.2964631915092468,0.0,0.0,0.4246415197849273,53.6583366394043,79.0,-42.61470413208008,-10687.5869140625,307.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423095703125,307.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.99609375,18000.0,0.0,0.0,0.2446138858795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451094329357147,0.3451142907142639,-4.847728177992394e-06,0.0,0.0002482520067133,0.0,0.0,16.657825469970703,0.0,0.0,0.0,0.3213288784027099,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.108254849910736,-2438.33447265625,304.1664733886719,0.7360334992408752,0.1693145781755447,0.1549520343542099,293.3309936523437,297.1499938964844,293.1499938964844,0.090816281735897,-2229.113037109375,304.16912841796875,0.7031154036521912,0.1462614238262176,0.1416272968053817,293.21148681640625,297.1499938964844,293.1499938964844,0.2586207091808319,-3801.347900390625,304.1566467285156,0.9288989305496216,0.3440159857273102,0.2417516708374023,293.1572265625,297.1499938964844,293.1499938964844,0.3425190448760986,-6442.51611328125,304.1142272949219,0.9990000128746032,0.4575120210647583,0.4110944271087646,293.1847839355469,297.1499938964844,293.1499938964844,0.0198899675160646,-4342.607421875,304.1534729003906,0.5069382786750793,0.0591582357883453,0.2762412428855896,291.16455078125,291.1499938964844,271.8222351074219,270.54949951171875,285.87908935546875,293.27947998046875,291.1612854003906,1.0,0.307372123003006,0.9400650858879088,0.9400650858879088,1.0,1.0,-1.4710034132003784,0.6444799900054932,0.8265234231948853,0.3005935549736023,0.0,0.0,0.4266442656517029,59.95035552978516,82.0,-60.67817306518555,-10714.7060546875,330.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7611083984375,307.3207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.041015625,18000.0,0.0,0.0,0.2379780113697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344198614358902,0.3442034423351288,-4.8265960685967e-06,0.0,0.0002415174240013,0.0,0.0,16.540081024169922,0.0,0.0,0.0,0.3208086490631103,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.108254849910736,-2438.33447265625,304.1664733886719,0.7360334992408752,0.1693145781755447,0.1549520343542099,293.3309936523437,297.1499938964844,293.1499938964844,0.090816281735897,-2229.113037109375,304.16912841796875,0.7031154036521912,0.1462614238262176,0.1416272968053817,293.21148681640625,297.1499938964844,293.1499938964844,0.2586207091808319,-3801.347900390625,304.1566467285156,0.9288989305496216,0.3440159857273102,0.2417516708374023,293.1572265625,297.1499938964844,293.1499938964844,0.3425190448760986,-6442.51611328125,304.1142272949219,0.9990000128746032,0.4575120210647583,0.4110944271087646,293.1847839355469,297.1499938964844,293.1499938964844,0.0198899675160646,-4342.607421875,304.1534729003906,0.5069382786750793,0.0591582357883453,0.2762412428855896,291.16455078125,291.1499938964844,271.8222351074219,270.54949951171875,285.87908935546875,293.27947998046875,291.1612854003906,1.0,0.307372123003006,0.9400650858879088,0.9400650858879088,1.0,1.0,-1.4710034132003784,0.6444799900054932,0.8265234231948853,0.3005935549736023,0.0,0.0,0.4266442656517029,59.95035552978516,82.0,-60.67817306518555,-10714.7060546875,330.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7611083984375,307.3207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.041015625,18000.0,0.0,0.0,0.2379780113697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344198614358902,0.3442034423351288,-4.8265960685967e-06,0.0,0.0002415174240013,0.0,0.0,16.540081024169922,0.0,0.0,0.0,0.3208086490631103,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051224172115325,-2381.7705078125,304.1662292480469,0.7131361365318298,0.1647245734930038,0.1510924845933914,293.33612060546875,297.1499938964844,293.1499938964844,0.0869531780481338,-2153.787841796875,304.1692199707031,0.6757524609565735,0.1406373679637909,0.1365984231233596,293.2144775390625,297.1499938964844,293.1499938964844,0.2574121952056885,-3787.58447265625,304.156494140625,0.9011974930763244,0.3418494462966919,0.2404522150754928,293.2207336425781,297.1499938964844,293.1499938964844,0.3562794923782348,-6655.208984375,304.1064758300781,0.9892334938049316,0.4444512128829956,0.4246177077293396,293.1881408691406,297.1499938964844,293.1499938964844,0.0191555526107549,-4262.638671875,304.1535339355469,0.4897750318050384,0.0575940795242786,0.2706730365753174,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,285.9051208496094,293.2812194824219,291.14093017578125,1.0,0.3147228360176086,0.9392738938331604,0.9392738938331604,1.0,1.0,-1.4672421216964722,0.6426448822021484,0.8245972394943237,0.2997458875179291,0.0,0.0,0.43023681640625,67.25145721435547,85.0,-22.33035469055176,-10730.5498046875,347.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6504821777344,307.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0390625,18000.0,0.0,0.0,0.2328246682882309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487696349620819,0.3487744927406311,-4.837725555262296e-06,0.0,0.0002362874365644,0.0,0.0,16.835052490234375,0.0,0.0,0.0,0.3219481110572815,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051224172115325,-2381.7705078125,304.1662292480469,0.7131361365318298,0.1647245734930038,0.1510924845933914,293.33612060546875,297.1499938964844,293.1499938964844,0.0869531780481338,-2153.787841796875,304.1692199707031,0.6757524609565735,0.1406373679637909,0.1365984231233596,293.2144775390625,297.1499938964844,293.1499938964844,0.2574121952056885,-3787.58447265625,304.156494140625,0.9011974930763244,0.3418494462966919,0.2404522150754928,293.2207336425781,297.1499938964844,293.1499938964844,0.3562794923782348,-6655.208984375,304.1064758300781,0.9892334938049316,0.4444512128829956,0.4246177077293396,293.1881408691406,297.1499938964844,293.1499938964844,0.0191555526107549,-4262.638671875,304.1535339355469,0.4897750318050384,0.0575940795242786,0.2706730365753174,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,285.9051208496094,293.2812194824219,291.14093017578125,1.0,0.3147228360176086,0.9392738938331604,0.9392738938331604,1.0,1.0,-1.4672421216964722,0.6426448822021484,0.8245972394943237,0.2997458875179291,0.0,0.0,0.43023681640625,67.25145721435547,85.0,-22.33035469055176,-10730.5498046875,347.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6504821777344,307.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0390625,18000.0,0.0,0.0,0.2328246682882309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487696349620819,0.3487744927406311,-4.837725555262296e-06,0.0,0.0002362874365644,0.0,0.0,16.835052490234375,0.0,0.0,0.0,0.3219481110572815,4.0,0.0,1.0
809580,293.31866455078125,297.1499938964844,293.1499938964844,0.1014881804585456,-2314.58251953125,304.1668395996094,0.6892253160476685,0.1600977331399917,0.1472667604684829,293.341064453125,297.1499938964844,293.1499938964844,0.0825990810990333,-2068.12109375,304.1700439453125,0.6508410573005676,0.1349212080240249,0.1315529197454452,293.2175598144531,297.1499938964844,293.1499938964844,0.2548125982284546,-3756.304931640625,304.1585998535156,0.8778089880943298,0.3395929038524627,0.2391487807035446,293.2527160644531,297.1499938964844,293.1499938964844,0.3481497168540954,-6516.125,304.1341552734375,0.9613292813301086,0.4361076653003692,0.4156282842159271,293.1915283203125,297.1499938964844,293.1499938964844,0.0182862784713506,-4159.7578125,304.15380859375,0.4722833633422851,0.0559453852474689,0.2649327218532562,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,285.94317626953125,293.2901611328125,291.1794738769531,1.0,0.3196309208869934,0.938482701778412,0.938482701778412,1.0,1.0,-1.4384511709213257,0.6292465329170227,0.809204638004303,0.292131096124649,0.0,0.0,0.4234960973262787,74.80018615722656,88.0,21.23345375061035,-10512.474609375,351.9771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867248535156,307.1773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.91015625,18000.0,0.0,0.0,0.2287925034761428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437544405460357,0.3437592685222626,-4.834134415432345e-06,0.0,0.000232195292483,0.0,0.0,16.538408279418945,0.0,0.0,0.0,0.3207515180110931,4.0,0.0,1.0
809640,293.31866455078125,297.1499938964844,293.1499938964844,0.1014881804585456,-2314.58251953125,304.1668395996094,0.6892253160476685,0.1600977331399917,0.1472667604684829,293.341064453125,297.1499938964844,293.1499938964844,0.0825990810990333,-2068.12109375,304.1700439453125,0.6508410573005676,0.1349212080240249,0.1315529197454452,293.2175598144531,297.1499938964844,293.1499938964844,0.2548125982284546,-3756.304931640625,304.1585998535156,0.8778089880943298,0.3395929038524627,0.2391487807035446,293.2527160644531,297.1499938964844,293.1499938964844,0.3481497168540954,-6516.125,304.1341552734375,0.9613292813301086,0.4361076653003692,0.4156282842159271,293.1915283203125,297.1499938964844,293.1499938964844,0.0182862784713506,-4159.7578125,304.15380859375,0.4722833633422851,0.0559453852474689,0.2649327218532562,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,285.94317626953125,293.2901611328125,291.1794738769531,1.0,0.3196309208869934,0.938482701778412,0.938482701778412,1.0,1.0,-1.4384511709213257,0.6292465329170227,0.809204638004303,0.292131096124649,0.0,0.0,0.4234960973262787,74.80018615722656,88.0,21.23345375061035,-10512.474609375,351.9771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867248535156,307.1773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.91015625,18000.0,0.0,0.0,0.2287925034761428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437544405460357,0.3437592685222626,-4.834134415432345e-06,0.0,0.000232195292483,0.0,0.0,16.538408279418945,0.0,0.0,0.0,0.3207515180110931,4.0,0.0,1.0
809700,293.3196105957031,297.1499938964844,293.1499938964844,0.0998046323657035,-2283.57861328125,304.1668395996094,0.6793656349182129,0.1577761322259903,0.1453094184398651,293.343505859375,297.1499938964844,293.1499938964844,0.0804899558424949,-2027.107177734375,304.17022705078125,0.640916645526886,0.1320213228464126,0.1289556622505188,293.2191162109375,297.1499938964844,293.1499938964844,0.2538429796695709,-3744.9228515625,304.1588134765625,0.868956983089447,0.3384321331977844,0.2384455949068069,293.2597961425781,297.1499938964844,293.1499938964844,0.3456310033798218,-6475.79833984375,304.1415710449219,0.9497790932655334,0.4334070384502411,0.4128665626049042,293.193115234375,297.1499938964844,293.1499938964844,0.0178660452365875,-4110.04541015625,304.15386962890625,0.4628809094429016,0.0551029294729232,0.2617926895618438,291.180419921875,291.1499938964844,271.946533203125,270.6370544433594,285.9604797363281,293.293212890625,291.1806945800781,1.0,0.3215092420578003,0.9380871653556824,0.9380871653556824,1.0,1.0,-1.4250537157058716,0.623028576374054,0.8020251393318176,0.2885780930519104,0.0,0.0,0.4212920367717743,77.94036865234375,88.0,14.417261123657228,-10392.55078125,353.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4173889160156,307.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.865234375,18000.0,0.0,0.0,0.2268839925527572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402522206306457,0.3402570486068725,-4.821002676180797e-06,0.0,0.0002302584180142,0.0,0.0,16.299802780151367,0.0,0.0,0.0,0.319821685552597,4.0,0.0,1.0
809760,293.3204345703125,297.1499938964844,293.1499938964844,0.0980933606624603,-2251.89892578125,304.1669006347656,0.6705741286277771,0.1554648280143737,0.1433446556329727,293.3458557128906,297.1499938964844,293.1499938964844,0.0783245265483856,-1985.121337890625,304.1705017089844,0.632077693939209,0.1291075348854065,0.126327633857727,293.2206115722656,297.1499938964844,293.1499938964844,0.2527800798416137,-3732.36474609375,304.1591491699219,0.8613880276679993,0.3372646272182464,0.237725555896759,293.26422119140625,297.1499938964844,293.1499938964844,0.3434736430644989,-6441.5751953125,304.1470031738281,0.9396026730537416,0.4311465620994568,0.4106627106666565,293.1946105957031,297.1499938964844,293.1499938964844,0.0174391511827707,-4058.34326171875,304.1539611816406,0.4534897208213806,0.0542656257748603,0.2585914433002472,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,285.9767150878906,293.2955322265625,291.18572998046875,1.0,0.323106437921524,0.9378206729888916,0.9378206729888916,1.0,1.0,-1.412186861038208,0.6170681715011597,0.7951187491416931,0.2851765155792236,0.0,0.0,0.4185579717159271,80.76424407958984,91.0,15.25207805633545,-10284.8046875,353.8801574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3545227050781,307.0640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.005859375,18000.0,0.0,0.0,0.2250419557094574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372040092945099,0.3372088074684143,-4.809320671483874e-06,0.0,0.0002283889771206,0.0,0.0,16.092775344848633,0.0,0.0,0.0,0.3189660906791687,4.0,0.0,1.0
809820,293.3217163085937,297.1499938964844,293.1499938964844,0.094722144305706,-2189.31640625,304.1668701171875,0.6554096937179565,0.1508865803480148,0.1394238471984863,293.3502197265625,297.1499938964844,293.1499938964844,0.0739400386810302,-1900.8558349609373,304.17095947265625,0.6159289479255676,0.1232573390007019,0.1210151463747024,293.2233581542969,297.1499938964844,293.1499938964844,0.2506885230541229,-3707.723388671875,304.1595764160156,0.8489081263542175,0.3349192142486572,0.2362546175718307,293.26910400390625,297.1499938964844,293.1499938964844,0.3398688733577728,-6385.3056640625,304.15386962890625,0.9224725365638732,0.42725470662117,0.4070446193218231,293.1971435546875,297.1499938964844,293.1499938964844,0.0166131202131509,-3955.6591796875,304.1540222167969,0.4378202855587005,0.052618283778429,0.2521610856056213,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,286.00689697265625,293.2987976074219,291.1910705566406,1.0,0.3256509304046631,0.9372878074645996,0.9372878074645996,1.0,1.0,-1.387273907661438,0.6055481433868408,0.7817257046699524,0.2786077857017517,0.0,0.0,0.4125414192676544,85.71516418457031,79.0,8.115556716918945,-10055.47265625,353.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24932861328125,306.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.31640625,18000.0,0.0,0.0,0.2214971929788589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298234939575195,0.3298282623291015,-4.783202712133061e-06,0.0,0.0002247914962936,0.0,0.0,15.603479385375977,0.0,0.0,0.0,0.3169819414615631,4.0,0.0,1.0
809880,293.3217163085937,297.1499938964844,293.1499938964844,0.094722144305706,-2189.31640625,304.1668701171875,0.6554096937179565,0.1508865803480148,0.1394238471984863,293.3502197265625,297.1499938964844,293.1499938964844,0.0739400386810302,-1900.8558349609373,304.17095947265625,0.6159289479255676,0.1232573390007019,0.1210151463747024,293.2233581542969,297.1499938964844,293.1499938964844,0.2506885230541229,-3707.723388671875,304.1595764160156,0.8489081263542175,0.3349192142486572,0.2362546175718307,293.26910400390625,297.1499938964844,293.1499938964844,0.3398688733577728,-6385.3056640625,304.15386962890625,0.9224725365638732,0.42725470662117,0.4070446193218231,293.1971435546875,297.1499938964844,293.1499938964844,0.0166131202131509,-3955.6591796875,304.1540222167969,0.4378202855587005,0.052618283778429,0.2521610856056213,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,286.00689697265625,293.2987976074219,291.1910705566406,1.0,0.3256509304046631,0.9372878074645996,0.9372878074645996,1.0,1.0,-1.387273907661438,0.6055481433868408,0.7817257046699524,0.2786077857017517,0.0,0.0,0.4125414192676544,85.71516418457031,79.0,8.115556716918945,-10055.47265625,353.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24932861328125,306.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.31640625,18000.0,0.0,0.0,0.2214971929788589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298234939575195,0.3298282623291015,-4.783202712133061e-06,0.0,0.0002247914962936,0.0,0.0,15.603479385375977,0.0,0.0,0.0,0.3169819414615631,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912814810872078,-2125.26025390625,304.1669921875,0.6486361622810364,0.1464131027460098,0.1353876739740371,293.3539733886719,297.1499938964844,293.1499938964844,0.069342203438282,-1813.6849365234373,304.1716613769531,0.6055946946144104,0.1174215301871299,0.1154972314834594,293.2256164550781,297.1499938964844,293.1499938964844,0.2484547346830368,-3681.352294921875,304.1600952148437,0.846576988697052,0.3325998485088348,0.234641432762146,293.2715759277344,297.1499938964844,293.1499938964844,0.3364372551441192,-6332.583984375,304.15826416015625,0.9188979864120485,0.4237360656261444,0.4036807417869568,293.1990661621094,297.1499938964844,293.1499938964844,0.0157357659190893,-3842.154052734375,304.1541442871094,0.4309292137622833,0.0510349720716476,0.2450031787157058,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,286.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222554624080658,0.9367548823356628,0.9367548823356628,1.0,1.0,-1.3612385988235474,0.5935371518135071,0.7677014470100403,0.271778255701065,0.0,0.0,0.4063183665275574,85.5347900390625,67.0,7.608527183532715,-9836.9033203125,341.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1728820800781,306.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.81640625,18000.0,0.0,0.0,0.2180261015892028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225363790988922,0.3225411176681518,-4.75702427138458e-06,0.0,0.000221268783207,0.0,0.0,15.126502990722656,0.0,0.0,0.0,0.315028041601181,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912814810872078,-2125.26025390625,304.1669921875,0.6486361622810364,0.1464131027460098,0.1353876739740371,293.3539733886719,297.1499938964844,293.1499938964844,0.069342203438282,-1813.6849365234373,304.1716613769531,0.6055946946144104,0.1174215301871299,0.1154972314834594,293.2256164550781,297.1499938964844,293.1499938964844,0.2484547346830368,-3681.352294921875,304.1600952148437,0.846576988697052,0.3325998485088348,0.234641432762146,293.2715759277344,297.1499938964844,293.1499938964844,0.3364372551441192,-6332.583984375,304.15826416015625,0.9188979864120485,0.4237360656261444,0.4036807417869568,293.1990661621094,297.1499938964844,293.1499938964844,0.0157357659190893,-3842.154052734375,304.1541442871094,0.4309292137622833,0.0510349720716476,0.2450031787157058,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,286.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222554624080658,0.9367548823356628,0.9367548823356628,1.0,1.0,-1.3612385988235474,0.5935371518135071,0.7677014470100403,0.271778255701065,0.0,0.0,0.4063183665275574,85.5347900390625,67.0,7.608527183532715,-9836.9033203125,341.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1728820800781,306.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.81640625,18000.0,0.0,0.0,0.2180261015892028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225363790988922,0.3225411176681518,-4.75702427138458e-06,0.0,0.000221268783207,0.0,0.0,15.126502990722656,0.0,0.0,0.0,0.315028041601181,4.0,0.0,1.0
