time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.08790173381567,-2062.338623046875,304.1669616699219,0.6478191018104553,0.1422433108091354,0.1314204037189483,293.3561706542969,297.1499938964844,293.1499938964844,0.0646608918905258,-1726.4212646484375,304.1722106933594,0.6004870533943176,0.1118095442652702,0.1099693328142166,293.2265319824219,297.1499938964844,293.1499938964844,0.2462123781442642,-3654.883544921875,304.16046142578125,0.8517588973045349,0.3304952979087829,0.2330200374126434,293.2720642089844,297.1499938964844,293.1499938964844,0.3330689966678619,-6281.38720703125,304.1610717773437,0.9252988696098328,0.4205537438392639,0.4004545509815216,293.1994323730469,297.1499938964844,293.1499938964844,0.0149555718526244,-3736.93212890625,304.1501159667969,0.4306052029132843,0.050000000745058,0.2383815944194793,291.19927978515625,291.1499938964844,272.086669921875,270.7260131835937,286.0608825683594,293.3014831542969,291.19940185546875,1.0,0.3150756061077118,0.9364028573036194,0.9364028573036194,1.0,1.0,-1.336073637008667,0.5819737315177917,0.7540999054908752,0.2651776671409607,0.0,0.0,0.3994298279285431,81.4585189819336,55.0,5.204206466674805,-9619.947265625,320.5158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.124267578125,306.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.6953125,18000.0,0.0,0.0,0.2145266085863113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144452273845672,0.3144499659538269,-4.729266947833821e-06,0.0,0.0002177172427764,0.0,0.0,14.609053611755373,0.0,0.0,0.0,0.3129159212112427,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.08790173381567,-2062.338623046875,304.1669616699219,0.6478191018104553,0.1422433108091354,0.1314204037189483,293.3561706542969,297.1499938964844,293.1499938964844,0.0646608918905258,-1726.4212646484375,304.1722106933594,0.6004870533943176,0.1118095442652702,0.1099693328142166,293.2265319824219,297.1499938964844,293.1499938964844,0.2462123781442642,-3654.883544921875,304.16046142578125,0.8517588973045349,0.3304952979087829,0.2330200374126434,293.2720642089844,297.1499938964844,293.1499938964844,0.3330689966678619,-6281.38720703125,304.1610717773437,0.9252988696098328,0.4205537438392639,0.4004545509815216,293.1994323730469,297.1499938964844,293.1499938964844,0.0149555718526244,-3736.93212890625,304.1501159667969,0.4306052029132843,0.050000000745058,0.2383815944194793,291.19927978515625,291.1499938964844,272.086669921875,270.7260131835937,286.0608825683594,293.3014831542969,291.19940185546875,1.0,0.3150756061077118,0.9364028573036194,0.9364028573036194,1.0,1.0,-1.336073637008667,0.5819737315177917,0.7540999054908752,0.2651776671409607,0.0,0.0,0.3994298279285431,81.4585189819336,55.0,5.204206466674805,-9619.947265625,320.5158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.124267578125,306.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.6953125,18000.0,0.0,0.0,0.2145266085863113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144452273845672,0.3144499659538269,-4.729266947833821e-06,0.0,0.0002177172427764,0.0,0.0,14.609053611755373,0.0,0.0,0.0,0.3129159212112427,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847301483154296,-2003.533203125,304.16656494140625,0.6523528099060059,0.1383791714906692,0.1276483833789825,293.3567199707031,297.1499938964844,293.1499938964844,0.0600738413631916,-1642.60693359375,304.1724548339844,0.6005182266235352,0.1064703986048698,0.1046055108308792,293.2261657714844,297.1499938964844,293.1499938964844,0.2442369163036346,-3631.721435546875,304.1602478027344,0.8640170693397522,0.3286265134811401,0.2314955443143844,293.2710266113281,297.1499938964844,293.1499938964844,0.3300431668758392,-6235.9091796875,304.1623840332031,0.940679132938385,0.4176691770553589,0.3974269032478332,293.1990966796875,297.1499938964844,293.1499938964844,0.0146968588232994,-3703.993896484375,304.133056640625,0.4403665959835052,0.050000000745058,0.2366489171981811,291.1967468261719,291.1499938964844,272.1233215332031,270.74713134765625,286.0832214355469,293.3005676269531,291.1961364746094,1.0,0.3054436445236206,0.936050832271576,0.936050832271576,1.0,1.0,-1.317557454109192,0.5734838247299194,0.7440735697746277,0.2603268623352051,0.0,0.0,0.3932693898677826,74.58451080322266,43.0,-3.023928165435791,-9440.9208984375,296.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0953674316406,306.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.353515625,18000.0,0.0,0.0,0.2109801322221756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068738579750061,0.3068785667419433,-4.702210844698129e-06,0.0,0.0002141180157195,0.0,0.0,14.12958812713623,0.0,0.0,0.0,0.3109517991542816,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847301483154296,-2003.533203125,304.16656494140625,0.6523528099060059,0.1383791714906692,0.1276483833789825,293.3567199707031,297.1499938964844,293.1499938964844,0.0600738413631916,-1642.60693359375,304.1724548339844,0.6005182266235352,0.1064703986048698,0.1046055108308792,293.2261657714844,297.1499938964844,293.1499938964844,0.2442369163036346,-3631.721435546875,304.1602478027344,0.8640170693397522,0.3286265134811401,0.2314955443143844,293.2710266113281,297.1499938964844,293.1499938964844,0.3300431668758392,-6235.9091796875,304.1623840332031,0.940679132938385,0.4176691770553589,0.3974269032478332,293.1990966796875,297.1499938964844,293.1499938964844,0.0146968588232994,-3703.993896484375,304.133056640625,0.4403665959835052,0.050000000745058,0.2366489171981811,291.1967468261719,291.1499938964844,272.1233215332031,270.74713134765625,286.0832214355469,293.3005676269531,291.1961364746094,1.0,0.3054436445236206,0.936050832271576,0.936050832271576,1.0,1.0,-1.317557454109192,0.5734838247299194,0.7440735697746277,0.2603268623352051,0.0,0.0,0.3932693898677826,74.58451080322266,43.0,-3.023928165435791,-9440.9208984375,296.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0953674316406,306.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.353515625,18000.0,0.0,0.0,0.2109801322221756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068738579750061,0.3068785667419433,-4.702210844698129e-06,0.0,0.0002141180157195,0.0,0.0,14.12958812713623,0.0,0.0,0.0,0.3109517991542816,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831876471638679,-1975.0205078125,304.1663818359375,0.6562005281448364,0.1365137547254562,0.125811368227005,293.356689453125,297.1499938964844,293.1499938964844,0.0577903911471366,-1601.4898681640625,304.1725158691406,0.6019465327262878,0.1038607656955719,0.101968340575695,293.22576904296875,297.1499938964844,293.1499938964844,0.2433019131422042,-3620.768310546875,304.1600952148437,0.8723790645599365,0.3277442753314972,0.2307590991258621,293.2702331542969,297.1499938964844,293.1499938964844,0.3285956680774688,-6214.23681640625,304.16278076171875,0.950709879398346,0.4162936210632324,0.3959636390209198,293.1990661621094,297.1499938964844,293.1499938964844,0.0145943369716405,-3690.81591796875,304.1242980957031,0.4473982751369476,0.050000000745058,0.2359250336885452,291.1943359375,291.1499938964844,272.14166259765625,270.7574157714844,286.0941162109375,293.29986572265625,291.1939697265625,1.0,0.2999260723590851,0.9358748197555542,0.9358748197555542,1.0,1.0,-1.308677077293396,0.5694153904914856,0.7392617464065552,0.2580123841762543,0.0,0.0,0.3905588686466217,70.582275390625,43.0,-4.105287075042725,-9361.2421875,284.3409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08355712890625,306.71697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.013671875,18000.0,0.0,0.0,0.2092194408178329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036586344242096,0.3036633431911468,-4.6904660848667845e-06,0.0,0.000212331127841,0.0,0.0,13.927567481994627,0.0,0.0,0.0,0.3101157546043396,4.0,0.0,1.0
810360,293.31610107421875,297.1499938964844,293.1499938964844,0.0816523358225822,-1946.6876220703125,304.16619873046875,0.6611410975456238,0.1346802562475204,0.1239962950348854,293.35650634765625,297.1499938964844,293.1499938964844,0.0554940737783908,-1560.5145263671875,304.172607421875,0.6042633056640625,0.1012766361236572,0.0993491858243942,293.2252502441406,297.1499938964844,293.1499938964844,0.2423596829175949,-3609.697509765625,304.15997314453125,0.8823064565658569,0.3268843591213226,0.2300334274768829,293.2693176269531,297.1499938964844,293.1499938964844,0.3271364271640777,-6192.3740234375,304.1631164550781,0.9619156718254088,0.4149478077888489,0.3945225179195404,293.1990661621094,297.1499938964844,293.1499938964844,0.0144858146086335,-3676.605224609375,304.11553955078125,0.4558863043785095,0.050000000745058,0.2351535558700561,291.1930236816406,291.1499938964844,272.1600036621094,270.7675170898437,286.1049194335937,293.2991027832031,291.1927795410156,1.0,0.2940177619457245,0.9357100129127502,0.9357100129127502,1.0,1.0,-1.299827218055725,0.5653649568557739,0.734462320804596,0.2557099759578705,0.0,0.0,0.3878251016139984,66.32427215576172,31.0,-3.6230716705322266,-9283.4208984375,271.2968139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0722045898437,306.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7109375,18000.0,0.0,0.0,0.2074773907661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005536496639251,0.30055832862854,-4.679669473262038e-06,0.0,0.0002105631865561,0.0,0.0,13.735257148742676,0.0,0.0,0.0,0.3093199729919433,4.0,0.0,1.0
810420,293.3130187988281,297.1499938964844,293.1499938964844,0.0786118060350418,-1890.7947998046875,304.1658630371094,0.6748872399330139,0.1310988217592239,0.1204252317547798,293.3558959960937,297.1499938964844,293.1499938964844,0.0508673563599586,-1479.044189453125,304.1727905273437,0.6117519736289978,0.0961671024560928,0.0941502377390861,293.2240905761719,297.1499938964844,293.1499938964844,0.2404866367578506,-3587.6396484375,304.1597595214844,0.90760338306427,0.3252144157886505,0.2286048382520675,293.267333984375,297.1499938964844,293.1499938964844,0.3242315948009491,-6148.85302734375,304.16357421875,0.9865289330482484,0.4123262465000152,0.3916904926300049,293.1990661621094,297.1499938964844,293.1499938964844,0.0142590589821338,-3646.359130859375,304.0980834960937,0.4755920171737671,0.050000000745058,0.2335068881511688,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,286.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811826467514038,0.9353804588317872,0.9353804588317872,1.0,1.0,-1.282208800315857,0.5573123097419739,0.7248965501785278,0.2511383295059204,0.0,0.0,0.3823969960212707,57.25933456420898,25.0,-2.396209716796875,-9129.8330078125,244.5306091308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0505065917969,306.6412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.50390625,18000.0,0.0,0.0,0.2040499150753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944470047950744,0.2944516837596893,-4.65929952042643e-06,0.0,0.0002070847112918,0.0,0.0,13.362956047058104,0.0,0.0,0.0,0.3077859878540039,4.0,0.0,1.0
810480,293.3130187988281,297.1499938964844,293.1499938964844,0.0786118060350418,-1890.7947998046875,304.1658630371094,0.6748872399330139,0.1310988217592239,0.1204252317547798,293.3558959960937,297.1499938964844,293.1499938964844,0.0508673563599586,-1479.044189453125,304.1727905273437,0.6117519736289978,0.0961671024560928,0.0941502377390861,293.2240905761719,297.1499938964844,293.1499938964844,0.2404866367578506,-3587.6396484375,304.1597595214844,0.90760338306427,0.3252144157886505,0.2286048382520675,293.267333984375,297.1499938964844,293.1499938964844,0.3242315948009491,-6148.85302734375,304.16357421875,0.9865289330482484,0.4123262465000152,0.3916904926300049,293.1990661621094,297.1499938964844,293.1499938964844,0.0142590589821338,-3646.359130859375,304.0980834960937,0.4755920171737671,0.050000000745058,0.2335068881511688,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,286.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811826467514038,0.9353804588317872,0.9353804588317872,1.0,1.0,-1.282208800315857,0.5573123097419739,0.7248965501785278,0.2511383295059204,0.0,0.0,0.3823969960212707,57.25933456420898,25.0,-2.396209716796875,-9129.8330078125,244.5306091308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0505065917969,306.6412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.50390625,18000.0,0.0,0.0,0.2040499150753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944470047950744,0.2944516837596893,-4.65929952042643e-06,0.0,0.0002070847112918,0.0,0.0,13.362956047058104,0.0,0.0,0.0,0.3077859878540039,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756687000393867,-1837.0150146484373,304.1654663085937,0.6877880692481995,0.127628892660141,0.1170238703489303,293.3550109863281,297.1499938964844,293.1499938964844,0.0462737828493118,-1399.3648681640625,304.1728515625,0.6172935962677002,0.0911315008997917,0.0890933945775032,293.2227783203125,297.1499938964844,293.1499938964844,0.2386601120233535,-3566.045166015625,304.1595764160156,0.9344564080238342,0.3236028254032135,0.2272719591856002,293.261962890625,297.1499938964844,293.1499938964844,0.3134418427944183,-5980.74267578125,304.1784973144531,0.9990000128746032,0.4104119539260864,0.3805869519710541,293.1990051269531,297.1499938964844,293.1499938964844,0.0140702631324529,-3620.79443359375,304.0809631347656,0.4896709322929382,0.050000000745058,0.2322167456150055,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,286.15057373046875,293.2950134277344,291.1946105957031,1.0,0.2691538035869598,0.9350508451461792,0.9350508451461792,1.0,1.0,-1.2555900812149048,0.5451464056968689,0.7104436755180359,0.2443668693304062,0.0,0.0,0.3766838312149048,49.96799850463867,25.0,8.905173301696777,-8953.5517578125,219.0603942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.031005859375,306.6111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.916015625,18000.0,0.0,0.0,0.2006838917732238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884585559368133,0.2884631752967834,-4.640111455955776e-06,0.0,0.00020366863464,0.0,0.0,13.00443172454834,0.0,0.0,0.0,0.306305319070816,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756687000393867,-1837.0150146484373,304.1654663085937,0.6877880692481995,0.127628892660141,0.1170238703489303,293.3550109863281,297.1499938964844,293.1499938964844,0.0462737828493118,-1399.3648681640625,304.1728515625,0.6172935962677002,0.0911315008997917,0.0890933945775032,293.2227783203125,297.1499938964844,293.1499938964844,0.2386601120233535,-3566.045166015625,304.1595764160156,0.9344564080238342,0.3236028254032135,0.2272719591856002,293.261962890625,297.1499938964844,293.1499938964844,0.3134418427944183,-5980.74267578125,304.1784973144531,0.9990000128746032,0.4104119539260864,0.3805869519710541,293.1990051269531,297.1499938964844,293.1499938964844,0.0140702631324529,-3620.79443359375,304.0809631347656,0.4896709322929382,0.050000000745058,0.2322167456150055,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,286.15057373046875,293.2950134277344,291.1946105957031,1.0,0.2691538035869598,0.9350508451461792,0.9350508451461792,1.0,1.0,-1.2555900812149048,0.5451464056968689,0.7104436755180359,0.2443668693304062,0.0,0.0,0.3766838312149048,49.96799850463867,25.0,8.905173301696777,-8953.5517578125,219.0603942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.031005859375,306.6111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.916015625,18000.0,0.0,0.0,0.2006838917732238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884585559368133,0.2884631752967834,-4.640111455955776e-06,0.0,0.00020366863464,0.0,0.0,13.00443172454834,0.0,0.0,0.0,0.306305319070816,4.0,0.0,1.0
810660,293.3067321777344,297.1499938964844,293.1499938964844,0.0726758614182472,-1782.40380859375,304.1653137207031,0.6944035291671753,0.1241965666413307,0.1137920469045639,293.3541259765625,297.1499938964844,293.1499938964844,0.0416423417627811,-1319.5623779296875,304.1729431152344,0.6169514656066895,0.086114764213562,0.084193579852581,293.2217102050781,297.1499938964844,293.1499938964844,0.2364272624254226,-3539.113525390625,304.1600646972656,0.9520652294158936,0.3219760954380035,0.2260346710681915,293.2324523925781,297.1499938964844,293.1499938964844,0.2928642928600311,-5659.54931640625,304.2027587890625,0.9990000128746032,0.4135201275348663,0.3602643609046936,293.1988220214844,297.1499938964844,293.1499938964844,0.0139073533937335,-3596.612060546875,304.0644836425781,0.4987453818321228,0.050000000745058,0.2314644455909729,291.2209777832031,291.1499938964844,272.2699890136719,270.8251037597656,286.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592568695545196,0.9347715377807616,0.9347715377807616,1.0,1.0,-1.219042420387268,0.5285629630088806,0.6904793977737427,0.234968364238739,0.0,0.0,0.3652856945991516,45.40667724609375,28.0,25.527118682861328,-8690.142578125,196.966537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03643798828125,306.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.490234375,18000.0,0.0,0.0,0.197108194231987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780218124389648,0.2780264317989349,-4.614140379999299e-06,0.0,0.0002000397507799,0.0,0.0,12.40876007080078,0.0,0.0,0.0,0.3038839995861053,4.0,0.0,1.0
810720,293.3067321777344,297.1499938964844,293.1499938964844,0.0726758614182472,-1782.40380859375,304.1653137207031,0.6944035291671753,0.1241965666413307,0.1137920469045639,293.3541259765625,297.1499938964844,293.1499938964844,0.0416423417627811,-1319.5623779296875,304.1729431152344,0.6169514656066895,0.086114764213562,0.084193579852581,293.2217102050781,297.1499938964844,293.1499938964844,0.2364272624254226,-3539.113525390625,304.1600646972656,0.9520652294158936,0.3219760954380035,0.2260346710681915,293.2324523925781,297.1499938964844,293.1499938964844,0.2928642928600311,-5659.54931640625,304.2027587890625,0.9990000128746032,0.4135201275348663,0.3602643609046936,293.1988220214844,297.1499938964844,293.1499938964844,0.0139073533937335,-3596.612060546875,304.0644836425781,0.4987453818321228,0.050000000745058,0.2314644455909729,291.2209777832031,291.1499938964844,272.2699890136719,270.8251037597656,286.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592568695545196,0.9347715377807616,0.9347715377807616,1.0,1.0,-1.219042420387268,0.5285629630088806,0.6904793977737427,0.234968364238739,0.0,0.0,0.3652856945991516,45.40667724609375,28.0,25.527118682861328,-8690.142578125,196.966537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03643798828125,306.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.490234375,18000.0,0.0,0.0,0.197108194231987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780218124389648,0.2780264317989349,-4.614140379999299e-06,0.0,0.0002000397507799,0.0,0.0,12.40876007080078,0.0,0.0,0.0,0.3038839995861053,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.069878950715065,-1732.1505126953125,304.16485595703125,0.6969202756881714,0.1207868456840515,0.1106269061565399,293.3534240722656,297.1499938964844,293.1499938964844,0.0371754392981529,-1243.0052490234375,304.1727294921875,0.6126089096069336,0.0810894146561622,0.0793384686112403,293.2209167480469,297.1499938964844,293.1499938964844,0.2346932888031005,-3518.572021484375,304.1596069335937,0.9632306098937988,0.3203185200691223,0.2248111814260482,293.193115234375,297.1499938964844,293.1499938964844,0.2790781557559967,-5446.443359375,304.2077331542969,0.9990000128746032,0.419401466846466,0.3466981947422027,293.1986694335937,297.1499938964844,293.1499938964844,0.0138065395876765,-3583.1904296875,304.0477905273437,0.5053437352180481,0.050000000745058,0.2309853881597519,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,286.19903564453125,293.2857360839844,291.2261962890625,1.0,0.2522715628147125,0.9344921708106996,0.9344921708106996,1.0,1.0,-1.1910836696624756,0.5159198045730591,0.6751638650894165,0.2278259992599487,0.0,0.0,0.3545780479907989,42.443790435791016,46.0,9.117997169494627,-8443.8603515625,181.8906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0829467773437,306.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.921875,18000.0,0.0,0.0,0.1930147111415863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665482461452484,0.2665528357028961,-4.579815595207037e-06,0.0,0.000195885382709,0.0,0.0,11.753239631652832,0.0,0.0,0.0,0.3012131154537201,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.069878950715065,-1732.1505126953125,304.16485595703125,0.6969202756881714,0.1207868456840515,0.1106269061565399,293.3534240722656,297.1499938964844,293.1499938964844,0.0371754392981529,-1243.0052490234375,304.1727294921875,0.6126089096069336,0.0810894146561622,0.0793384686112403,293.2209167480469,297.1499938964844,293.1499938964844,0.2346932888031005,-3518.572021484375,304.1596069335937,0.9632306098937988,0.3203185200691223,0.2248111814260482,293.193115234375,297.1499938964844,293.1499938964844,0.2790781557559967,-5446.443359375,304.2077331542969,0.9990000128746032,0.419401466846466,0.3466981947422027,293.1986694335937,297.1499938964844,293.1499938964844,0.0138065395876765,-3583.1904296875,304.0477905273437,0.5053437352180481,0.050000000745058,0.2309853881597519,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,286.19903564453125,293.2857360839844,291.2261962890625,1.0,0.2522715628147125,0.9344921708106996,0.9344921708106996,1.0,1.0,-1.1910836696624756,0.5159198045730591,0.6751638650894165,0.2278259992599487,0.0,0.0,0.3545780479907989,42.443790435791016,46.0,9.117997169494627,-8443.8603515625,181.8906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0829467773437,306.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.921875,18000.0,0.0,0.0,0.1930147111415863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665482461452484,0.2665528357028961,-4.579815595207037e-06,0.0,0.000195885382709,0.0,0.0,11.753239631652832,0.0,0.0,0.0,0.3012131154537201,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685565173625946,-1708.6390380859375,304.16455078125,0.6933439373970032,0.1190827265381813,0.1091010048985481,293.3531494140625,297.1499938964844,293.1499938964844,0.035027626901865,-1205.97705078125,304.1725158691406,0.6058942675590515,0.0785638466477394,0.0769575908780098,293.2206420898437,297.1499938964844,293.1499938964844,0.2339797466993332,-3510.231201171875,304.1591491699219,0.9621871709823608,0.3194738924503326,0.2242309004068374,293.1762084960937,297.1499938964844,293.1499938964844,0.2788183391094208,-5446.37744140625,304.1975402832031,0.9990000128746032,0.4221823811531067,0.3468976020812988,293.19873046875,297.1499938964844,293.1499938964844,0.0137885473668575,-3581.713623046875,304.0390625,0.5052428245544434,0.050000000745058,0.2309925705194473,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,286.2093811035156,293.2869567871094,291.22216796875,1.0,0.2520838677883148,0.9343525171279908,0.9343525171279908,1.0,1.0,-1.1859369277954102,0.5136135220527649,0.6723234057426453,0.2264567017555236,0.0,0.0,0.3498673439025879,42.40668487548828,46.0,-4.489851951599121,-8355.8134765625,180.2078552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1131896972656,306.4844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.990234375,18000.0,0.0,0.0,0.1908159255981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261491596698761,0.2614961564540863,-4.56419638794614e-06,0.0,0.0001936539047164,0.0,0.0,11.46788501739502,0.0,0.0,0.0,0.300038993358612,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673286244273185,-1687.07861328125,304.1641540527344,0.6863939166069031,0.1173753961920738,0.1076040416955947,293.3529663085937,297.1499938964844,293.1499938964844,0.0329734422266483,-1170.331787109375,304.1721496582031,0.5957695245742798,0.0760269835591316,0.074599340558052,293.220458984375,297.1499938964844,293.1499938964844,0.2335254251956939,-3505.2021484375,304.1582946777344,0.9564791321754456,0.3186187148094177,0.2236669361591339,293.167236328125,297.1499938964844,293.1499938964844,0.2834733724594116,-5524.63623046875,304.18035888671875,0.9990000128746032,0.4236170351505279,0.3519497513771057,293.19891357421875,297.1499938964844,293.1499938964844,0.0138029661029577,-3585.993408203125,304.02984619140625,0.5027248859405518,0.050000000745058,0.2311692982912063,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,286.2175598144531,293.2877502441406,291.2060852050781,1.0,0.2537300884723663,0.9343042969703674,0.9343042969703674,1.0,1.0,-1.1869046688079834,0.5140558481216431,0.6728487610816956,0.2266781330108642,0.0,0.0,0.3471795916557312,43.36295318603516,64.0,-26.682605743408203,-8301.7275390625,182.4413452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1400756835937,306.44647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.431640625,18000.0,0.0,0.0,0.1885925233364105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576616704463959,0.2576662302017212,-4.550556695903651e-06,0.0,0.0001913974410854,0.0,0.0,11.249456405639648,0.0,0.0,0.0,0.2991397678852081,4.0,0.0,1.0
811020,293.29949951171875,297.1499938964844,293.1499938964844,0.0650220662355423,-1647.0841064453125,304.16326904296875,0.6657829284667969,0.1139540299773216,0.1046886965632438,293.352783203125,297.1499938964844,293.1499938964844,0.0290458332747221,-1101.378662109375,304.1713256835937,0.5674152374267578,0.0709232836961746,0.0699430033564567,293.2201843261719,297.1499938964844,293.1499938964844,0.2330178469419479,-3500.1591796875,304.1564025878906,0.9339290261268616,0.3168874382972717,0.2225879430770874,293.17926025390625,297.1499938964844,293.1499938964844,0.304245114326477,-5859.92578125,304.1353759765625,0.9990000128746032,0.4208315908908844,0.3732865452766418,293.199951171875,297.1499938964844,293.1499938964844,0.013891976326704,-3604.9560546875,304.0092468261719,0.4928500056266784,0.050000000745058,0.2319433093070984,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,286.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617978453636169,0.9342078566551208,0.9342078566551208,1.0,1.0,-1.2030538320541382,0.5213581919670105,0.6816956996917725,0.2307358831167221,0.0,0.0,0.3481543660163879,47.724891662597656,67.0,-55.65099334716797,-8320.99609375,196.48858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.153076171875,306.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.1844518333673477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563211023807525,0.2563256323337555,-4.537663244263968e-06,0.0,0.0001871951681096,0.0,0.0,11.154555320739746,0.0,0.0,0.0,0.2986873686313629,4.0,0.0,1.0
811080,293.29949951171875,297.1499938964844,293.1499938964844,0.0650220662355423,-1647.0841064453125,304.16326904296875,0.6657829284667969,0.1139540299773216,0.1046886965632438,293.352783203125,297.1499938964844,293.1499938964844,0.0290458332747221,-1101.378662109375,304.1713256835937,0.5674152374267578,0.0709232836961746,0.0699430033564567,293.2201843261719,297.1499938964844,293.1499938964844,0.2330178469419479,-3500.1591796875,304.1564025878906,0.9339290261268616,0.3168874382972717,0.2225879430770874,293.17926025390625,297.1499938964844,293.1499938964844,0.304245114326477,-5859.92578125,304.1353759765625,0.9990000128746032,0.4208315908908844,0.3732865452766418,293.199951171875,297.1499938964844,293.1499938964844,0.013891976326704,-3604.9560546875,304.0092468261719,0.4928500056266784,0.050000000745058,0.2319433093070984,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,286.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617978453636169,0.9342078566551208,0.9342078566551208,1.0,1.0,-1.2030538320541382,0.5213581919670105,0.6816956996917725,0.2307358831167221,0.0,0.0,0.3481543660163879,47.724891662597656,67.0,-55.65099334716797,-8320.99609375,196.48858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.153076171875,306.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.1844518333673477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563211023807525,0.2563256323337555,-4.537663244263968e-06,0.0,0.0001871951681096,0.0,0.0,11.154555320739746,0.0,0.0,0.0,0.2986873686313629,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626342818140983,-1605.86083984375,304.162841796875,0.647321343421936,0.1105614379048347,0.1017917394638061,293.3526306152344,297.1499938964844,293.1499938964844,0.0252665076404809,-1029.7847900390625,304.17047119140625,0.5390080809593201,0.0658167153596878,0.0652765035629272,293.21990966796875,297.1499938964844,293.1499938964844,0.2323276847600937,-3492.583251953125,304.15545654296875,0.9125816226005554,0.3151673972606659,0.2215119302272796,293.22381591796875,297.1499938964844,293.1499938964844,0.323942095041275,-6165.94970703125,304.1082458496094,0.9987677335739136,0.4110971093177795,0.3923239409923553,293.2019958496094,297.1499938964844,293.1499938964844,0.0139640122652053,-3620.896240234375,303.9856262207031,0.4837718605995178,0.050000000745058,0.2327535599470138,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,286.2367858886719,293.2818603515625,291.1257629394531,1.0,0.2689868807792663,0.9341114163398744,0.9341114163398744,1.0,1.0,-1.2168771028518677,0.5275658369064331,0.6893112659454346,0.2343713194131851,0.0,0.0,0.3540051281452179,52.25423431396485,70.0,-42.72674179077149,-8408.900390625,210.37062072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0750427246094,306.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.201171875,18000.0,0.0,0.0,0.1813444048166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611967623233795,0.2612012922763824,-4.5446363401424605e-06,0.0,0.000184041520697,0.0,0.0,11.407182693481444,0.0,0.0,0.0,0.2996563017368316,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626342818140983,-1605.86083984375,304.162841796875,0.647321343421936,0.1105614379048347,0.1017917394638061,293.3526306152344,297.1499938964844,293.1499938964844,0.0252665076404809,-1029.7847900390625,304.17047119140625,0.5390080809593201,0.0658167153596878,0.0652765035629272,293.21990966796875,297.1499938964844,293.1499938964844,0.2323276847600937,-3492.583251953125,304.15545654296875,0.9125816226005554,0.3151673972606659,0.2215119302272796,293.22381591796875,297.1499938964844,293.1499938964844,0.323942095041275,-6165.94970703125,304.1082458496094,0.9987677335739136,0.4110971093177795,0.3923239409923553,293.2019958496094,297.1499938964844,293.1499938964844,0.0139640122652053,-3620.896240234375,303.9856262207031,0.4837718605995178,0.050000000745058,0.2327535599470138,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,286.2367858886719,293.2818603515625,291.1257629394531,1.0,0.2689868807792663,0.9341114163398744,0.9341114163398744,1.0,1.0,-1.2168771028518677,0.5275658369064331,0.6893112659454346,0.2343713194131851,0.0,0.0,0.3540051281452179,52.25423431396485,70.0,-42.72674179077149,-8408.900390625,210.37062072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0750427246094,306.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.201171875,18000.0,0.0,0.0,0.1813444048166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611967623233795,0.2612012922763824,-4.5446363401424605e-06,0.0,0.000184041520697,0.0,0.0,11.407182693481444,0.0,0.0,0.0,0.2996563017368316,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599891915917396,-1559.8382568359375,304.1629943847656,0.6272402405738831,0.1072256863117218,0.0990297868847847,293.3523254394531,297.1499938964844,293.1499938964844,0.0217639543116092,-957.0331420898438,304.16949462890625,0.5091870427131653,0.0607484504580497,0.0607299022376537,293.21954345703125,297.1499938964844,293.1499938964844,0.2306231260299682,-3471.74951171875,304.1565246582031,0.8885863423347473,0.3134696781635284,0.2205209583044052,293.2543029785156,297.1499938964844,293.1499938964844,0.3158281743526459,-6034.81884765625,304.1352233886719,0.9733726382255554,0.4029794335365295,0.3839427232742309,293.2044982910156,297.1499938964844,293.1499938964844,0.0139954341575503,-3626.611572265625,303.9608459472656,0.470626562833786,0.050000000745058,0.2339512258768081,291.14569091796875,291.1499938964844,272.4533386230469,270.91229248046875,286.2630615234375,293.2878723144531,291.1490478515625,1.0,0.274597018957138,0.933529496192932,0.933529496192932,1.0,1.0,-1.1979398727416992,0.5189454555511475,0.6789944171905518,0.2296356111764907,0.0,0.0,0.3540885150432586,58.375606536865234,73.0,17.89950180053711,-8352.6298828125,216.5248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9310913085937,306.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1793639361858368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637175321578979,0.2637220919132232,-4.556415660772473e-06,0.0,0.0001820315956138,0.0,0.0,11.558104515075684,0.0,0.0,0.0,0.3002655804157257,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599891915917396,-1559.8382568359375,304.1629943847656,0.6272402405738831,0.1072256863117218,0.0990297868847847,293.3523254394531,297.1499938964844,293.1499938964844,0.0217639543116092,-957.0331420898438,304.16949462890625,0.5091870427131653,0.0607484504580497,0.0607299022376537,293.21954345703125,297.1499938964844,293.1499938964844,0.2306231260299682,-3471.74951171875,304.1565246582031,0.8885863423347473,0.3134696781635284,0.2205209583044052,293.2543029785156,297.1499938964844,293.1499938964844,0.3158281743526459,-6034.81884765625,304.1352233886719,0.9733726382255554,0.4029794335365295,0.3839427232742309,293.2044982910156,297.1499938964844,293.1499938964844,0.0139954341575503,-3626.611572265625,303.9608459472656,0.470626562833786,0.050000000745058,0.2339512258768081,291.14569091796875,291.1499938964844,272.4533386230469,270.91229248046875,286.2630615234375,293.2878723144531,291.1490478515625,1.0,0.274597018957138,0.933529496192932,0.933529496192932,1.0,1.0,-1.1979398727416992,0.5189454555511475,0.6789944171905518,0.2296356111764907,0.0,0.0,0.3540885150432586,58.375606536865234,73.0,17.89950180053711,-8352.6298828125,216.5248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9310913085937,306.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1793639361858368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637175321578979,0.2637220919132232,-4.556415660772473e-06,0.0,0.0001820315956138,0.0,0.0,11.558104515075684,0.0,0.0,0.0,0.3002655804157257,4.0,0.0,1.0
811380,293.2938232421875,297.1499938964844,293.1499938964844,0.0573179312050342,-1513.9600830078125,304.1631164550781,0.6109740734100342,0.1038930714130401,0.0962251797318458,293.3521728515625,297.1499938964844,293.1499938964844,0.0185509975999593,-883.2264404296875,304.1683349609375,0.4857018887996673,0.0556521937251091,0.0561148114502429,293.219482421875,297.1499938964844,293.1499938964844,0.2289395928382873,-3451.330322265625,304.1571350097656,0.871614396572113,0.3117225468158722,0.2194625735282898,293.2635192871094,297.1499938964844,293.1499938964844,0.3112214207649231,-5960.30810546875,304.14752197265625,0.9522897601127625,0.3984408676624298,0.3792784810066223,293.2074279785156,297.1499938964844,293.1499938964844,0.0140061797574162,-3629.973388671875,303.93408203125,0.4585533738136291,0.050000000745058,0.2349340617656707,291.16168212890625,291.1499938964844,272.489990234375,270.9289245605469,286.2859191894531,293.2905578613281,291.1623229980469,1.0,0.2792392373085022,0.9329476356506348,0.9329476356506348,1.0,1.0,-1.1833431720733645,0.5123153924942017,0.6710277795791626,0.2259733378887176,0.0,0.0,0.3511416018009186,63.414337158203125,76.0,15.435192108154297,-8223.6953125,221.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90234375,18000.0,0.0,0.0,0.1778863370418548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607381045818329,0.2607426345348358,-4.552088284981437e-06,0.0,0.0001805320061976,0.0,0.0,11.402496337890623,0.0,0.0,0.0,0.2996888756752014,4.0,0.0,1.0
811440,293.2938232421875,297.1499938964844,293.1499938964844,0.0573179312050342,-1513.9600830078125,304.1631164550781,0.6109740734100342,0.1038930714130401,0.0962251797318458,293.3521728515625,297.1499938964844,293.1499938964844,0.0185509975999593,-883.2264404296875,304.1683349609375,0.4857018887996673,0.0556521937251091,0.0561148114502429,293.219482421875,297.1499938964844,293.1499938964844,0.2289395928382873,-3451.330322265625,304.1571350097656,0.871614396572113,0.3117225468158722,0.2194625735282898,293.2635192871094,297.1499938964844,293.1499938964844,0.3112214207649231,-5960.30810546875,304.14752197265625,0.9522897601127625,0.3984408676624298,0.3792784810066223,293.2074279785156,297.1499938964844,293.1499938964844,0.0140061797574162,-3629.973388671875,303.93408203125,0.4585533738136291,0.050000000745058,0.2349340617656707,291.16168212890625,291.1499938964844,272.489990234375,270.9289245605469,286.2859191894531,293.2905578613281,291.1623229980469,1.0,0.2792392373085022,0.9329476356506348,0.9329476356506348,1.0,1.0,-1.1833431720733645,0.5123153924942017,0.6710277795791626,0.2259733378887176,0.0,0.0,0.3511416018009186,63.414337158203125,76.0,15.435192108154297,-8223.6953125,221.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90234375,18000.0,0.0,0.0,0.1778863370418548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607381045818329,0.2607426345348358,-4.552088284981437e-06,0.0,0.0001805320061976,0.0,0.0,11.402496337890623,0.0,0.0,0.0,0.2996888756752014,4.0,0.0,1.0
811500,293.2929077148437,297.1499938964844,293.1499938964844,0.0560026280581951,-1491.6043701171875,304.1631164550781,0.6030580401420593,0.1022514030337333,0.09483053535223,293.35205078125,297.1499938964844,293.1499938964844,0.0170928183943033,-846.5321655273438,304.16766357421875,0.4735416769981384,0.0531141981482505,0.0538013391196727,293.21942138671875,297.1499938964844,293.1499938964844,0.2281611263751983,-3441.94873046875,304.1572570800781,0.8646039962768555,0.3108520805835724,0.2189247608184814,293.2651062011719,297.1499938964844,293.1499938964844,0.3095622658729553,-5933.84716796875,304.1509704589844,0.9430804252624512,0.3966918587684631,0.3776006400585174,293.2088623046875,297.1499938964844,293.1499938964844,0.0140105187892913,-3631.828857421875,303.9202575683594,0.4533775746822357,0.050000000745058,0.2353758215904235,291.1652526855469,291.1499938964844,272.5083312988281,270.9371643066406,286.296630859375,293.291015625,291.1659851074219,1.0,0.2812926173210144,0.932656705379486,0.932656705379486,1.0,1.0,-1.1767627000808716,0.5093252658843994,0.6674374341964722,0.2243358641862869,0.0,0.0,0.3497678637504577,65.68001556396484,76.0,13.511759757995604,-8167.78173828125,223.96368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358703613281,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.58203125,18000.0,0.0,0.0,0.17724609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594799399375915,0.2594844698905945,-4.548686774796806e-06,0.0,0.0001798822631826,0.0,0.0,11.33330535888672,0.0,0.0,0.0,0.2994050085544586,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546937249600887,-1469.478515625,304.1631164550781,0.5953871607780457,0.1006300896406173,0.0934483259916305,293.35186767578125,297.1499938964844,293.1499938964844,0.0157316494733095,-809.9530639648438,304.1669311523437,0.4579056799411773,0.050589095801115,0.0514930412173271,293.2193603515625,297.1499938964844,293.1499938964844,0.2273855358362198,-3432.603271484375,304.1573486328125,0.8582949638366699,0.309985876083374,0.2183859050273895,293.2657775878906,297.1499938964844,293.1499938964844,0.3080660700798034,-5910.18994140625,304.15350341796875,0.9345730543136596,0.3951028287410736,0.3761211931705475,293.2102966308594,297.1499938964844,293.1499938964844,0.0140121700242161,-3633.322509765625,303.90631103515625,0.448812335729599,0.050000000745058,0.235794186592102,291.1687316894531,291.1499938964844,272.52667236328125,270.9454040527344,286.3070068359375,293.29119873046875,291.1692810058594,1.0,0.2832051217556,0.9325425624847412,0.9325425624847412,1.0,1.0,-1.170412302017212,0.5064452886581421,0.6639670729637146,0.2227693647146225,0.0,0.0,0.3481675386428833,67.82469177246094,79.0,11.3241548538208,-8111.21435546875,226.0358428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6828918457031,306.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2734375,18000.0,0.0,0.0,0.1766586601734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580238282680511,0.2580283880233764,-4.544976491160924e-06,0.0,0.0001792860857676,0.0,0.0,11.25396728515625,0.0,0.0,0.0,0.2990812361240387,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521199628710746,-1426.365966796875,304.1630249023437,0.5811575651168823,0.097448743879795,0.0907175540924072,293.35302734375,297.1499938964844,293.1499938964844,0.0145998923107981,-779.4810791015625,304.0981750488281,0.4416004419326782,0.050000000745058,0.0498728491365909,293.2191772460937,297.1499938964844,293.1499938964844,0.225927859544754,-3415.1259765625,304.1573181152344,0.8478691577911377,0.3082633018493652,0.2172990888357162,293.2657470703125,297.1499938964844,293.1499938964844,0.3054265975952148,-5868.98291015625,304.1566772460937,0.9202163815498352,0.3921741247177124,0.3734510838985443,293.2130432128906,297.1499938964844,293.1499938964844,0.0140100950375199,-3635.993408203125,303.8778381347656,0.4415501952171325,0.050000000745058,0.236525684595108,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,286.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867808640003204,0.9323143362998962,0.9323143362998962,1.0,1.0,-1.1615561246871948,0.5024261474609375,0.6591299772262573,0.2205987572669983,0.0,0.0,0.3451641201972961,71.60684967041016,67.0,1.8342664241790767,-8011.06298828125,230.4390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5953063964844,306.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.1755865961313247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549485266208648,0.2549530565738678,-4.53654638477019e-06,0.0,0.0001781980827217,0.0,0.0,11.08574390411377,0.0,0.0,0.0,0.2983977794647217,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521199628710746,-1426.365966796875,304.1630249023437,0.5811575651168823,0.097448743879795,0.0907175540924072,293.35302734375,297.1499938964844,293.1499938964844,0.0145998923107981,-779.4810791015625,304.0981750488281,0.4416004419326782,0.050000000745058,0.0498728491365909,293.2191772460937,297.1499938964844,293.1499938964844,0.225927859544754,-3415.1259765625,304.1573181152344,0.8478691577911377,0.3082633018493652,0.2172990888357162,293.2657470703125,297.1499938964844,293.1499938964844,0.3054265975952148,-5868.98291015625,304.1566772460937,0.9202163815498352,0.3921741247177124,0.3734510838985443,293.2130432128906,297.1499938964844,293.1499938964844,0.0140100950375199,-3635.993408203125,303.8778381347656,0.4415501952171325,0.050000000745058,0.236525684595108,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,286.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867808640003204,0.9323143362998962,0.9323143362998962,1.0,1.0,-1.1615561246871948,0.5024261474609375,0.6591299772262573,0.2205987572669983,0.0,0.0,0.3451641201972961,71.60684967041016,67.0,1.8342664241790767,-8011.06298828125,230.4390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5953063964844,306.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.1755865961313247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549485266208648,0.2549530565738678,-4.53654638477019e-06,0.0,0.0001781980827217,0.0,0.0,11.08574390411377,0.0,0.0,0.0,0.2983977794647217,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494861528277397,-1382.69189453125,304.1630859375,0.5749719738960266,0.0943997502326965,0.0879203304648399,293.3600769042969,297.1499938964844,293.1499938964844,0.0143165728077292,-773.31103515625,304.0046691894531,0.442545086145401,0.050000000745058,0.0498401783406734,293.2187805175781,297.1499938964844,293.1499938964844,0.2244300097227096,-3397.167236328125,304.1573791503906,0.8476223945617676,0.3065939247608185,0.2161082178354263,293.2647399902344,297.1499938964844,293.1499938964844,0.3028890788555145,-5829.76416015625,304.1586608886719,0.9193323254585266,0.3894447088241577,0.3708184659481048,293.2156066894531,297.1499938964844,293.1499938964844,0.0139268012717366,-3626.952880859375,303.8490600585937,0.4425451159477234,0.050000000745058,0.2364203929901123,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,286.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846828103065491,0.9320861101150512,0.9320861101150512,1.0,1.0,-1.1534442901611328,0.4987317323684692,0.6547126173973083,0.2186587005853653,0.0,0.0,0.3430724740028381,70.93473052978516,55.0,-0.5104347467422485,-7932.53125,226.2811737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262756347656,306.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5625,18000.0,0.0,0.0,0.1746387183666229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528128623962402,0.2528173923492431,-4.529678335529752e-06,0.0,0.0001772360992617,0.0,0.0,10.967183113098145,0.0,0.0,0.0,0.2979022562503814,4.0,0.0,1.0
