time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494861528277397,-1382.69189453125,304.1630859375,0.5749719738960266,0.0943997502326965,0.0879203304648399,293.3600769042969,297.1499938964844,293.1499938964844,0.0143165728077292,-773.31103515625,304.0046691894531,0.442545086145401,0.050000000745058,0.0498401783406734,293.2187805175781,297.1499938964844,293.1499938964844,0.2244300097227096,-3397.167236328125,304.1573791503906,0.8476223945617676,0.3065939247608185,0.2161082178354263,293.2647399902344,297.1499938964844,293.1499938964844,0.3028890788555145,-5829.76416015625,304.1586608886719,0.9193323254585266,0.3894447088241577,0.3708184659481048,293.2156066894531,297.1499938964844,293.1499938964844,0.0139268012717366,-3626.952880859375,303.8490600585937,0.4425451159477234,0.050000000745058,0.2364203929901123,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,286.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846828103065491,0.9320861101150512,0.9320861101150512,1.0,1.0,-1.1534442901611328,0.4987317323684692,0.6547126173973083,0.2186587005853653,0.0,0.0,0.3430724740028381,70.93473052978516,55.0,-0.5104347467422485,-7932.53125,226.2811737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262756347656,306.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5625,18000.0,0.0,0.0,0.1746387183666229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528128623962402,0.2528173923492431,-4.529678335529752e-06,0.0,0.0001772360992617,0.0,0.0,10.967183113098145,0.0,0.0,0.0,0.2979022562503814,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468312241137027,-1338.975830078125,304.16314697265625,0.5751724243164062,0.0915277525782585,0.0851541981101036,293.3706359863281,297.1499938964844,293.1499938964844,0.0139507465064525,-764.4437255859375,303.9003601074219,0.4498972296714782,0.050000000745058,0.0496868453919887,293.2179870605469,297.1499938964844,293.1499938964844,0.2227874398231506,-3377.337158203125,304.1576538085937,0.8550827503204346,0.3050082623958587,0.2148774862289428,293.2631225585937,297.1499938964844,293.1499938964844,0.3002111613750458,-5788.44287109375,304.16021728515625,0.9285847544670104,0.3868650794029236,0.3682067096233368,293.2177429199219,297.1499938964844,293.1499938964844,0.0137749202549457,-3607.084228515625,303.82061767578125,0.4498972296714782,0.050000000745058,0.2356929928064346,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,286.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787599861621856,0.9318155646324158,0.9318155646324158,1.0,1.0,-1.1444553136825562,0.494640588760376,0.6498146653175354,0.2165139019489288,0.0,0.0,0.3403170704841614,66.93101501464844,43.0,2.204040765762329,-7850.890625,215.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730834960937,305.9780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.458984375,18000.0,0.0,0.0,0.1737773865461349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503513395786285,0.2503558695316314,-4.52337781098322e-06,0.0,0.000176361965714,0.0,0.0,10.834840774536133,0.0,0.0,0.0,0.297360897064209,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468312241137027,-1338.975830078125,304.16314697265625,0.5751724243164062,0.0915277525782585,0.0851541981101036,293.3706359863281,297.1499938964844,293.1499938964844,0.0139507465064525,-764.4437255859375,303.9003601074219,0.4498972296714782,0.050000000745058,0.0496868453919887,293.2179870605469,297.1499938964844,293.1499938964844,0.2227874398231506,-3377.337158203125,304.1576538085937,0.8550827503204346,0.3050082623958587,0.2148774862289428,293.2631225585937,297.1499938964844,293.1499938964844,0.3002111613750458,-5788.44287109375,304.16021728515625,0.9285847544670104,0.3868650794029236,0.3682067096233368,293.2177429199219,297.1499938964844,293.1499938964844,0.0137749202549457,-3607.084228515625,303.82061767578125,0.4498972296714782,0.050000000745058,0.2356929928064346,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,286.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787599861621856,0.9318155646324158,0.9318155646324158,1.0,1.0,-1.1444553136825562,0.494640588760376,0.6498146653175354,0.2165139019489288,0.0,0.0,0.3403170704841614,66.93101501464844,43.0,2.204040765762329,-7850.890625,215.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730834960937,305.9780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.458984375,18000.0,0.0,0.0,0.1737773865461349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503513395786285,0.2503558695316314,-4.52337781098322e-06,0.0,0.000176361965714,0.0,0.0,10.834840774536133,0.0,0.0,0.0,0.297360897064209,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442210361361503,-1296.285888671875,304.1631164550781,0.5806171298027039,0.0888208448886871,0.0824588686227798,293.3829040527344,297.1499938964844,293.1499938964844,0.013539271429181,-753.8402709960938,303.7885437011719,0.4632207453250885,0.050000000745058,0.0494486652314662,293.2169494628906,297.1499938964844,293.1499938964844,0.2211148887872696,-3357.11181640625,304.15789794921875,0.8693149089813232,0.3034956753253937,0.2136369943618774,293.2611083984375,297.1499938964844,293.1499938964844,0.2975190281867981,-5747.00244140625,304.1612854003906,0.9461053609848022,0.3844029903411865,0.3656266331672668,293.21954345703125,297.1499938964844,293.1499938964844,0.0135845951735973,-3580.964111328125,303.7925109863281,0.4632207453250885,0.050000000745058,0.2345631867647171,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,286.3924255371094,293.3042907714844,291.1731262207031,1.0,0.270027220249176,0.931545078754425,0.931545078754425,1.0,1.0,-1.1349923610687256,0.4903349876403808,0.6446573734283447,0.2142719179391861,0.0,0.0,0.3370890021324157,60.77413940429688,31.0,4.013012886047363,-7765.76953125,200.3201446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384460449219,305.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729063093662262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474296689033508,0.2474341839551925,-4.515959517448209e-06,0.0,0.0001754779223119,0.0,0.0,10.678685188293455,0.0,0.0,0.0,0.2967256605625152,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442210361361503,-1296.285888671875,304.1631164550781,0.5806171298027039,0.0888208448886871,0.0824588686227798,293.3829040527344,297.1499938964844,293.1499938964844,0.013539271429181,-753.8402709960938,303.7885437011719,0.4632207453250885,0.050000000745058,0.0494486652314662,293.2169494628906,297.1499938964844,293.1499938964844,0.2211148887872696,-3357.11181640625,304.15789794921875,0.8693149089813232,0.3034956753253937,0.2136369943618774,293.2611083984375,297.1499938964844,293.1499938964844,0.2975190281867981,-5747.00244140625,304.1612854003906,0.9461053609848022,0.3844029903411865,0.3656266331672668,293.21954345703125,297.1499938964844,293.1499938964844,0.0135845951735973,-3580.964111328125,303.7925109863281,0.4632207453250885,0.050000000745058,0.2345631867647171,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,286.3924255371094,293.3042907714844,291.1731262207031,1.0,0.270027220249176,0.931545078754425,0.931545078754425,1.0,1.0,-1.1349923610687256,0.4903349876403808,0.6446573734283447,0.2142719179391861,0.0,0.0,0.3370890021324157,60.77413940429688,31.0,4.013012886047363,-7765.76953125,200.3201446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384460449219,305.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729063093662262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474296689033508,0.2474341839551925,-4.515959517448209e-06,0.0,0.0001754779223119,0.0,0.0,10.678685188293455,0.0,0.0,0.0,0.2967256605625152,4.0,0.0,1.0
812100,293.2791442871094,297.1499938964844,293.1499938964844,0.0429400727152824,-1275.4100341796875,304.1630554199219,0.5852659940719604,0.087524726986885,0.0811429396271705,293.3893737792969,297.1499938964844,293.1499938964844,0.0133240791037678,-748.0739135742188,303.7304077148437,0.4713331758975982,0.050000000745058,0.0493071675300598,293.21636962890625,297.1499938964844,293.1499938964844,0.2202731519937515,-3346.9208984375,304.1579895019531,0.8791714906692505,0.3027630448341369,0.2130175232887268,293.2600402832031,297.1499938964844,293.1499938964844,0.2961736917495727,-5726.31298828125,304.16168212890625,0.9574993252754213,0.3832102417945862,0.3643517792224884,293.22027587890625,297.1499938964844,293.1499938964844,0.0134800253435969,-3566.256591796875,303.7785949707031,0.4713331758975982,0.050000000745058,0.2338919639587402,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,286.4042053222656,293.3074951171875,291.1750183105469,1.0,0.2648206353187561,0.9314098358154296,0.9314098358154296,1.0,1.0,-1.1301636695861816,0.4881379902362823,0.6420256495475769,0.2131350338459015,0.0,0.0,0.3352599442005157,57.12749481201172,31.0,4.651627063751221,-7722.05615234375,191.75440979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42828369140625,305.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724418103694915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457918971776962,0.2457963973283767,-4.5118367779650725e-06,0.0,0.0001750065130181,0.0,0.0,10.591604232788086,0.0,0.0,0.0,0.2963714897632599,4.0,0.0,1.0
812160,293.2772827148437,297.1499938964844,293.1499938964844,0.0416760332882404,-1254.8394775390625,304.1629943847656,0.5912336707115173,0.0862550139427185,0.0798462703824043,293.39599609375,297.1499938964844,293.1499938964844,0.0131054334342479,-742.0765991210938,303.6708679199219,0.4793183803558349,0.050000000745058,0.0491548590362072,293.2157592773437,297.1499938964844,293.1499938964844,0.2194334268569946,-3336.75,304.1580505371094,0.891069769859314,0.3020431101322174,0.2123997956514358,293.2588806152344,297.1499938964844,293.1499938964844,0.2948363721370697,-5705.75732421875,304.1619873046875,0.97020024061203,0.3820394575595855,0.3630880713462829,293.220947265625,297.1499938964844,293.1499938964844,0.0133715802803635,-3550.810791015625,303.7647705078125,0.4793183803558349,0.050000000745058,0.2331694960594177,291.176513671875,291.1499938964844,272.7099914550781,271.0279846191406,286.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591433525085449,0.9312880635261536,0.9312880635261536,1.0,1.0,-1.125299096107483,0.4859248697757721,0.6393741369247437,0.2119954824447631,0.0,0.0,0.3333002626895904,53.207130432128906,25.0,4.956387519836426,-7677.56005859375,182.72254943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228515625,305.905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.95703125,18000.0,0.0,0.0,0.1719456762075424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440343648195266,0.2440388649702072,-4.50741845270386e-06,0.0,0.0001745030021993,0.0,0.0,10.498464584350586,0.0,0.0,0.0,0.2959930300712585,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391933619976043,-1214.4561767578125,304.16278076171875,0.6030728220939636,0.0836915150284767,0.0772966742515564,293.4100646972656,297.1499938964844,293.1499938964844,0.0126857534050941,-730.3485717773438,303.5462951660156,0.4935759902000427,0.050000000745058,0.0488839782774448,293.2145690917969,297.1499938964844,293.1499938964844,0.21781587600708,-3317.1689453125,304.1580810546875,0.916659653186798,0.3006162643432617,0.2112050503492355,293.2566223144531,297.1499938964844,293.1499938964844,0.2922505438327789,-5666.0673828125,304.16229248046875,0.9926572442054749,0.3797397911548614,0.3606424331665039,293.22216796875,297.1499938964844,293.1499938964844,0.0131739024072885,-3522.568359375,303.7370910644531,0.4935759902000427,0.050000000745058,0.2318845391273498,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,286.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488207072019577,0.9310443997383118,0.9310443997383118,1.0,1.0,-1.1160014867782593,0.4816896915435791,0.634311854839325,0.2098442167043686,0.0,0.0,0.3290980458259582,46.22739791870117,25.0,4.323931217193604,-7588.57177734375,166.64053344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251708984375,305.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.669921875,18000.0,0.0,0.0,0.1708318293094635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402494847774505,0.2402539849281311,-4.497833288041875e-06,0.0,0.0001733725803205,0.0,0.0,10.298768997192385,0.0,0.0,0.0,0.2951815724372864,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391933619976043,-1214.4561767578125,304.16278076171875,0.6030728220939636,0.0836915150284767,0.0772966742515564,293.4100646972656,297.1499938964844,293.1499938964844,0.0126857534050941,-730.3485717773438,303.5462951660156,0.4935759902000427,0.050000000745058,0.0488839782774448,293.2145690917969,297.1499938964844,293.1499938964844,0.21781587600708,-3317.1689453125,304.1580810546875,0.916659653186798,0.3006162643432617,0.2112050503492355,293.2566223144531,297.1499938964844,293.1499938964844,0.2922505438327789,-5666.0673828125,304.16229248046875,0.9926572442054749,0.3797397911548614,0.3606424331665039,293.22216796875,297.1499938964844,293.1499938964844,0.0131739024072885,-3522.568359375,303.7370910644531,0.4935759902000427,0.050000000745058,0.2318845391273498,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,286.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488207072019577,0.9310443997383118,0.9310443997383118,1.0,1.0,-1.1160014867782593,0.4816896915435791,0.634311854839325,0.2098442167043686,0.0,0.0,0.3290980458259582,46.22739791870117,25.0,4.323931217193604,-7588.57177734375,166.64053344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251708984375,305.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.669921875,18000.0,0.0,0.0,0.1708318293094635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402494847774505,0.2402539849281311,-4.497833288041875e-06,0.0,0.0001733725803205,0.0,0.0,10.298768997192385,0.0,0.0,0.0,0.2951815724372864,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367722697556018,-1174.8934326171875,304.1625671386719,0.6091697812080383,0.0811187550425529,0.0748220682144165,293.4250183105469,297.1499938964844,293.1499938964844,0.0123097654432058,-719.6277465820312,303.414794921875,0.5037568211555481,0.050000000745058,0.0487182550132274,293.2135009765625,297.1499938964844,293.1499938964844,0.2162273228168487,-3297.857421875,304.1580505371094,0.9364745616912842,0.2991965711116791,0.210094079375267,293.24957275390625,297.1499938964844,293.1499938964844,0.2818141877651214,-5500.0712890625,304.1764831542969,0.9990000128746032,0.3784353733062744,0.3498634994029999,293.2232666015625,297.1499938964844,293.1499938964844,0.0130220372229814,-3500.804443359375,303.70928955078125,0.5037568211555481,0.050000000745058,0.2310984134674072,291.1862487792969,291.1499938964844,272.7833251953125,271.06219482421875,286.469482421875,293.3282775878906,291.1885070800781,1.0,0.2407561689615249,0.93080073595047,0.93080073595047,1.0,1.0,-1.0976691246032717,0.4733582735061645,0.6243108510971069,0.205629825592041,0.0,0.0,0.3239979147911072,41.796165466308594,25.0,15.798974990844728,-7473.84814453125,153.0929412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441833496094,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.427734375,18000.0,0.0,0.0,0.1695093214511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236069306731224,0.2360737919807434,-4.487613296078052e-06,0.0,0.0001720303989714,0.0,0.0,10.080634117126465,0.0,0.0,0.0,0.2942917048931122,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367722697556018,-1174.8934326171875,304.1625671386719,0.6091697812080383,0.0811187550425529,0.0748220682144165,293.4250183105469,297.1499938964844,293.1499938964844,0.0123097654432058,-719.6277465820312,303.414794921875,0.5037568211555481,0.050000000745058,0.0487182550132274,293.2135009765625,297.1499938964844,293.1499938964844,0.2162273228168487,-3297.857421875,304.1580505371094,0.9364745616912842,0.2991965711116791,0.210094079375267,293.24957275390625,297.1499938964844,293.1499938964844,0.2818141877651214,-5500.0712890625,304.1764831542969,0.9990000128746032,0.3784353733062744,0.3498634994029999,293.2232666015625,297.1499938964844,293.1499938964844,0.0130220372229814,-3500.804443359375,303.70928955078125,0.5037568211555481,0.050000000745058,0.2310984134674072,291.1862487792969,291.1499938964844,272.7833251953125,271.06219482421875,286.469482421875,293.3282775878906,291.1885070800781,1.0,0.2407561689615249,0.93080073595047,0.93080073595047,1.0,1.0,-1.0976691246032717,0.4733582735061645,0.6243108510971069,0.205629825592041,0.0,0.0,0.3239979147911072,41.796165466308594,25.0,15.798974990844728,-7473.84814453125,153.0929412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441833496094,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.427734375,18000.0,0.0,0.0,0.1695093214511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236069306731224,0.2360737919807434,-4.487613296078052e-06,0.0,0.0001720303989714,0.0,0.0,10.080634117126465,0.0,0.0,0.0,0.2942917048931122,4.0,0.0,1.0
812460,293.26861572265625,297.1499938964844,293.1499938964844,0.0343800783157348,-1135.2518310546875,304.162353515625,0.6113941073417664,0.0785774141550064,0.0724301189184188,293.4403686523437,297.1499938964844,293.1499938964844,0.01194529235363,-708.6115112304688,303.2784729003906,0.5114049911499023,0.050000000745058,0.0486124567687511,293.2127380371094,297.1499938964844,293.1499938964844,0.2143760919570922,-3275.0361328125,304.1584167480469,0.9499015808105468,0.2977438569068908,0.2090131938457489,293.2244567871094,297.1499938964844,293.1499938964844,0.2670724987983703,-5266.04345703125,304.19189453125,0.9990000128746032,0.3809787034988403,0.3352070152759552,293.2243957519531,297.1499938964844,293.1499938964844,0.012879129499197,-3478.90087890625,303.681640625,0.5114049911499023,0.050000000745058,0.2305965572595596,291.2099609375,291.1499938964844,272.82000732421875,271.0798034667969,286.5033569335937,293.3417663574219,291.2117004394531,1.0,0.234035775065422,0.9306321740150452,0.9306321740150452,1.0,1.0,-1.0751324892044067,0.4630953669548034,0.6120371222496033,0.2006117552518844,0.0,0.0,0.3143410384654999,38.83587265014648,25.0,24.422626495361328,-7300.95458984375,141.55421447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,305.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.23828125,18000.0,0.0,0.0,0.1677604615688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285427898168563,0.2285472601652145,-4.472334694582969e-06,0.0,0.0001702555455267,0.0,0.0,9.698556900024414,0.0,0.0,0.0,0.2927690148353576,4.0,0.0,1.0
812520,293.26861572265625,297.1499938964844,293.1499938964844,0.0343800783157348,-1135.2518310546875,304.162353515625,0.6113941073417664,0.0785774141550064,0.0724301189184188,293.4403686523437,297.1499938964844,293.1499938964844,0.01194529235363,-708.6115112304688,303.2784729003906,0.5114049911499023,0.050000000745058,0.0486124567687511,293.2127380371094,297.1499938964844,293.1499938964844,0.2143760919570922,-3275.0361328125,304.1584167480469,0.9499015808105468,0.2977438569068908,0.2090131938457489,293.2244567871094,297.1499938964844,293.1499938964844,0.2670724987983703,-5266.04345703125,304.19189453125,0.9990000128746032,0.3809787034988403,0.3352070152759552,293.2243957519531,297.1499938964844,293.1499938964844,0.012879129499197,-3478.90087890625,303.681640625,0.5114049911499023,0.050000000745058,0.2305965572595596,291.2099609375,291.1499938964844,272.82000732421875,271.0798034667969,286.5033569335937,293.3417663574219,291.2117004394531,1.0,0.234035775065422,0.9306321740150452,0.9306321740150452,1.0,1.0,-1.0751324892044067,0.4630953669548034,0.6120371222496033,0.2006117552518844,0.0,0.0,0.3143410384654999,38.83587265014648,25.0,24.422626495361328,-7300.95458984375,141.55421447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,305.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.23828125,18000.0,0.0,0.0,0.1677604615688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285427898168563,0.2285472601652145,-4.472334694582969e-06,0.0,0.0001702555455267,0.0,0.0,9.698556900024414,0.0,0.0,0.0,0.2927690148353576,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321593135595321,-1098.094970703125,304.16192626953125,0.6122759580612183,0.0761071741580963,0.0701119229197502,293.4557189941406,297.1499938964844,293.1499938964844,0.011608918197453,-698.4541625976562,303.1363525390625,0.5183088183403015,0.050000000745058,0.0485287494957447,293.212158203125,297.1499938964844,293.1499938964844,0.2127919495105743,-3255.71142578125,304.15826416015625,0.960682451725006,0.2962759733200073,0.2079313695430755,293.1915283203125,297.1499938964844,293.1499938964844,0.2550194859504699,-5075.111328125,304.1978454589844,0.9990000128746032,0.3857611119747162,0.3231399357318878,293.2253723144531,297.1499938964844,293.1499938964844,0.012765291146934,-3462.540283203125,303.6535949707031,0.5183088183403015,0.050000000745058,0.2301995009183883,291.21978759765625,291.1499938964844,272.8566589355469,271.0978088378906,286.5445556640625,293.3675842285156,291.22052001953125,1.0,0.228456899523735,0.9304636120796204,0.9304636120796204,1.0,1.0,-1.0559897422790527,0.4543104171752929,0.6016793251037598,0.1966048330068588,0.0,0.0,0.3042834997177124,36.4868049621582,43.0,14.809897422790527,-7123.9033203125,132.36952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.8442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.818359375,18000.0,0.0,0.0,0.1653709411621093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199129909276962,0.2199174463748932,-4.451726908882847e-06,0.0,0.0001678304834058,0.0,0.0,9.260347366333008,0.0,0.0,0.0,0.2910093963146209,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321593135595321,-1098.094970703125,304.16192626953125,0.6122759580612183,0.0761071741580963,0.0701119229197502,293.4557189941406,297.1499938964844,293.1499938964844,0.011608918197453,-698.4541625976562,303.1363525390625,0.5183088183403015,0.050000000745058,0.0485287494957447,293.212158203125,297.1499938964844,293.1499938964844,0.2127919495105743,-3255.71142578125,304.15826416015625,0.960682451725006,0.2962759733200073,0.2079313695430755,293.1915283203125,297.1499938964844,293.1499938964844,0.2550194859504699,-5075.111328125,304.1978454589844,0.9990000128746032,0.3857611119747162,0.3231399357318878,293.2253723144531,297.1499938964844,293.1499938964844,0.012765291146934,-3462.540283203125,303.6535949707031,0.5183088183403015,0.050000000745058,0.2301995009183883,291.21978759765625,291.1499938964844,272.8566589355469,271.0978088378906,286.5445556640625,293.3675842285156,291.22052001953125,1.0,0.228456899523735,0.9304636120796204,0.9304636120796204,1.0,1.0,-1.0559897422790527,0.4543104171752929,0.6016793251037598,0.1966048330068588,0.0,0.0,0.3042834997177124,36.4868049621582,43.0,14.809897422790527,-7123.9033203125,132.36952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.8442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.818359375,18000.0,0.0,0.0,0.1653709411621093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199129909276962,0.2199174463748932,-4.451726908882847e-06,0.0,0.0001678304834058,0.0,0.0,9.260347366333008,0.0,0.0,0.0,0.2910093963146209,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311425868421793,-1080.8955078125,304.16162109375,0.6085073351860046,0.0748898312449455,0.0690197795629501,293.4633483886719,297.1499938964844,293.1499938964844,0.0114625012502074,-694.1298828125,303.063232421875,0.5179640054702759,0.050000000745058,0.0485327243804931,293.2119445800781,297.1499938964844,293.1499938964844,0.212107315659523,-3247.429931640625,304.1579895019531,0.9592556357383728,0.295527309179306,0.2074193209409713,293.1769714355469,297.1499938964844,293.1499938964844,0.2551289796829223,-5080.0673828125,304.1887512207031,0.9990000128746032,0.3880964517593384,0.323719173669815,293.2257385253906,297.1499938964844,293.1499938964844,0.0127333765849471,-3458.6572265625,303.6395874023437,0.5179640054702759,0.050000000745058,0.2302183508872985,291.2213439941406,291.1499938964844,272.875,271.10699462890625,286.563720703125,293.38397216796875,291.2204284667969,1.0,0.2289438843727111,0.930379331111908,0.930379331111908,1.0,1.0,-1.054778814315796,0.4537195265293121,0.6010593175888062,0.1964391767978668,0.0,0.0,0.2993412315845489,36.57459259033203,43.0,2.830490827560425,-7058.4580078125,132.22329711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.82147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.109375,18000.0,0.0,0.0,0.1639456003904342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156915664672851,0.2156960219144821,-4.441460532689234e-06,0.0,0.0001663839502725,0.0,0.0,9.048108100891112,0.0,0.0,0.0,0.2901527285575866,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302227064967155,-1065.359375,304.1611633300781,0.6014342904090881,0.0736780241131782,0.0679636895656585,293.470947265625,297.1499938964844,293.1499938964844,0.0113409264013171,-690.9288940429688,302.9877319335937,0.5147680640220642,0.050000000745058,0.0485704690217971,293.2118225097656,297.1499938964844,293.1499938964844,0.2116875201463699,-3242.626708984375,304.15728759765625,0.9526967406272888,0.2947664856910705,0.2069215625524521,293.170166015625,297.1499938964844,293.1499938964844,0.2601390182971954,-5164.5849609375,304.17254638671875,0.9990000128746032,0.3891013264656067,0.3292014002799988,293.2261657714844,297.1499938964844,293.1499938964844,0.0127310082316398,-3460.67529296875,303.62481689453125,0.5147680640220642,0.050000000745058,0.2303974032402038,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,286.5772705078125,293.3960266113281,291.2060241699219,1.0,0.2312577217817306,0.9303539395332336,0.9303539395332336,1.0,1.0,-1.0597503185272217,0.4559298157691955,0.6038205027580261,0.1976550817489624,0.0,0.0,0.2963430881500244,37.59317779541016,61.0,-22.612932205200195,-7021.033203125,135.3155059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,305.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.955078125,18000.0,0.0,0.0,0.1624222844839096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122783213853836,0.2122827470302581,-4.431794422998792e-06,0.0,0.0001648379693506,0.0,0.0,8.875062942504883,0.0,0.0,0.0,0.289453774690628,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284897685050964,-1040.4456787109375,304.1603088378906,0.5797694325447083,0.0712701454758644,0.0659468546509742,293.4859924316406,297.1499938964844,293.1499938964844,0.0111488196998834,-686.8446655273438,302.8300170898437,0.5029929876327515,0.050000000745058,0.0487298108637332,293.21173095703125,297.1499938964844,293.1499938964844,0.2113852202892303,-3239.991943359375,304.1553649902344,0.9276979565620422,0.2932174801826477,0.2059675455093383,293.1859741210937,297.1499938964844,293.1499938964844,0.2816596627235412,-5516.1650390625,304.1288757324219,0.9990000128746032,0.3854764997959137,0.3514087796211242,293.227783203125,297.1499938964844,293.1499938964844,0.0127866268157958,-3476.8916015625,303.5917663574219,0.5029929876327515,0.050000000745058,0.2311532348394394,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,286.5844116210937,293.3973999023437,291.1537170410156,1.0,0.2406827360391616,0.9303030967712402,0.9303030967712402,1.0,1.0,-1.0839308500289917,0.4668386280536651,0.6170922517776489,0.2032250761985778,0.0,0.0,0.2981283366680145,41.93022918701172,64.0,-62.44396209716797,-7076.53466796875,149.58987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5625,18000.0,0.0,0.0,0.1594314724206924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114544659852981,0.2114588916301727,-4.422316123964265e-06,0.0,0.0001618026872165,0.0,0.0,8.819769859313965,0.0,0.0,0.0,0.2891654670238495,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284897685050964,-1040.4456787109375,304.1603088378906,0.5797694325447083,0.0712701454758644,0.0659468546509742,293.4859924316406,297.1499938964844,293.1499938964844,0.0111488196998834,-686.8446655273438,302.8300170898437,0.5029929876327515,0.050000000745058,0.0487298108637332,293.21173095703125,297.1499938964844,293.1499938964844,0.2113852202892303,-3239.991943359375,304.1553649902344,0.9276979565620422,0.2932174801826477,0.2059675455093383,293.1859741210937,297.1499938964844,293.1499938964844,0.2816596627235412,-5516.1650390625,304.1288757324219,0.9990000128746032,0.3854764997959137,0.3514087796211242,293.227783203125,297.1499938964844,293.1499938964844,0.0127866268157958,-3476.8916015625,303.5917663574219,0.5029929876327515,0.050000000745058,0.2311532348394394,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,286.5844116210937,293.3973999023437,291.1537170410156,1.0,0.2406827360391616,0.9303030967712402,0.9303030967712402,1.0,1.0,-1.0839308500289917,0.4668386280536651,0.6170922517776489,0.2032250761985778,0.0,0.0,0.2981283366680145,41.93022918701172,64.0,-62.44396209716797,-7076.53466796875,149.58987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5625,18000.0,0.0,0.0,0.1594314724206924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114544659852981,0.2114588916301727,-4.422316123964265e-06,0.0,0.0001618026872165,0.0,0.0,8.819769859313965,0.0,0.0,0.0,0.2891654670238495,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270128827542066,-1010.493408203125,304.1592712402344,0.5550751686096191,0.0689408928155899,0.0640322118997573,293.5006408691406,297.1499938964844,293.1499938964844,0.0109624806791543,-682.5775146484375,302.66815185546875,0.4901212751865387,0.050000000745058,0.0489467568695545,293.2115783691406,297.1499938964844,293.1499938964844,0.2109014689922332,-3234.756591796875,304.1544494628906,0.8999943137168884,0.2916848063468933,0.2050522863864898,293.22760009765625,297.1499938964844,293.1499938964844,0.2891909778118133,-5640.69091796875,304.12628173828125,0.985750675201416,0.3761117160320282,0.358875960111618,293.2306823730469,297.1499938964844,293.1499938964844,0.0128434943035244,-3492.58203125,303.5546875,0.4901212751865387,0.050000000745058,0.2321823388338089,291.1190490722656,291.1499938964844,272.9666748046875,271.1550598144531,286.5962829589844,293.3922119140625,291.1200561523437,1.0,0.2488562017679214,0.9302523136138916,0.9302523136138916,1.0,1.0,-1.0896984338760376,0.4692748486995697,0.6204235553741455,0.2050175368785858,0.0,0.0,0.3056424856185913,47.5080680847168,67.0,-31.873186111450195,-7179.0830078125,161.6938934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7348327636719,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.92578125,18000.0,0.0,0.0,0.1571949571371078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171145677566528,0.2171190083026886,-4.429654836712871e-06,0.0,0.0001595328940311,0.0,0.0,9.089425086975098,0.0,0.0,0.0,0.2901738882064819,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270128827542066,-1010.493408203125,304.1592712402344,0.5550751686096191,0.0689408928155899,0.0640322118997573,293.5006408691406,297.1499938964844,293.1499938964844,0.0109624806791543,-682.5775146484375,302.66815185546875,0.4901212751865387,0.050000000745058,0.0489467568695545,293.2115783691406,297.1499938964844,293.1499938964844,0.2109014689922332,-3234.756591796875,304.1544494628906,0.8999943137168884,0.2916848063468933,0.2050522863864898,293.22760009765625,297.1499938964844,293.1499938964844,0.2891909778118133,-5640.69091796875,304.12628173828125,0.985750675201416,0.3761117160320282,0.358875960111618,293.2306823730469,297.1499938964844,293.1499938964844,0.0128434943035244,-3492.58203125,303.5546875,0.4901212751865387,0.050000000745058,0.2321823388338089,291.1190490722656,291.1499938964844,272.9666748046875,271.1550598144531,286.5962829589844,293.3922119140625,291.1200561523437,1.0,0.2488562017679214,0.9302523136138916,0.9302523136138916,1.0,1.0,-1.0896984338760376,0.4692748486995697,0.6204235553741455,0.2050175368785858,0.0,0.0,0.3056424856185913,47.5080680847168,67.0,-31.873186111450195,-7179.0830078125,161.6938934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7348327636719,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.92578125,18000.0,0.0,0.0,0.1571949571371078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171145677566528,0.2171190083026886,-4.429654836712871e-06,0.0,0.0001595328940311,0.0,0.0,9.089425086975098,0.0,0.0,0.0,0.2901738882064819,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253359898924827,-978.9922485351562,304.1589660644531,0.5329301953315735,0.0666483864188194,0.0621848404407501,293.5152893066406,297.1499938964844,293.1499938964844,0.0107145169749856,-674.3690795898438,302.50933837890625,0.4784430861473083,0.050000000745058,0.0491721928119659,293.2117004394531,297.1499938964844,293.1499938964844,0.2091604024171829,-3212.8505859375,304.1558532714844,0.8775938153266907,0.2901004254817962,0.2041322886943817,293.2459716796875,297.1499938964844,293.1499938964844,0.2839537858963012,-5546.1337890625,304.1428527832031,0.95915287733078,0.3703780472278595,0.3527268767356872,293.2343139648437,297.1499938964844,293.1499938964844,0.0128167867660522,-3489.391357421875,303.51806640625,0.4784430861473083,0.050000000745058,0.2332517057657241,291.1495361328125,291.1499938964844,273.0033264160156,271.1754150390625,286.62554931640625,293.4053649902344,291.15185546875,1.0,0.2556096315383911,0.9297969937324524,0.9297969937324524,1.0,1.0,-1.081859469413757,0.4656436443328857,0.6162158846855164,0.2033880949020385,0.0,0.0,0.3037777245044708,53.1207160949707,70.0,18.86666679382324,-7145.44140625,169.62376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585998535156,305.8146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.314453125,18000.0,0.0,0.0,0.1557639092206955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177381515502929,0.2177425920963287,-4.437339612195501e-06,0.0,0.0001580805692356,0.0,0.0,9.132842063903809,0.0,0.0,0.0,0.2903860211372375,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253359898924827,-978.9922485351562,304.1589660644531,0.5329301953315735,0.0666483864188194,0.0621848404407501,293.5152893066406,297.1499938964844,293.1499938964844,0.0107145169749856,-674.3690795898438,302.50933837890625,0.4784430861473083,0.050000000745058,0.0491721928119659,293.2117004394531,297.1499938964844,293.1499938964844,0.2091604024171829,-3212.8505859375,304.1558532714844,0.8775938153266907,0.2901004254817962,0.2041322886943817,293.2459716796875,297.1499938964844,293.1499938964844,0.2839537858963012,-5546.1337890625,304.1428527832031,0.95915287733078,0.3703780472278595,0.3527268767356872,293.2343139648437,297.1499938964844,293.1499938964844,0.0128167867660522,-3489.391357421875,303.51806640625,0.4784430861473083,0.050000000745058,0.2332517057657241,291.1495361328125,291.1499938964844,273.0033264160156,271.1754150390625,286.62554931640625,293.4053649902344,291.15185546875,1.0,0.2556096315383911,0.9297969937324524,0.9297969937324524,1.0,1.0,-1.081859469413757,0.4656436443328857,0.6162158846855164,0.2033880949020385,0.0,0.0,0.3037777245044708,53.1207160949707,70.0,18.86666679382324,-7145.44140625,169.62376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585998535156,305.8146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.314453125,18000.0,0.0,0.0,0.1557639092206955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177381515502929,0.2177425920963287,-4.437339612195501e-06,0.0,0.0001580805692356,0.0,0.0,9.132842063903809,0.0,0.0,0.0,0.2903860211372375,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237869601696729,-949.4038696289062,304.1585693359375,0.5155159831047058,0.0644234418869018,0.0603537037968635,293.52996826171875,297.1499938964844,293.1499938964844,0.0104737766087055,-666.56591796875,302.3434143066406,0.4678665399551391,0.050000000745058,0.0493699349462986,293.2119445800781,297.1499938964844,293.1499938964844,0.2077372968196869,-3195.2705078125,304.15625,0.8605822324752808,0.2884888052940368,0.2031585872173309,293.251708984375,297.1499938964844,293.1499938964844,0.2804757952690124,-5489.41162109375,304.1508483886719,0.936741828918457,0.3667709827423095,0.3491646945476532,293.2380065917969,297.1499938964844,293.1499938964844,0.0127997463569045,-3489.63232421875,303.4791564941406,0.4678665399551391,0.050000000745058,0.2341897189617157,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,286.6569519042969,293.4234924316406,291.1606750488281,1.0,0.2614111006259918,0.9293416738510132,0.9293416738510132,1.0,1.0,-1.07558012008667,0.4626663625240326,0.6129137277603149,0.2022637277841568,0.0,0.0,0.3016256392002105,58.05583572387695,73.0,14.030467987060549,-7071.40478515625,176.84323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838317871094,305.7499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546304821968078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157693952322006,0.2157738208770752,-4.434127276908839e-06,0.0,0.0001569302839925,0.0,0.0,9.037293434143066,0.0,0.0,0.0,0.2900327444076538,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237869601696729,-949.4038696289062,304.1585693359375,0.5155159831047058,0.0644234418869018,0.0603537037968635,293.52996826171875,297.1499938964844,293.1499938964844,0.0104737766087055,-666.56591796875,302.3434143066406,0.4678665399551391,0.050000000745058,0.0493699349462986,293.2119445800781,297.1499938964844,293.1499938964844,0.2077372968196869,-3195.2705078125,304.15625,0.8605822324752808,0.2884888052940368,0.2031585872173309,293.251708984375,297.1499938964844,293.1499938964844,0.2804757952690124,-5489.41162109375,304.1508483886719,0.936741828918457,0.3667709827423095,0.3491646945476532,293.2380065917969,297.1499938964844,293.1499938964844,0.0127997463569045,-3489.63232421875,303.4791564941406,0.4678665399551391,0.050000000745058,0.2341897189617157,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,286.6569519042969,293.4234924316406,291.1606750488281,1.0,0.2614111006259918,0.9293416738510132,0.9293416738510132,1.0,1.0,-1.07558012008667,0.4626663625240326,0.6129137277603149,0.2022637277841568,0.0,0.0,0.3016256392002105,58.05583572387695,73.0,14.030467987060549,-7071.40478515625,176.84323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838317871094,305.7499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546304821968078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157693952322006,0.2157738208770752,-4.434127276908839e-06,0.0,0.0001569302839925,0.0,0.0,9.037293434143066,0.0,0.0,0.0,0.2900327444076538,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230589527636766,-935.0928955078124,304.1583251953125,0.5082085728645325,0.0633481740951538,0.0594616532325744,293.5372009277344,297.1499938964844,293.1499938964844,0.0103511149063706,-662.4782104492188,302.2586364746094,0.462510198354721,0.050000000745058,0.04946069419384,293.2120361328125,297.1499938964844,293.1499938964844,0.2070384174585342,-3186.65283203125,304.1564025878906,0.8534975051879883,0.2876843810081482,0.2026652544736862,293.25262451171875,297.1499938964844,293.1499938964844,0.2790983617305755,-5467.2158203125,304.1531982421875,0.9270509481430054,0.3653006255626678,0.3477883636951446,293.2397766113281,297.1499938964844,293.1499938964844,0.0127882687374949,-3489.380126953125,303.4593505859375,0.462510198354721,0.050000000745058,0.2346202433109283,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,286.6730041503906,293.4335632324219,291.164306640625,1.0,0.2640407085418701,0.9291139841079712,0.9291139841079712,1.0,1.0,-1.0728908777236938,0.4613826274871826,0.6115082502365112,0.2018035352230072,0.0,0.0,0.300357848405838,60.323760986328125,73.0,12.400144577026367,-7037.17333984375,180.18902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5499572753906,305.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541360467672348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148371487855911,0.2148415893316269,-4.432130481291097e-06,0.0,0.0001564284902997,0.0,0.0,8.991226196289062,0.0,0.0,0.0,0.2898470461368561,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223633144050836,-921.1514892578124,304.1580810546875,0.5016174912452698,0.0622994825243949,0.0585890859365463,293.5443725585937,297.1499938964844,293.1499938964844,0.0102279409766197,-658.3018798828125,302.1727905273437,0.4574249982833862,0.050000000745058,0.0495472811162471,293.2121276855469,297.1499938964844,293.1499938964844,0.2063511610031128,-3178.190185546875,304.156494140625,0.8471137285232544,0.2868815958499908,0.2021699547767639,293.2529296875,297.1499938964844,293.1499938964844,0.2778472304344177,-5447.20361328125,304.1548767089844,0.9183053970336914,0.3639438152313232,0.3465467989444732,293.2414855957031,297.1499938964844,293.1499938964844,0.0127755012363195,-3488.987548828125,303.4393920898437,0.4574249982833862,0.050000000745058,0.2350309789180755,291.1665344238281,291.1499938964844,273.07666015625,271.2184143066406,286.689208984375,293.44415283203125,291.1670227050781,1.0,0.2665207087993622,0.929019808769226,0.929019808769226,1.0,1.0,-1.070355772972107,0.4601741433143616,0.6101816296577454,0.2013802677392959,0.0,0.0,0.2989496886730194,62.487979888916016,61.0,9.79347801208496,-7001.14599609375,183.37429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,305.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.091796875,18000.0,0.0,0.0,0.1536799222230911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137374728918075,0.2137418985366821,-4.429824912222102e-06,0.0,0.0001559655793244,0.0,0.0,8.937077522277832,0.0,0.0,0.0,0.2896315455436706,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.020972691476345,-892.3958740234375,304.15771484375,0.4956772625446319,0.0603193379938602,0.0567776896059513,293.5582580566406,297.1499938964844,293.1499938964844,0.0099368412047624,-647.70556640625,301.9984741210937,0.4569688439369201,0.050000000745058,0.0495553761720657,293.212158203125,297.1499938964844,293.1499938964844,0.2048783749341964,-3160.038818359375,304.1567687988281,0.8451239466667175,0.2852991819381714,0.2010673433542251,293.2523803710937,297.1499938964844,293.1499938964844,0.2754281163215637,-5408.7939453125,304.1572570800781,0.915190577507019,0.3614431321620941,0.3441379070281982,293.2445678710937,297.1499938964844,293.1499938964844,0.0126824285835027,-3477.17919921875,303.39947509765625,0.4569688439369201,0.050000000745058,0.2350693643093109,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,286.72283935546875,293.4663391113281,291.1707458496094,1.0,0.2655432820320129,0.9288313388824464,0.9288313388824464,1.0,1.0,-1.0640233755111694,0.4571798145771026,0.6068435907363892,0.200270339846611,0.0,0.0,0.2960016131401062,62.621559143066406,49.0,6.867505073547363,-6926.34765625,181.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528336703777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114073038101196,0.2114117294549942,-4.424617600307101e-06,0.0,0.0001551067398395,0.0,0.0,8.822059631347656,0.0,0.0,0.0,0.2891704440116882,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.020972691476345,-892.3958740234375,304.15771484375,0.4956772625446319,0.0603193379938602,0.0567776896059513,293.5582580566406,297.1499938964844,293.1499938964844,0.0099368412047624,-647.70556640625,301.9984741210937,0.4569688439369201,0.050000000745058,0.0495553761720657,293.212158203125,297.1499938964844,293.1499938964844,0.2048783749341964,-3160.038818359375,304.1567687988281,0.8451239466667175,0.2852991819381714,0.2010673433542251,293.2523803710937,297.1499938964844,293.1499938964844,0.2754281163215637,-5408.7939453125,304.1572570800781,0.915190577507019,0.3614431321620941,0.3441379070281982,293.2445678710937,297.1499938964844,293.1499938964844,0.0126824285835027,-3477.17919921875,303.39947509765625,0.4569688439369201,0.050000000745058,0.2350693643093109,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,286.72283935546875,293.4663391113281,291.1707458496094,1.0,0.2655432820320129,0.9288313388824464,0.9288313388824464,1.0,1.0,-1.0640233755111694,0.4571798145771026,0.6068435907363892,0.200270339846611,0.0,0.0,0.2960016131401062,62.621559143066406,49.0,6.867505073547363,-6926.34765625,181.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528336703777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114073038101196,0.2114117294549942,-4.424617600307101e-06,0.0,0.0001551067398395,0.0,0.0,8.822059631347656,0.0,0.0,0.0,0.2891704440116882,4.0,0.0,1.0
