time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196723621338605,-864.2350463867188,304.15728759765625,0.495475023984909,0.0585299246013164,0.0550063624978065,293.5712280273437,297.1499938964844,293.1499938964844,0.0096159391105175,-635.2279663085938,301.8221435546875,0.4644168317317962,0.050000000745058,0.0494292825460433,293.2118835449219,297.1499938964844,293.1499938964844,0.2033210694789886,-3140.80419921875,304.1571044921875,0.8518654704093933,0.2837820649147033,0.1999060809612274,293.2509765625,297.1499938964844,293.1499938964844,0.2730244696140289,-5370.83056640625,304.1588134765625,0.923600733280182,0.3591311872005462,0.3417973220348358,293.2470397949219,297.1499938964844,293.1499938964844,0.0125350952148437,-3456.01025390625,303.3603210449219,0.4644168317317962,0.050000000745058,0.2344712316989898,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,286.7576599121094,293.4898681640625,291.1752014160156,1.0,0.2603921890258789,0.9286429286003112,0.9286429286003112,1.0,1.0,-1.0568253993988037,0.4537962675094604,0.603029191493988,0.1989654898643493,0.0,0.0,0.2924016714096069,59.3471908569336,37.0,6.266337871551514,-6846.12158203125,173.6827850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520017087459564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086528539657592,0.2086572796106338,-4.418693606567103e-06,0.0,0.0001542624086141,0.0,0.0,8.687143325805664,0.0,0.0,0.0,0.2886310517787933,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196723621338605,-864.2350463867188,304.15728759765625,0.495475023984909,0.0585299246013164,0.0550063624978065,293.5712280273437,297.1499938964844,293.1499938964844,0.0096159391105175,-635.2279663085938,301.8221435546875,0.4644168317317962,0.050000000745058,0.0494292825460433,293.2118835449219,297.1499938964844,293.1499938964844,0.2033210694789886,-3140.80419921875,304.1571044921875,0.8518654704093933,0.2837820649147033,0.1999060809612274,293.2509765625,297.1499938964844,293.1499938964844,0.2730244696140289,-5370.83056640625,304.1588134765625,0.923600733280182,0.3591311872005462,0.3417973220348358,293.2470397949219,297.1499938964844,293.1499938964844,0.0125350952148437,-3456.01025390625,303.3603210449219,0.4644168317317962,0.050000000745058,0.2344712316989898,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,286.7576599121094,293.4898681640625,291.1752014160156,1.0,0.2603921890258789,0.9286429286003112,0.9286429286003112,1.0,1.0,-1.0568253993988037,0.4537962675094604,0.603029191493988,0.1989654898643493,0.0,0.0,0.2924016714096069,59.3471908569336,37.0,6.266337871551514,-6846.12158203125,173.6827850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520017087459564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086528539657592,0.2086572796106338,-4.418693606567103e-06,0.0,0.0001542624086141,0.0,0.0,8.687143325805664,0.0,0.0,0.0,0.2886310517787933,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184839256107807,-837.2571411132812,304.1568603515625,0.5000079870223999,0.0569067671895027,0.0533070378005504,293.5829772949219,297.1499938964844,293.1499938964844,0.0092841181904077,-621.6469116210938,301.6446533203125,0.4762986302375793,0.050000000745058,0.0492139309644699,293.2113037109375,297.1499938964844,293.1499938964844,0.2017508745193481,-3121.40283203125,304.1573486328125,0.8662618398666382,0.2823330461978912,0.1987266391515731,293.2491455078125,297.1499938964844,293.1499938964844,0.270653635263443,-5333.515625,304.1598205566406,0.9417133331298828,0.3569450676441192,0.3394977450370788,293.2488708496094,297.1499938964844,293.1499938964844,0.0123562822118401,-3429.114013671875,303.3221130371094,0.4762986302375793,0.050000000745058,0.233449712395668,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,286.79296875,293.5140380859375,291.1791076660156,1.0,0.2521260976791382,0.928464412689209,0.928464412689209,1.0,1.0,-1.0491257905960083,0.4501937627792358,0.5989320278167725,0.1975366324186325,0.0,0.0,0.2883036136627197,53.80685424804688,25.0,5.576930522918701,-6762.17626953125,161.56317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1510974168777465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055020630359649,0.2055064737796783,-4.41184329247335e-06,0.0,0.0001533446629764,0.0,0.0,8.533462524414062,0.0,0.0,0.0,0.2880169749259949,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184839256107807,-837.2571411132812,304.1568603515625,0.5000079870223999,0.0569067671895027,0.0533070378005504,293.5829772949219,297.1499938964844,293.1499938964844,0.0092841181904077,-621.6469116210938,301.6446533203125,0.4762986302375793,0.050000000745058,0.0492139309644699,293.2113037109375,297.1499938964844,293.1499938964844,0.2017508745193481,-3121.40283203125,304.1573486328125,0.8662618398666382,0.2823330461978912,0.1987266391515731,293.2491455078125,297.1499938964844,293.1499938964844,0.270653635263443,-5333.515625,304.1598205566406,0.9417133331298828,0.3569450676441192,0.3394977450370788,293.2488708496094,297.1499938964844,293.1499938964844,0.0123562822118401,-3429.114013671875,303.3221130371094,0.4762986302375793,0.050000000745058,0.233449712395668,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,286.79296875,293.5140380859375,291.1791076660156,1.0,0.2521260976791382,0.928464412689209,0.928464412689209,1.0,1.0,-1.0491257905960083,0.4501937627792358,0.5989320278167725,0.1975366324186325,0.0,0.0,0.2883036136627197,53.80685424804688,25.0,5.576930522918701,-6762.17626953125,161.56317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1510974168777465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055020630359649,0.2055064737796783,-4.41184329247335e-06,0.0,0.0001533446629764,0.0,0.0,8.533462524414062,0.0,0.0,0.0,0.2880169749259949,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174003969877958,-811.4674682617188,304.1563720703125,0.5096973180770874,0.0554200895130634,0.0516805052757263,293.59375,297.1499938964844,293.1499938964844,0.0089504914358258,-607.3564453125,301.4658508300781,0.4905261695384979,0.050000000745058,0.0489395447075367,293.2104797363281,297.1499938964844,293.1499938964844,0.2001894563436508,-3102.10107421875,304.1575012207031,0.8892958760261536,0.28094482421875,0.1975474506616592,293.2470703125,297.1499938964844,293.1499938964844,0.2683172523975372,-5296.810546875,304.1604309082031,0.967918574810028,0.3548533320426941,0.3372341692447662,293.25006103515625,297.1499938964844,293.1499938964844,0.0121598215773701,-3398.64111328125,303.2850036621094,0.4905261695384979,0.050000000745058,0.2321481257677078,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,286.8283386230469,293.538330078125,291.1825866699219,1.0,0.2414593547582626,0.9282859563827516,0.9282859563827516,1.0,1.0,-1.0411498546600342,0.4464785754680633,0.5946711897850037,0.1960233896970749,0.0,0.0,0.2837642133235931,46.768367767333984,25.0,4.882535457611084,-6676.2431640625,146.88267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,305.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1500550508499145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020424008369445,0.2020467966794967,-4.404304036143003e-06,0.0,0.000152286796947,0.0,0.0,8.365646362304688,0.0,0.0,0.0,0.2873462438583374,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174003969877958,-811.4674682617188,304.1563720703125,0.5096973180770874,0.0554200895130634,0.0516805052757263,293.59375,297.1499938964844,293.1499938964844,0.0089504914358258,-607.3564453125,301.4658508300781,0.4905261695384979,0.050000000745058,0.0489395447075367,293.2104797363281,297.1499938964844,293.1499938964844,0.2001894563436508,-3102.10107421875,304.1575012207031,0.8892958760261536,0.28094482421875,0.1975474506616592,293.2470703125,297.1499938964844,293.1499938964844,0.2683172523975372,-5296.810546875,304.1604309082031,0.967918574810028,0.3548533320426941,0.3372341692447662,293.25006103515625,297.1499938964844,293.1499938964844,0.0121598215773701,-3398.64111328125,303.2850036621094,0.4905261695384979,0.050000000745058,0.2321481257677078,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,286.8283386230469,293.538330078125,291.1825866699219,1.0,0.2414593547582626,0.9282859563827516,0.9282859563827516,1.0,1.0,-1.0411498546600342,0.4464785754680633,0.5946711897850037,0.1960233896970749,0.0,0.0,0.2837642133235931,46.768367767333984,25.0,4.882535457611084,-6676.2431640625,146.88267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,305.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1500550508499145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020424008369445,0.2020467966794967,-4.404304036143003e-06,0.0,0.000152286796947,0.0,0.0,8.365646362304688,0.0,0.0,0.0,0.2873462438583374,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169190037995576,-799.6056518554688,304.1560974121094,0.514281690120697,0.054715197533369,0.0509315580129623,293.5989685058594,297.1499938964844,293.1499938964844,0.0087945703417062,-600.5297241210938,301.3754577636719,0.4968309700489044,0.050000000745058,0.048828225582838,293.21002197265625,297.1499938964844,293.1499938964844,0.1994540095329284,-3093.021728515625,304.157470703125,0.900176465511322,0.2802659571170807,0.1969902962446212,293.2460021972656,297.1499938964844,293.1499938964844,0.2672049403190613,-5279.37451171875,304.1605529785156,0.97869610786438,0.3538328409194946,0.3361560404300689,293.2504577636719,297.1499938964844,293.1499938964844,0.0120743513107299,-3385.406982421875,303.2667236328125,0.4968309700489044,0.050000000745058,0.2316200733184814,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,286.84576416015625,293.550537109375,291.1839294433594,1.0,0.2372143417596817,0.9281967282295228,0.9281967282295228,1.0,1.0,-1.0375202894210815,0.4447935819625854,0.5927267074584961,0.1953225433826446,0.0,0.0,0.2813718020915985,43.90820693969727,25.0,4.011602401733398,-6633.828125,140.87803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,305.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494681388139724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002225518226623,0.2002269476652145,-4.400332272780361e-06,0.0,0.0001516911579528,0.0,0.0,8.277762413024902,0.0,0.0,0.0,0.2869951725006103,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164706613868474,-788.3236083984375,304.1557922363281,0.5182099342346191,0.0540222711861133,0.0502162501215934,293.6041564941406,297.1499938964844,293.1499938964844,0.0086461687460541,-593.9580688476562,301.2840576171875,0.5025628209114075,0.050000000745058,0.0487365461885929,293.2096252441406,297.1499938964844,293.1499938964844,0.1987537294626236,-3084.38916015625,304.1573791503906,0.9101428985595704,0.2795879244804382,0.1964503824710846,293.2449645996094,297.1499938964844,293.1499938964844,0.2661386430263519,-5262.689453125,304.1605834960937,0.9873992204666138,0.3528203666210174,0.3351078629493713,293.2508239746094,297.1499938964844,293.1499938964844,0.0119984084740281,-3373.77880859375,303.2484741210937,0.5025628209114075,0.050000000745058,0.231185182929039,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,286.86260986328125,293.562255859375,291.1844177246094,1.0,0.2334739863872528,0.9281269907951356,0.9281269907951356,1.0,1.0,-1.0341235399246216,0.443220317363739,0.5909031629562378,0.19466033577919,0.0,0.0,0.2790054678916931,41.5479850769043,25.0,2.4455857276916504,-6592.5869140625,135.8515167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.1488340348005294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983965337276458,0.198400929570198,-4.3962872950942256e-06,0.0,0.0001510476286057,0.0,0.0,8.189750671386719,0.0,0.0,0.0,0.2866434752941131,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156460423022508,-766.93896484375,304.1552429199219,0.5243785977363586,0.0526664294302463,0.0488527677953243,293.6145935058594,297.1499938964844,293.1499938964844,0.0083651272580027,-581.2809448242188,301.09796142578125,0.5128559470176697,0.050000000745058,0.0485942363739013,293.2088623046875,297.1499938964844,293.1499938964844,0.1974268108606338,-3068.053955078125,304.1571350097656,0.92855966091156,0.2782301604747772,0.1954003125429153,293.2428283691406,297.1499938964844,293.1499938964844,0.2633331418037414,-5218.0205078125,304.16192626953125,0.9990000128746032,0.3508492410182953,0.332184225320816,293.25152587890625,297.1499938964844,293.1499938964844,0.011865890584886,-3353.847412109375,303.2115478515625,0.5128559470176697,0.050000000745058,0.2305101305246353,291.18365478515625,291.1499938964844,273.2966613769531,271.3640441894531,286.8926086425781,293.5790710449219,291.1835327148437,1.0,0.2272626459598541,0.9279875159263612,0.9279875159263612,1.0,1.0,-1.0267714262008667,0.4398227035999298,0.5869487524032593,0.1932156682014465,0.0,0.0,0.2745447754859924,37.8607063293457,25.0,-0.2285927087068557,-6514.41748046875,127.5576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6953125,18000.0,0.0,0.0,0.147432655096054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194947138428688,0.1949515342712402,-4.388433808344416e-06,0.0,0.0001496254117228,0.0,0.0,8.023876190185547,0.0,0.0,0.0,0.285977840423584,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156460423022508,-766.93896484375,304.1552429199219,0.5243785977363586,0.0526664294302463,0.0488527677953243,293.6145935058594,297.1499938964844,293.1499938964844,0.0083651272580027,-581.2809448242188,301.09796142578125,0.5128559470176697,0.050000000745058,0.0485942363739013,293.2088623046875,297.1499938964844,293.1499938964844,0.1974268108606338,-3068.053955078125,304.1571350097656,0.92855966091156,0.2782301604747772,0.1954003125429153,293.2428283691406,297.1499938964844,293.1499938964844,0.2633331418037414,-5218.0205078125,304.16192626953125,0.9990000128746032,0.3508492410182953,0.332184225320816,293.25152587890625,297.1499938964844,293.1499938964844,0.011865890584886,-3353.847412109375,303.2115478515625,0.5128559470176697,0.050000000745058,0.2305101305246353,291.18365478515625,291.1499938964844,273.2966613769531,271.3640441894531,286.8926086425781,293.5790710449219,291.1835327148437,1.0,0.2272626459598541,0.9279875159263612,0.9279875159263612,1.0,1.0,-1.0267714262008667,0.4398227035999298,0.5869487524032593,0.1932156682014465,0.0,0.0,0.2745447754859924,37.8607063293457,25.0,-0.2285927087068557,-6514.41748046875,127.5576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6953125,18000.0,0.0,0.0,0.147432655096054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194947138428688,0.1949515342712402,-4.388433808344416e-06,0.0,0.0001496254117228,0.0,0.0,8.023876190185547,0.0,0.0,0.0,0.285977840423584,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148885669186711,-746.2875366210938,304.1547546386719,0.5263419151306152,0.0512842088937759,0.0475790835916996,293.62518310546875,297.1499938964844,293.1499938964844,0.0080979596823453,-568.6461181640625,300.9104309082031,0.519655168056488,0.050000000745058,0.0485137626528739,293.20819091796875,297.1499938964844,293.1499938964844,0.1959637999534607,-3049.789794921875,304.1572265625,0.9396352767944336,0.2768770158290863,0.1943991482257843,293.231201171875,297.1499938964844,293.1499938964844,0.252719521522522,-5044.232421875,304.1754150390625,0.9990000128746032,0.3508207201957702,0.3209025263786316,293.2522888183594,297.1499938964844,293.1499938964844,0.0117471227422356,-3335.103271484375,303.175048828125,0.519655168056488,0.050000000745058,0.2301284074783325,291.1936950683594,291.1499938964844,273.3333435058594,271.38946533203125,286.9242248535156,293.5892944335937,291.19561767578125,1.0,0.2220967411994934,0.9278480410575868,0.9278480410575868,1.0,1.0,-1.0103275775909424,0.4322706162929535,0.5780569314956665,0.1899155229330063,0.0,0.0,0.2683002054691314,35.635276794433594,25.0,14.551084518432615,-6408.609375,119.7244110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.93359375,18000.0,0.0,0.0,0.145830824971199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190951868891716,0.190956249833107,-4.3807226575154345e-06,0.0,0.000147999744513,0.0,0.0,7.835395812988281,0.0,0.0,0.0,0.2852266728878021,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148885669186711,-746.2875366210938,304.1547546386719,0.5263419151306152,0.0512842088937759,0.0475790835916996,293.62518310546875,297.1499938964844,293.1499938964844,0.0080979596823453,-568.6461181640625,300.9104309082031,0.519655168056488,0.050000000745058,0.0485137626528739,293.20819091796875,297.1499938964844,293.1499938964844,0.1959637999534607,-3049.789794921875,304.1572265625,0.9396352767944336,0.2768770158290863,0.1943991482257843,293.231201171875,297.1499938964844,293.1499938964844,0.252719521522522,-5044.232421875,304.1754150390625,0.9990000128746032,0.3508207201957702,0.3209025263786316,293.2522888183594,297.1499938964844,293.1499938964844,0.0117471227422356,-3335.103271484375,303.175048828125,0.519655168056488,0.050000000745058,0.2301284074783325,291.1936950683594,291.1499938964844,273.3333435058594,271.38946533203125,286.9242248535156,293.5892944335937,291.19561767578125,1.0,0.2220967411994934,0.9278480410575868,0.9278480410575868,1.0,1.0,-1.0103275775909424,0.4322706162929535,0.5780569314956665,0.1899155229330063,0.0,0.0,0.2683002054691314,35.635276794433594,25.0,14.551084518432615,-6408.609375,119.7244110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.93359375,18000.0,0.0,0.0,0.145830824971199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190951868891716,0.190956249833107,-4.3807226575154345e-06,0.0,0.000147999744513,0.0,0.0,7.835395812988281,0.0,0.0,0.0,0.2852266728878021,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139573095366358,-720.4804077148438,304.14019775390625,0.525695264339447,0.050000000745058,0.0460615307092666,293.6361389160156,297.1499938964844,293.1499938964844,0.0078415116295218,-556.2482299804688,300.717529296875,0.5254648923873901,0.050000000745058,0.0484519079327583,293.2075500488281,297.1499938964844,293.1499938964844,0.1946216374635696,-3033.130126953125,304.15704345703125,0.9482855796813964,0.2755336463451385,0.1934149861335754,293.2105407714844,297.1499938964844,293.1499938964844,0.2434020936489105,-4896.39697265625,304.1822509765625,0.9990000128746032,0.3529454469680786,0.3116216361522674,293.2530822753906,297.1499938964844,293.1499938964844,0.0116420071572065,-3319.082275390625,303.137939453125,0.5254648923873901,0.050000000745058,0.2298350036144256,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,286.9373474121094,293.5687255859375,291.1995544433594,1.0,0.2177660018205642,0.9277753829956056,0.9277753829956056,1.0,1.0,-0.9953446984291076,0.4253986179828644,0.5699461102485657,0.1869336366653442,0.0,0.0,0.2610597908496856,33.90028381347656,25.0,5.239745140075684,-6287.50830078125,113.36251068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,305.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.025390625,18000.0,0.0,0.0,0.1439096182584762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855593174695968,0.1855636835098266,-4.369934231363004e-06,0.0,0.0001460499624954,0.0,0.0,7.582298278808594,0.0,0.0,0.0,0.2842365801334381,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139573095366358,-720.4804077148438,304.14019775390625,0.525695264339447,0.050000000745058,0.0460615307092666,293.6361389160156,297.1499938964844,293.1499938964844,0.0078415116295218,-556.2482299804688,300.717529296875,0.5254648923873901,0.050000000745058,0.0484519079327583,293.2075500488281,297.1499938964844,293.1499938964844,0.1946216374635696,-3033.130126953125,304.15704345703125,0.9482855796813964,0.2755336463451385,0.1934149861335754,293.2105407714844,297.1499938964844,293.1499938964844,0.2434020936489105,-4896.39697265625,304.1822509765625,0.9990000128746032,0.3529454469680786,0.3116216361522674,293.2530822753906,297.1499938964844,293.1499938964844,0.0116420071572065,-3319.082275390625,303.137939453125,0.5254648923873901,0.050000000745058,0.2298350036144256,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,286.9373474121094,293.5687255859375,291.1995544433594,1.0,0.2177660018205642,0.9277753829956056,0.9277753829956056,1.0,1.0,-0.9953446984291076,0.4253986179828644,0.5699461102485657,0.1869336366653442,0.0,0.0,0.2610597908496856,33.90028381347656,25.0,5.239745140075684,-6287.50830078125,113.36251068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,305.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.025390625,18000.0,0.0,0.0,0.1439096182584762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855593174695968,0.1855636835098266,-4.369934231363004e-06,0.0,0.0001460499624954,0.0,0.0,7.582298278808594,0.0,0.0,0.0,0.2842365801334381,4.0,0.0,1.0
814380,293.2342529296875,297.1499938964844,293.1499938964844,0.0138148749247193,-717.0811767578125,304.0958557128906,0.5308980941772461,0.050000000745058,0.0459606535732746,293.6473083496094,297.1499938964844,293.1499938964844,0.0075941742397844,-544.0425415039062,300.5181884765625,0.5308985710144043,0.050000000745058,0.0483988858759403,293.2088928222656,297.1499938964844,293.1499938964844,0.1932634562253952,-3016.30419921875,304.156982421875,0.9555410146713256,0.2738109529018402,0.1923102587461471,293.1872253417969,297.1499938964844,293.1499938964844,0.2355043441057205,-4769.45458984375,304.1845397949219,0.9990000128746032,0.3561341464519501,0.3034404516220093,293.2538146972656,297.1499938964844,293.1499938964844,0.011548489332199,-3305.541015625,303.1001281738281,0.5308985710144043,0.050000000745058,0.2295834720134735,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,286.9537048339844,293.5580444335937,291.19732666015625,1.0,0.2141581177711486,0.9277027249336244,0.9277027249336244,1.0,1.0,-0.9837121963500975,0.4201066792011261,0.5636054873466492,0.1845317482948303,0.0,0.0,0.2548161447048187,32.426082611083984,43.0,-1.1495484113693235,-6189.158203125,108.28585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59185791015625,305.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.05859375,18000.0,0.0,0.0,0.1416777521371841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810196787118911,0.1810240447521209,-4.3597792682703584e-06,0.0,0.0001437849132344,0.0,0.0,7.369216442108154,0.0,0.0,0.0,0.2833826839923858,4.0,0.0,1.0
814440,293.2342529296875,297.1499938964844,293.1499938964844,0.0138148749247193,-717.0811767578125,304.0958557128906,0.5308980941772461,0.050000000745058,0.0459606535732746,293.6473083496094,297.1499938964844,293.1499938964844,0.0075941742397844,-544.0425415039062,300.5181884765625,0.5308985710144043,0.050000000745058,0.0483988858759403,293.2088928222656,297.1499938964844,293.1499938964844,0.1932634562253952,-3016.30419921875,304.156982421875,0.9555410146713256,0.2738109529018402,0.1923102587461471,293.1872253417969,297.1499938964844,293.1499938964844,0.2355043441057205,-4769.45458984375,304.1845397949219,0.9990000128746032,0.3561341464519501,0.3034404516220093,293.2538146972656,297.1499938964844,293.1499938964844,0.011548489332199,-3305.541015625,303.1001281738281,0.5308985710144043,0.050000000745058,0.2295834720134735,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,286.9537048339844,293.5580444335937,291.19732666015625,1.0,0.2141581177711486,0.9277027249336244,0.9277027249336244,1.0,1.0,-0.9837121963500975,0.4201066792011261,0.5636054873466492,0.1845317482948303,0.0,0.0,0.2548161447048187,32.426082611083984,43.0,-1.1495484113693235,-6189.158203125,108.28585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59185791015625,305.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.05859375,18000.0,0.0,0.0,0.1416777521371841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810196787118911,0.1810240447521209,-4.3597792682703584e-06,0.0,0.0001437849132344,0.0,0.0,7.369216442108154,0.0,0.0,0.0,0.2833826839923858,4.0,0.0,1.0
814500,293.2366027832031,297.1499938964844,293.1499938964844,0.0137715814635157,-716.30322265625,304.074462890625,0.5293005704879761,0.050000000745058,0.0459751598536968,293.65301513671875,297.1499938964844,293.1499938964844,0.0074801910668611,-538.3757934570312,300.4162292480469,0.5293006300926208,0.050000000745058,0.0484140627086162,293.210693359375,297.1499938964844,293.1499938964844,0.1923903077840805,-3005.43798828125,304.15728759765625,0.9515232443809508,0.2727120816707611,0.1915647536516189,293.178466796875,297.1499938964844,293.1499938964844,0.2374355494976043,-4803.8017578125,304.1745910644531,0.9990000128746032,0.357391208410263,0.3058006763458252,293.25421142578125,297.1499938964844,293.1499938964844,0.0115189813077449,-3302.053466796875,303.08087158203125,0.5293006300926208,0.050000000745058,0.229655459523201,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,286.9605407714844,293.5592346191406,291.1932983398437,1.0,0.2155182510614395,0.9276663661003112,0.9276663661003112,1.0,1.0,-0.9857648015022278,0.4211128950119018,0.5646519064903259,0.184759184718132,0.0,0.0,0.2520559132099151,32.829036712646484,43.0,-10.412394523620604,-6159.9072265625,109.41447448730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6198425292969,305.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.62109375,18000.0,0.0,0.0,0.1404857635498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789550632238388,0.1789594143629074,-4.355196324468125e-06,0.0,0.0001425751979695,0.0,0.0,7.272916793823242,0.0,0.0,0.0,0.282998263835907,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137591250240802,-716.6084594726562,304.0531616210937,0.5246256589889526,0.050000000745058,0.0460193045437336,293.6588134765625,297.1499938964844,293.1499938964844,0.0073765474371612,-533.4092407226562,300.3099060058594,0.5246256589889526,0.050000000745058,0.0484605431556701,293.2115783691406,297.1499938964844,293.1499938964844,0.1917908787727356,-2998.220458984375,304.15704345703125,0.9421424269676208,0.2717714011669159,0.1908958256244659,293.1777648925781,297.1499938964844,293.1499938964844,0.2440363466739654,-4914.873046875,304.1580505371094,0.9990000128746032,0.3571771085262298,0.3129263818264007,293.2547302246094,297.1499938964844,293.1499938964844,0.0115105779841542,-3303.369140625,303.0602722167969,0.5246256589889526,0.050000000745058,0.2298759520053863,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,286.9685363769531,293.5699462890625,291.17724609375,1.0,0.2186532467603683,0.9276444911956788,0.9276444911956788,1.0,1.0,-0.9938841462135316,0.4249064028263092,0.5689777135848999,0.1861657500267028,0.0,0.0,0.2511565387248993,34.09196472167969,46.0,-31.126344680786133,-6153.8232421875,113.3578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642578125,305.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.1392947435379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775808334350586,0.1775851845741272,-4.351127245172393e-06,0.0,0.000141366457683,0.0,0.0,7.207368850708008,0.0,0.0,0.0,0.282733678817749,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137363299727439,-717.3768310546875,304.010498046875,0.5173004865646362,0.050000000745058,0.0460953712463378,293.6705017089844,297.1499938964844,293.1499938964844,0.0071710958145558,-523.421142578125,300.0902099609375,0.5173004865646362,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910307258367538,-2989.40869140625,304.1559753417969,0.9266314506530762,0.2703632712364197,0.1898350119590759,293.1944580078125,297.1499938964844,293.1499938964844,0.2556965351104736,-5107.5146484375,304.1362609863281,0.9990000128746032,0.3531263768672943,0.3248417675495147,293.2562866210937,297.1499938964844,293.1499938964844,0.0114925699308514,-3306.391357421875,303.0164794921875,0.5173004865646362,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,286.99737548828125,293.6119384765625,291.1434936523437,1.0,0.2233919650316238,0.9276007413864136,0.9276007413864136,1.0,1.0,-1.007557988166809,0.4312926232814789,0.5762653350830078,0.1885640919208526,0.0,0.0,0.2543632984161377,36.26716995239258,49.0,-36.12976837158203,-6200.6005859375,120.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6545104980469,305.36602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371631920337677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178856536746025,0.1788608878850937,-4.349422397353919e-06,0.0,0.0001392032136209,0.0,0.0,7.2593231201171875,0.0,0.0,0.0,0.2828845083713531,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137363299727439,-717.3768310546875,304.010498046875,0.5173004865646362,0.050000000745058,0.0460953712463378,293.6705017089844,297.1499938964844,293.1499938964844,0.0071710958145558,-523.421142578125,300.0902099609375,0.5173004865646362,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910307258367538,-2989.40869140625,304.1559753417969,0.9266314506530762,0.2703632712364197,0.1898350119590759,293.1944580078125,297.1499938964844,293.1499938964844,0.2556965351104736,-5107.5146484375,304.1362609863281,0.9990000128746032,0.3531263768672943,0.3248417675495147,293.2562866210937,297.1499938964844,293.1499938964844,0.0114925699308514,-3306.391357421875,303.0164794921875,0.5173004865646362,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,286.99737548828125,293.6119384765625,291.1434936523437,1.0,0.2233919650316238,0.9276007413864136,0.9276007413864136,1.0,1.0,-1.007557988166809,0.4312926232814789,0.5762653350830078,0.1885640919208526,0.0,0.0,0.2543632984161377,36.26716995239258,49.0,-36.12976837158203,-6200.6005859375,120.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6545104980469,305.36602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371631920337677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178856536746025,0.1788608878850937,-4.349422397353919e-06,0.0,0.0001392032136209,0.0,0.0,7.2593231201171875,0.0,0.0,0.0,0.2828845083713531,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137138124555349,-717.6240844726562,303.9731750488281,0.5087870359420776,0.050000000745058,0.046196736395359,293.6824951171875,297.1499938964844,293.1499938964844,0.0069624176248908,-512.4839477539062,299.872314453125,0.5087870359420776,0.050000000745058,0.0486473850905895,293.2075500488281,297.1499938964844,293.1499938964844,0.1905058473348617,-2983.215576171875,304.1548767089844,0.909531831741333,0.2694793045520782,0.189290165901184,293.2221374511719,297.1499938964844,293.1499938964844,0.2611193060874939,-5193.8564453125,304.1330871582031,0.9927307963371276,0.3463878035545349,0.3300904333591461,293.25848388671875,297.1499938964844,293.1499938964844,0.0114580746740102,-3304.5615234375,302.97235107421875,0.5087870359420776,0.050000000745058,0.2307622581720352,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,287.0358581542969,293.6632995605469,291.13336181640625,1.0,0.2283291816711425,0.9275569915771484,0.9275569915771484,1.0,1.0,-1.0140975713729858,0.4343927204608917,0.5797048211097717,0.1895979046821594,0.0,0.0,0.2575746476650238,39.038612365722656,52.0,-14.365386009216309,-6237.80810546875,126.52790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6099548339844,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.419921875,18000.0,0.0,0.0,0.1356637924909591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811552345752716,0.1811595857143402,-4.353357780928491e-06,0.0,0.0001376815052935,0.0,0.0,7.364511489868164,0.0,0.0,0.0,0.2832846343517303,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137138124555349,-717.6240844726562,303.9731750488281,0.5087870359420776,0.050000000745058,0.046196736395359,293.6824951171875,297.1499938964844,293.1499938964844,0.0069624176248908,-512.4839477539062,299.872314453125,0.5087870359420776,0.050000000745058,0.0486473850905895,293.2075500488281,297.1499938964844,293.1499938964844,0.1905058473348617,-2983.215576171875,304.1548767089844,0.909531831741333,0.2694793045520782,0.189290165901184,293.2221374511719,297.1499938964844,293.1499938964844,0.2611193060874939,-5193.8564453125,304.1330871582031,0.9927307963371276,0.3463878035545349,0.3300904333591461,293.25848388671875,297.1499938964844,293.1499938964844,0.0114580746740102,-3304.5615234375,302.97235107421875,0.5087870359420776,0.050000000745058,0.2307622581720352,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,287.0358581542969,293.6632995605469,291.13336181640625,1.0,0.2283291816711425,0.9275569915771484,0.9275569915771484,1.0,1.0,-1.0140975713729858,0.4343927204608917,0.5797048211097717,0.1895979046821594,0.0,0.0,0.2575746476650238,39.038612365722656,52.0,-14.365386009216309,-6237.80810546875,126.52790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6099548339844,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.419921875,18000.0,0.0,0.0,0.1356637924909591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811552345752716,0.1811595857143402,-4.353357780928491e-06,0.0,0.0001376815052935,0.0,0.0,7.364511489868164,0.0,0.0,0.0,0.2832846343517303,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136760352179408,-716.8875122070312,303.9415283203125,0.4992626011371612,0.050000000745058,0.0463306009769439,293.6947937011719,297.1499938964844,293.1499938964844,0.0067475312389433,-500.3310852050781,299.6591491699219,0.4992626011371612,0.050000000745058,0.0487883538007736,293.2069396972656,297.1499938964844,293.1499938964844,0.189258798956871,-2967.337158203125,304.1553649902344,0.8911398649215698,0.2681504487991333,0.1885356903076172,293.2355041503906,297.1499938964844,293.1499938964844,0.2564392387866974,-5115.578125,304.1462707519531,0.97311931848526,0.3418204486370086,0.3252510130405426,293.2610168457031,297.1499938964844,293.1499938964844,0.0114057781174778,-3297.062255859375,302.9292907714844,0.4992626011371612,0.050000000745058,0.2314309477806091,291.1503295898437,291.1499938964844,273.5533447265625,271.5467834472656,287.0683898925781,293.6908569335937,291.1523742675781,1.0,0.232933685183525,0.9272255897521972,0.9272255897521972,1.0,1.0,-1.0084857940673828,0.4319221079349518,0.5765637159347534,0.1881681829690933,0.0,0.0,0.2566027343273163,42.53793716430664,55.0,15.197304725646973,-6208.97607421875,131.18582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5349426269531,305.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.736328125,18000.0,0.0,0.0,0.1347205489873886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814822703599929,0.1814866214990615,-4.35636866313871e-06,0.0,0.0001367242366541,0.0,0.0,7.38353967666626,0.0,0.0,0.0,0.2833767533302307,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136760352179408,-716.8875122070312,303.9415283203125,0.4992626011371612,0.050000000745058,0.0463306009769439,293.6947937011719,297.1499938964844,293.1499938964844,0.0067475312389433,-500.3310852050781,299.6591491699219,0.4992626011371612,0.050000000745058,0.0487883538007736,293.2069396972656,297.1499938964844,293.1499938964844,0.189258798956871,-2967.337158203125,304.1553649902344,0.8911398649215698,0.2681504487991333,0.1885356903076172,293.2355041503906,297.1499938964844,293.1499938964844,0.2564392387866974,-5115.578125,304.1462707519531,0.97311931848526,0.3418204486370086,0.3252510130405426,293.2610168457031,297.1499938964844,293.1499938964844,0.0114057781174778,-3297.062255859375,302.9292907714844,0.4992626011371612,0.050000000745058,0.2314309477806091,291.1503295898437,291.1499938964844,273.5533447265625,271.5467834472656,287.0683898925781,293.6908569335937,291.1523742675781,1.0,0.232933685183525,0.9272255897521972,0.9272255897521972,1.0,1.0,-1.0084857940673828,0.4319221079349518,0.5765637159347534,0.1881681829690933,0.0,0.0,0.2566027343273163,42.53793716430664,55.0,15.197304725646973,-6208.97607421875,131.18582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5349426269531,305.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.736328125,18000.0,0.0,0.0,0.1347205489873886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814822703599929,0.1814866214990615,-4.35636866313871e-06,0.0,0.0001367242366541,0.0,0.0,7.38353967666626,0.0,0.0,0.0,0.2833767533302307,4.0,0.0,1.0
814980,293.2460021972656,297.1499938964844,293.1499938964844,0.0136300297453999,-716.2230224609375,303.9030456542969,0.4915234744548797,0.050000000745058,0.0464570224285125,293.7074279785156,297.1499938964844,293.1499938964844,0.0065343878231942,-488.1169128417969,299.4380798339844,0.4915234744548797,0.050000000745058,0.0489214807748794,293.2071228027344,297.1499938964844,293.1499938964844,0.1879961490631103,-2951.422607421875,304.1556701660156,0.8756120800971985,0.2666723430156708,0.187619999051094,293.23956298828125,297.1499938964844,293.1499938964844,0.2535922527313232,-5068.56689453125,304.1521301269531,0.9548812508583068,0.3388198912143707,0.3222910165786743,293.2636413574219,297.1499938964844,293.1499938964844,0.0113581148907542,-3291.379150390625,302.88427734375,0.4915234744548797,0.050000000745058,0.2320624440908432,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,287.0924377441406,293.7058410644531,291.1584167480469,1.0,0.2373874187469482,0.926894187927246,0.926894187927246,1.0,1.0,-1.0049030780792236,0.430398941040039,0.5745041370391846,0.1871017068624496,0.0,0.0,0.2548329532146454,45.86097717285156,58.0,8.845525741577148,-6155.77880859375,135.98960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618835449219,305.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613663196563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801297068595886,0.1801340579986572,-4.3545169319259e-06,0.0,0.0001360552414553,0.0,0.0,7.322296619415283,0.0,0.0,0.0,0.283155232667923,4.0,0.0,1.0
815040,293.2460021972656,297.1499938964844,293.1499938964844,0.0136300297453999,-716.2230224609375,303.9030456542969,0.4915234744548797,0.050000000745058,0.0464570224285125,293.7074279785156,297.1499938964844,293.1499938964844,0.0065343878231942,-488.1169128417969,299.4380798339844,0.4915234744548797,0.050000000745058,0.0489214807748794,293.2071228027344,297.1499938964844,293.1499938964844,0.1879961490631103,-2951.422607421875,304.1556701660156,0.8756120800971985,0.2666723430156708,0.187619999051094,293.23956298828125,297.1499938964844,293.1499938964844,0.2535922527313232,-5068.56689453125,304.1521301269531,0.9548812508583068,0.3388198912143707,0.3222910165786743,293.2636413574219,297.1499938964844,293.1499938964844,0.0113581148907542,-3291.379150390625,302.88427734375,0.4915234744548797,0.050000000745058,0.2320624440908432,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,287.0924377441406,293.7058410644531,291.1584167480469,1.0,0.2373874187469482,0.926894187927246,0.926894187927246,1.0,1.0,-1.0049030780792236,0.430398941040039,0.5745041370391846,0.1871017068624496,0.0,0.0,0.2548329532146454,45.86097717285156,58.0,8.845525741577148,-6155.77880859375,135.98960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618835449219,305.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613663196563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801297068595886,0.1801340579986572,-4.3545169319259e-06,0.0,0.0001360552414553,0.0,0.0,7.322296619415283,0.0,0.0,0.0,0.283155232667923,4.0,0.0,1.0
815100,293.2479553222656,297.1499938964844,293.1499938964844,0.013602933846414,-715.8547973632812,303.881103515625,0.4880156517028808,0.050000000745058,0.0465189963579177,293.7137756347656,297.1499938964844,293.1499938964844,0.0064283898100256,-481.9503784179688,299.3248291015625,0.4880156517028808,0.050000000745058,0.0489867404103279,293.2072448730469,297.1499938964844,293.1499938964844,0.1873859614133834,-2943.764404296875,304.1557312011719,0.8685934543609619,0.2659215629100799,0.1871470510959625,293.2402038574219,297.1499938964844,293.1499938964844,0.2524698972702026,-5050.25244140625,304.1537780761719,0.94613516330719,0.3375622630119324,0.3211122155189514,293.26495361328125,297.1499938964844,293.1499938964844,0.011335433460772,-3288.950927734375,302.8611755371094,0.4880156517028808,0.050000000745058,0.2323720157146453,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,287.103759765625,293.7125549316406,291.1594543457031,1.0,0.2395674437284469,0.9267284870147704,0.9267284870147704,1.0,1.0,-1.0034446716308594,0.4297939538955688,0.5736507773399353,0.1866254657506942,0.0,0.0,0.2541090250015259,47.49315643310547,58.0,6.291810035705566,-6133.9599609375,138.41184997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288635253906,305.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.133801981806755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796238422393798,0.1796281933784485,-4.3534028009162284e-06,0.0,0.0001357919973088,0.0,0.0,7.298735618591309,0.0,0.0,0.0,0.2830607891082763,4.0,0.0,1.0
815160,293.2503356933594,297.1499938964844,293.1499938964844,0.0135725168511271,-715.412109375,303.85772705078125,0.4846414625644684,0.050000000745058,0.0465805456042289,293.7201538085937,297.1499938964844,293.1499938964844,0.0063228495419025,-475.7235412597656,299.21044921875,0.4846414625644684,0.050000000745058,0.0490515567362308,293.2073974609375,297.1499938964844,293.1499938964844,0.1867757588624954,-2936.10595703125,304.1557922363281,0.8619956970214844,0.2651694416999817,0.1866716146469116,293.2403564453125,297.1499938964844,293.1499938964844,0.2514298558235168,-5033.375,304.15496826171875,0.9376369118690492,0.3363843262195587,0.3200312256813049,293.2662353515625,297.1499938964844,293.1499938964844,0.0113124176859855,-3286.471435546875,302.8378601074219,0.4846414625644684,0.050000000745058,0.232679471373558,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,287.1148681640625,293.7192077636719,291.1603088378906,1.0,0.2417190968990326,0.9266591668128968,0.9266591668128968,1.0,1.0,-1.002097249031067,0.4292449653148651,0.5728523135185242,0.1861688941717147,0.0,0.0,0.2533397078514099,49.11520385742188,61.0,4.348434448242188,-6112.70361328125,140.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980407714844,305.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.1335845291614532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791060417890548,0.1791103929281234,-4.352335963631049e-06,0.0,0.0001355713175144,0.0,0.0,7.274759292602539,0.0,0.0,0.0,0.2829652726650238,4.0,0.0,1.0
815220,293.255859375,297.1499938964844,293.1499938964844,0.01350530795753,-714.4035034179688,303.8076171875,0.4780453741550445,0.050000000745058,0.0467029064893722,293.7328186035156,297.1499938964844,293.1499938964844,0.0061128525994718,-463.0893859863281,298.9779663085937,0.4780453741550445,0.050000000745058,0.0491804108023643,293.2076416015625,297.1499938964844,293.1499938964844,0.1855756640434265,-2921.056640625,304.1558532714844,0.8499007225036621,0.2636653482913971,0.1857193410396576,293.24005126953125,297.1499938964844,293.1499938964844,0.2495023906230926,-5002.302734375,304.156494140625,0.9215859174728394,0.3341599404811859,0.3180278837680816,293.26885986328125,297.1499938964844,293.1499938964844,0.0112661104649305,-3281.570556640625,302.7904357910156,0.4780453741550445,0.050000000745058,0.2332906872034073,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,287.1365051269531,293.7319030761719,291.1606140136719,1.0,0.2459418326616287,0.9265204668045044,0.9265204668045044,1.0,1.0,-0.9995847940444946,0.4282367527484894,0.5713480114936829,0.1852787882089615,0.0,0.0,0.2518692016601562,52.341407775878906,49.0,1.2362455129623413,-6072.3974609375,145.6856231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1332478374242782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780717819929123,0.1780761331319809,-4.350188646640163e-06,0.0,0.000135229609441,0.0,0.0,7.226904392242432,0.0,0.0,0.0,0.2827757000923157,4.0,0.0,1.0
