time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815280,293.255859375,297.1499938964844,293.1499938964844,0.01350530795753,-714.4035034179688,303.8076171875,0.4780453741550445,0.050000000745058,0.0467029064893722,293.7328186035156,297.1499938964844,293.1499938964844,0.0061128525994718,-463.0893859863281,298.9779663085937,0.4780453741550445,0.050000000745058,0.0491804108023643,293.2076416015625,297.1499938964844,293.1499938964844,0.1855756640434265,-2921.056640625,304.1558532714844,0.8499007225036621,0.2636653482913971,0.1857193410396576,293.24005126953125,297.1499938964844,293.1499938964844,0.2495023906230926,-5002.302734375,304.156494140625,0.9215859174728394,0.3341599404811859,0.3180278837680816,293.26885986328125,297.1499938964844,293.1499938964844,0.0112661104649305,-3281.570556640625,302.7904357910156,0.4780453741550445,0.050000000745058,0.2332906872034073,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,287.1365051269531,293.7319030761719,291.1606140136719,1.0,0.2459418326616287,0.9265204668045044,0.9265204668045044,1.0,1.0,-0.9995847940444946,0.4282367527484894,0.5713480114936829,0.1852787882089615,0.0,0.0,0.2518692016601562,52.341407775878906,49.0,1.2362455129623413,-6072.3974609375,145.6856231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1332478374242782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780717819929123,0.1780761331319809,-4.350188646640163e-06,0.0,0.000135229609441,0.0,0.0,7.226904392242432,0.0,0.0,0.0,0.2827757000923157,4.0,0.0,1.0
815340,293.2617492675781,297.1499938964844,293.1499938964844,0.0133631033822894,-711.093994140625,303.7547302246094,0.4789292812347412,0.050000000745058,0.0466865748167037,293.745361328125,297.1499938964844,293.1499938964844,0.0058830771595239,-448.7570190429688,298.7417297363281,0.4789292812347412,0.050000000745058,0.0491632111370563,293.2077331542969,297.1499938964844,293.1499938964844,0.1842524260282516,-2904.39501953125,304.1561279296875,0.8497010469436646,0.2621883451938629,0.1846701353788375,293.2391967773437,297.1499938964844,293.1499938964844,0.2475204169750213,-4970.4306640625,304.1576232910156,0.9210615754127502,0.3320497572422027,0.315997838973999,293.2713317871094,297.1499938964844,293.1499938964844,0.0111672077327966,-3266.62353515625,302.7425537109375,0.4789292812347412,0.050000000745058,0.2332091033458709,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,287.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443837672472,0.926381766796112,0.926381766796112,1.0,1.0,-0.9957514405250548,0.4266290068626404,0.5691224336624146,0.1841152906417846,0.0,0.0,0.2503122389316559,51.85480499267578,37.0,2.337177038192749,-6032.234375,143.8704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1329999566078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770624071359634,0.177066758275032,-4.348150014266139e-06,0.0,0.0001349780504824,0.0,0.0,7.1803717613220215,0.0,0.0,0.0,0.2825905978679657,4.0,0.0,1.0
815400,293.2617492675781,297.1499938964844,293.1499938964844,0.0133631033822894,-711.093994140625,303.7547302246094,0.4789292812347412,0.050000000745058,0.0466865748167037,293.745361328125,297.1499938964844,293.1499938964844,0.0058830771595239,-448.7570190429688,298.7417297363281,0.4789292812347412,0.050000000745058,0.0491632111370563,293.2077331542969,297.1499938964844,293.1499938964844,0.1842524260282516,-2904.39501953125,304.1561279296875,0.8497010469436646,0.2621883451938629,0.1846701353788375,293.2391967773437,297.1499938964844,293.1499938964844,0.2475204169750213,-4970.4306640625,304.1576232910156,0.9210615754127502,0.3320497572422027,0.315997838973999,293.2713317871094,297.1499938964844,293.1499938964844,0.0111672077327966,-3266.62353515625,302.7425537109375,0.4789292812347412,0.050000000745058,0.2332091033458709,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,287.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443837672472,0.926381766796112,0.926381766796112,1.0,1.0,-0.9957514405250548,0.4266290068626404,0.5691224336624146,0.1841152906417846,0.0,0.0,0.2503122389316559,51.85480499267578,37.0,2.337177038192749,-6032.234375,143.8704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1329999566078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770624071359634,0.177066758275032,-4.348150014266139e-06,0.0,0.0001349780504824,0.0,0.0,7.1803717613220215,0.0,0.0,0.0,0.2825905978679657,4.0,0.0,1.0
815460,293.26641845703125,297.1499938964844,293.1499938964844,0.0131716299802064,-706.0792236328125,303.70330810546875,0.48588827252388,0.050000000745058,0.0465577021241188,293.7575988769531,297.1499938964844,293.1499938964844,0.0056409821845591,-433.1302185058594,298.50311279296875,0.48588827252388,0.050000000745058,0.0490275025367736,293.20831298828125,297.1499938964844,293.1499938964844,0.1827539801597595,-2885.4345703125,304.1565856933594,0.8592650890350342,0.2606072425842285,0.1835067570209503,293.2379455566406,297.1499938964844,293.1499938964844,0.2454540729522705,-4937.19921875,304.15850830078125,0.9334014058113098,0.3300402760505676,0.3139474391937256,293.2735290527344,297.1499938964844,293.1499938964844,0.0110266786068677,-3243.255126953125,302.6949768066406,0.48588827252388,0.050000000745058,0.2325653731822967,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,287.1811218261719,293.7567138671875,291.1654052734375,1.0,0.238747239112854,0.9262365698814392,0.9262365698814392,1.0,1.0,-0.9908043742179872,0.4245198965072632,0.5662844777107239,0.1827132552862167,0.0,0.0,0.2480995208024978,48.35494995117188,25.0,4.443441390991211,-5985.8330078125,136.7038116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.1327725052833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756789237260818,0.1756832748651504,-4.345701199781615e-06,0.0,0.0001347472134511,0.0,0.0,7.117269992828369,0.0,0.0,0.0,0.2823446989059448,4.0,0.0,1.0
815520,293.26641845703125,297.1499938964844,293.1499938964844,0.0131716299802064,-706.0792236328125,303.70330810546875,0.48588827252388,0.050000000745058,0.0465577021241188,293.7575988769531,297.1499938964844,293.1499938964844,0.0056409821845591,-433.1302185058594,298.50311279296875,0.48588827252388,0.050000000745058,0.0490275025367736,293.20831298828125,297.1499938964844,293.1499938964844,0.1827539801597595,-2885.4345703125,304.1565856933594,0.8592650890350342,0.2606072425842285,0.1835067570209503,293.2379455566406,297.1499938964844,293.1499938964844,0.2454540729522705,-4937.19921875,304.15850830078125,0.9334014058113098,0.3300402760505676,0.3139474391937256,293.2735290527344,297.1499938964844,293.1499938964844,0.0110266786068677,-3243.255126953125,302.6949768066406,0.48588827252388,0.050000000745058,0.2325653731822967,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,287.1811218261719,293.7567138671875,291.1654052734375,1.0,0.238747239112854,0.9262365698814392,0.9262365698814392,1.0,1.0,-0.9908043742179872,0.4245198965072632,0.5662844777107239,0.1827132552862167,0.0,0.0,0.2480995208024978,48.35494995117188,25.0,4.443441390991211,-5985.8330078125,136.7038116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.1327725052833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756789237260818,0.1756832748651504,-4.345701199781615e-06,0.0,0.0001347472134511,0.0,0.0,7.117269992828369,0.0,0.0,0.0,0.2823446989059448,4.0,0.0,1.0
815580,293.2686462402344,297.1499938964844,293.1499938964844,0.0130011662840843,-701.374267578125,303.66522216796875,0.4949469864368438,0.050000000745058,0.0463993102312088,293.7671203613281,297.1499938964844,293.1499938964844,0.0054432451725006,-420.02777099609375,298.31024169921875,0.4949469864368438,0.050000000745058,0.0488607063889503,293.2093505859375,297.1499938964844,293.1499938964844,0.1813720613718032,-2867.895751953125,304.1571655273437,0.8734676837921143,0.2592167854309082,0.1824293136596679,293.2367858886719,297.1499938964844,293.1499938964844,0.2437864542007446,-4910.39306640625,304.1590576171875,0.9511916637420654,0.3284937739372253,0.3123090863227844,293.2749938964844,297.1499938964844,293.1499938964844,0.0108961351215839,-3220.7060546875,302.6571655273437,0.4949469864368438,0.050000000745058,0.231774166226387,291.1682434082031,291.1499938964844,273.7659912109375,271.70513916015625,287.19921875,293.7662353515625,291.1687316894531,1.0,0.23194620013237,0.926120400428772,0.926120400428772,1.0,1.0,-0.9862050414085388,0.422544777393341,0.563660204410553,0.1814546883106231,0.0,0.0,0.2458944618701934,44.07362365722656,25.0,5.451635360717773,-5944.49951171875,128.37741088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.552734375,18000.0,0.0,0.0,0.1325503587722778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742809861898422,0.1742853373289108,-4.343179170973599e-06,0.0,0.0001345217751804,0.0,0.0,7.053572177886963,0.0,0.0,0.0,0.2820965349674225,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129568185657262,-700.124267578125,303.65594482421875,0.4977710843086242,0.050000000745058,0.0463538765907287,293.7694702148437,297.1499938964844,293.1499938964844,0.005393648520112,-416.6964416503906,298.2617492675781,0.4977710843086242,0.050000000745058,0.0488128624856472,293.2096252441406,297.1499938964844,293.1499938964844,0.1810146421194076,-2863.356689453125,304.15728759765625,0.878048300743103,0.2588667273521423,0.182150661945343,293.2364501953125,297.1499938964844,293.1499938964844,0.2433693706989288,-4903.689453125,304.1591491699219,0.9565954804420472,0.3281146585941314,0.3119007349014282,293.2753295898437,297.1499938964844,293.1499938964844,0.0108617842197418,-3214.67822265625,302.64776611328125,0.4977710843086242,0.050000000745058,0.2315472066402435,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,287.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299777716398239,0.9260913729667664,0.9260913729667664,1.0,1.0,-0.9849960207939148,0.4220247268676758,0.562971293926239,0.1811272054910659,0.0,0.0,0.2452818900346756,42.84706497192383,25.0,5.603644847869873,-5933.6748046875,126.0315399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.888671875,18000.0,0.0,0.0,0.1324842572212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738922297954559,0.1738965809345245,-4.34247158409562e-06,0.0,0.0001344546762993,0.0,0.0,7.0358734130859375,0.0,0.0,0.0,0.2820275127887726,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128609668463468,-697.4575805664062,303.6330871582031,0.5034308433532715,0.050000000745058,0.0462692864239215,293.7752685546875,297.1499938964844,293.1499938964844,0.0052740620449185,-408.6068420410156,298.13995361328125,0.5034308433532715,0.050000000745058,0.0487237833440303,293.2102355957031,297.1499938964844,293.1499938964844,0.1801464557647705,-2852.33984375,304.15753173828125,0.8869321346282959,0.2579887509346008,0.1814745515584945,293.23565673828125,297.1499938964844,293.1499938964844,0.2423661947250366,-4887.5888671875,304.1593017578125,0.9665871262550354,0.3271753191947937,0.3109211921691894,293.276123046875,297.1499938964844,293.1499938964844,0.0107867745682597,-3201.653076171875,302.6242370605469,0.5034308433532715,0.050000000745058,0.2311246544122696,291.1711730957031,291.1499938964844,273.7916564941406,271.7245788574219,287.2148132324219,293.7743835449219,291.1716003417969,1.0,0.2264781147241592,0.92601877450943,0.92601877450943,1.0,1.0,-0.982292890548706,0.4208722412586212,0.5614206790924072,0.1803685873746872,0.0,0.0,0.2436627000570297,40.55719757080078,25.0,5.344922065734863,-5906.6982421875,121.56278228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523193359375,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.685546875,18000.0,0.0,0.0,0.1322956532239914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728558391332626,0.1728601902723312,-4.34056846643216e-06,0.0,0.0001342632604064,0.0,0.0,6.98871660232544,0.0,0.0,0.0,0.2818436324596405,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127743231132626,-695.0692138671875,303.6104431152344,0.5085796117782593,0.050000000745058,0.0461996048688888,293.7809753417969,297.1499938964844,293.1499938964844,0.005157790146768,-400.662353515625,298.01708984375,0.5085796117782593,0.050000000745058,0.0486504100263118,293.2108459472656,297.1499938964844,293.1499938964844,0.1792989671230316,-2841.595703125,304.15771484375,0.8947108387947083,0.2571060955524444,0.1808072626590728,293.2348937988281,297.1499938964844,293.1499938964844,0.2414001822471618,-4872.107421875,304.15936279296875,0.9747658967971802,0.3262431919574737,0.3099667727947235,293.27685546875,297.1499938964844,293.1499938964844,0.0107182078063488,-3189.843505859375,302.6005859375,0.5085796117782593,0.050000000745058,0.2307766079902649,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,287.2257385253906,293.7801208496094,291.1728515625,1.0,0.2233807742595672,0.925966203212738,0.925966203212738,1.0,1.0,-0.9797569513320924,0.4197970032691955,0.5599599480628967,0.1796445548534393,0.0,0.0,0.2420079112052917,38.66690444946289,25.0,4.204340934753418,-5879.8798828125,117.82170104980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.1320689767599105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717661768198013,0.1717705130577087,-4.33850118497503e-06,0.0,0.0001340332237305,0.0,0.0,6.939116477966309,0.0,0.0,0.0,0.2816498875617981,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.0126185677945613,-690.8168334960938,303.5654602050781,0.5179738998413086,0.050000000745058,0.0460881628096103,293.79217529296875,297.1499938964844,293.1499938964844,0.0049315248616039,-384.96783447265625,297.76837158203125,0.5179738998413086,0.050000000745058,0.0485330559313297,293.2120056152344,297.1499938964844,293.1499938964844,0.1776415556669235,-2820.59375,304.15789794921875,0.9082372784614564,0.2553276121616363,0.1794851422309875,293.2333984375,297.1499938964844,293.1499938964844,0.2395423650741577,-4842.36376953125,304.1593322753906,0.9875612258911132,0.3243943750858307,0.308104008436203,293.2782897949219,297.1499938964844,293.1499938964844,0.0105932783335447,-3168.49951171875,302.55291748046875,0.5179738998413086,0.050000000745058,0.2302199155092239,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,287.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182314395904541,0.9258610010147096,0.9258610010147096,1.0,1.0,-0.9749914407730104,0.4177884459495544,0.5572029948234558,0.1782568544149398,0.0,0.0,0.2387160062789917,35.634117126464844,25.0,2.1281111240386963,-5828.96728515625,111.70303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314917504787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695949435234069,0.1695992797613144,-4.334207915235311e-06,0.0,0.000133447421831,0.0,0.0,6.840275764465332,0.0,0.0,0.0,0.281261146068573,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.0126185677945613,-690.8168334960938,303.5654602050781,0.5179738998413086,0.050000000745058,0.0460881628096103,293.79217529296875,297.1499938964844,293.1499938964844,0.0049315248616039,-384.96783447265625,297.76837158203125,0.5179738998413086,0.050000000745058,0.0485330559313297,293.2120056152344,297.1499938964844,293.1499938964844,0.1776415556669235,-2820.59375,304.15789794921875,0.9082372784614564,0.2553276121616363,0.1794851422309875,293.2333984375,297.1499938964844,293.1499938964844,0.2395423650741577,-4842.36376953125,304.1593322753906,0.9875612258911132,0.3243943750858307,0.308104008436203,293.2782897949219,297.1499938964844,293.1499938964844,0.0105932783335447,-3168.49951171875,302.55291748046875,0.5179738998413086,0.050000000745058,0.2302199155092239,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,287.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182314395904541,0.9258610010147096,0.9258610010147096,1.0,1.0,-0.9749914407730104,0.4177884459495544,0.5572029948234558,0.1782568544149398,0.0,0.0,0.2387160062789917,35.634117126464844,25.0,2.1281111240386963,-5828.96728515625,111.70303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314917504787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695949435234069,0.1695992797613144,-4.334207915235311e-06,0.0,0.000133447421831,0.0,0.0,6.840275764465332,0.0,0.0,0.0,0.281261146068573,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124793434515595,-687.0436401367188,303.5206298828125,0.526115357875824,0.050000000745058,0.0460050255060195,293.80328369140625,297.1499938964844,293.1499938964844,0.0047112824395298,-369.3799133300781,297.51568603515625,0.526115357875824,0.050000000745058,0.0484455078840255,293.213134765625,297.1499938964844,293.1499938964844,0.176006481051445,-2799.857421875,304.1579895019531,0.9199442863464355,0.2535291016101837,0.1781716793775558,293.2320251464844,297.1499938964844,293.1499938964844,0.2377416491508484,-4813.5439453125,304.15924072265625,0.99665629863739,0.3225619494915008,0.3062873184680938,293.2796630859375,297.1499938964844,293.1499938964844,0.0104798404499888,-3149.212646484375,302.5047607421875,0.526115357875824,0.050000000745058,0.2298046350479126,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,287.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141822129487991,0.9257557988166808,0.9257557988166808,1.0,1.0,-0.9705271124839784,0.4159184992313385,0.5546086430549622,0.1769311279058456,0.0,0.0,0.2353989630937576,33.35968780517578,25.0,0.9525784254074096,-5780.71484375,106.95861053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.130750373005867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674394011497497,0.1674437373876571,-4.329937837610487e-06,0.0,0.0001326950005022,0.0,0.0,6.742482662200928,0.0,0.0,0.0,0.2808760106563568,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124793434515595,-687.0436401367188,303.5206298828125,0.526115357875824,0.050000000745058,0.0460050255060195,293.80328369140625,297.1499938964844,293.1499938964844,0.0047112824395298,-369.3799133300781,297.51568603515625,0.526115357875824,0.050000000745058,0.0484455078840255,293.213134765625,297.1499938964844,293.1499938964844,0.176006481051445,-2799.857421875,304.1579895019531,0.9199442863464355,0.2535291016101837,0.1781716793775558,293.2320251464844,297.1499938964844,293.1499938964844,0.2377416491508484,-4813.5439453125,304.15924072265625,0.99665629863739,0.3225619494915008,0.3062873184680938,293.2796630859375,297.1499938964844,293.1499938964844,0.0104798404499888,-3149.212646484375,302.5047607421875,0.526115357875824,0.050000000745058,0.2298046350479126,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,287.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141822129487991,0.9257557988166808,0.9257557988166808,1.0,1.0,-0.9705271124839784,0.4159184992313385,0.5546086430549622,0.1769311279058456,0.0,0.0,0.2353989630937576,33.35968780517578,25.0,0.9525784254074096,-5780.71484375,106.95861053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.130750373005867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674394011497497,0.1674437373876571,-4.329937837610487e-06,0.0,0.0001326950005022,0.0,0.0,6.742482662200928,0.0,0.0,0.0,0.2808760106563568,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123539771884679,-683.6477661132812,303.47589111328125,0.5320815443992615,0.050000000745058,0.0459504500031471,293.8143920898437,297.1499938964844,293.1499938964844,0.0044962675310671,-353.851806640625,297.25958251953125,0.5320815443992615,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743478178977966,-2778.75927734375,304.1581115722656,0.9277157187461852,0.2516608238220215,0.1768510490655899,293.2290954589844,297.1499938964844,293.1499938964844,0.233514055609703,-4743.51220703125,304.1634521484375,0.9990000128746032,0.3210696578025818,0.3017172217369079,293.281005859375,297.1499938964844,293.1499938964844,0.0103763826191425,-3131.570556640625,302.45635986328125,0.5320815443992615,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,287.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108930200338363,0.9256585240364076,0.9256585240364076,1.0,1.0,-0.9631126523017884,0.4127072691917419,0.5504053831100464,0.1750232130289077,0.0,0.0,0.231876328587532,31.81507873535156,25.0,4.286860466003418,-5727.029296875,102.8148956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.0386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.1298508793115615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652557551860809,0.1652600765228271,-4.325718236941611e-06,0.0,0.000131782144308,0.0,0.0,6.6439208984375,0.0,0.0,0.0,0.2804882526397705,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123539771884679,-683.6477661132812,303.47589111328125,0.5320815443992615,0.050000000745058,0.0459504500031471,293.8143920898437,297.1499938964844,293.1499938964844,0.0044962675310671,-353.851806640625,297.25958251953125,0.5320815443992615,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743478178977966,-2778.75927734375,304.1581115722656,0.9277157187461852,0.2516608238220215,0.1768510490655899,293.2290954589844,297.1499938964844,293.1499938964844,0.233514055609703,-4743.51220703125,304.1634521484375,0.9990000128746032,0.3210696578025818,0.3017172217369079,293.281005859375,297.1499938964844,293.1499938964844,0.0103763826191425,-3131.570556640625,302.45635986328125,0.5320815443992615,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,287.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108930200338363,0.9256585240364076,0.9256585240364076,1.0,1.0,-0.9631126523017884,0.4127072691917419,0.5504053831100464,0.1750232130289077,0.0,0.0,0.231876328587532,31.81507873535156,25.0,4.286860466003418,-5727.029296875,102.8148956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.0386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.1298508793115615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652557551860809,0.1652600765228271,-4.325718236941611e-06,0.0,0.000131782144308,0.0,0.0,6.6439208984375,0.0,0.0,0.0,0.2804882526397705,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122316181659698,-680.1915893554688,303.4315795898437,0.5363332033157349,0.050000000745058,0.0459143258631229,293.8255920410156,297.1499938964844,293.1499938964844,0.0042813844047486,-337.9762268066406,297.0032043457031,0.5363332033157349,0.050000000745058,0.0483499951660633,293.2173156738281,297.1499938964844,293.1499938964844,0.1723902374505996,-2753.646484375,304.1586608886719,0.93196702003479,0.249454379081726,0.175355315208435,293.2200012207031,297.1499938964844,293.1499938964844,0.2275805920362472,-4646.6484375,304.1687316894531,0.9990000128746032,0.3208951354026794,0.2956732809543609,293.2821350097656,297.1499938964844,293.1499938964844,0.0102755399420857,-3113.66064453125,302.4089050292969,0.5363332033157349,0.050000000745058,0.2293515652418136,291.1841125488281,291.1499938964844,273.9566650390625,271.8507385253906,287.3146667480469,293.82470703125,291.1849975585937,1.0,0.208101749420166,0.925561249256134,0.925561249256134,1.0,1.0,-0.9536457657814026,0.4085756838321686,0.5450700521469116,0.1726901680231094,0.0,0.0,0.2268038243055343,30.740428924560547,25.0,9.029210090637209,-5656.70263671875,99.09104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536376953125,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80078125,18000.0,0.0,0.0,0.1287594735622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623251885175705,0.1623295098543167,-4.320796506362967e-06,0.0,0.0001306744961766,0.0,0.0,6.513279914855957,0.0,0.0,0.0,0.2799835205078125,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122316181659698,-680.1915893554688,303.4315795898437,0.5363332033157349,0.050000000745058,0.0459143258631229,293.8255920410156,297.1499938964844,293.1499938964844,0.0042813844047486,-337.9762268066406,297.0032043457031,0.5363332033157349,0.050000000745058,0.0483499951660633,293.2173156738281,297.1499938964844,293.1499938964844,0.1723902374505996,-2753.646484375,304.1586608886719,0.93196702003479,0.249454379081726,0.175355315208435,293.2200012207031,297.1499938964844,293.1499938964844,0.2275805920362472,-4646.6484375,304.1687316894531,0.9990000128746032,0.3208951354026794,0.2956732809543609,293.2821350097656,297.1499938964844,293.1499938964844,0.0102755399420857,-3113.66064453125,302.4089050292969,0.5363332033157349,0.050000000745058,0.2293515652418136,291.1841125488281,291.1499938964844,273.9566650390625,271.8507385253906,287.3146667480469,293.82470703125,291.1849975585937,1.0,0.208101749420166,0.925561249256134,0.925561249256134,1.0,1.0,-0.9536457657814026,0.4085756838321686,0.5450700521469116,0.1726901680231094,0.0,0.0,0.2268038243055343,30.740428924560547,25.0,9.029210090637209,-5656.70263671875,99.09104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536376953125,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80078125,18000.0,0.0,0.0,0.1287594735622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623251885175705,0.1623295098543167,-4.320796506362967e-06,0.0,0.0001306744961766,0.0,0.0,6.513279914855957,0.0,0.0,0.0,0.2799835205078125,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.012174429371953,-678.6026611328125,303.40948486328125,0.5382223129272461,0.050000000745058,0.0458989329636096,293.8311767578125,297.1499938964844,293.1499938964844,0.0041759838350117,-330.1154479980469,296.8728942871094,0.5382223129272461,0.050000000745058,0.0483337864279747,293.2188720703125,297.1499938964844,293.1499938964844,0.1713432520627975,-2740.215087890625,304.15899658203125,0.933471381664276,0.2482939511537552,0.174528419971466,293.21453857421875,297.1499938964844,293.1499938964844,0.225042775273323,-4605.11865234375,304.169921875,0.9990000128746032,0.3210878074169159,0.2930594384670257,293.2826232910156,297.1499938964844,293.1499938964844,0.0102280024439096,-3105.33642578125,302.3851318359375,0.5382223129272461,0.050000000745058,0.2292746603488922,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,287.32452392578125,293.8275451660156,291.18719482421875,1.0,0.2068738788366317,0.925512671470642,0.925512671470642,1.0,1.0,-0.9493858218193054,0.4067262411117553,0.54265958070755,0.1716213226318359,0.0,0.0,0.2240717113018036,30.27969551086425,25.0,6.983254432678223,-5619.1865234375,97.46771240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744201660156,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76953125,18000.0,0.0,0.0,0.1281227171421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606248617172241,0.1606291681528091,-4.317749699112028e-06,0.0,0.0001300282747251,0.0,0.0,6.437466621398926,0.0,0.0,0.0,0.2796911001205444,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121202152222394,-677.1333618164062,303.3873291015625,0.5399903655052185,0.050000000745058,0.0458848625421524,293.8367614746094,297.1499938964844,293.1499938964844,0.0040706158615648,-322.2208557128906,296.7406311035156,0.5399903655052185,0.050000000745058,0.0483189709484577,293.21954345703125,297.1499938964844,293.1499938964844,0.1703978180885315,-2728.130615234375,304.1590881347656,0.9348739385604858,0.2472919523715973,0.1737655699253082,293.2095642089844,297.1499938964844,293.1499938964844,0.2227237969636917,-4567.2578125,304.1705017089844,0.9990000128746032,0.3212438225746155,0.2906502783298492,293.2831115722656,297.1499938964844,293.1499938964844,0.010182324796915,-3097.508544921875,302.3609924316406,0.5399903655052185,0.050000000745058,0.229204386472702,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,287.3318786621094,293.8261108398437,291.1875305175781,1.0,0.205742672085762,0.9254958033561708,0.9254958033561708,1.0,1.0,-0.9454593658447266,0.4050293564796448,0.5404300093650818,0.1706228703260421,0.0,0.0,0.2214752584695816,29.858139038085938,25.0,3.486710548400879,-5583.8740234375,95.9875946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969421386719,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.73046875,18000.0,0.0,0.0,0.1274256259202957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589727401733398,0.158977061510086,-4.314588295528665e-06,0.0,0.0001293208188144,0.0,0.0,6.363704681396484,0.0,0.0,0.0,0.2794038355350494,4.0,0.0,1.0
816420,293.2751159667969,297.1499938964844,293.1499938964844,0.0120455985888838,-675.1530151367188,303.355224609375,0.5423566102981567,0.050000000745058,0.045866522938013,293.8448486328125,297.1499938964844,293.1499938964844,0.0039185704663395,-310.7543029785156,296.5459289550781,0.5423566102981567,0.050000000745058,0.0482996590435504,293.2197265625,297.1499938964844,293.1499938964844,0.1692244410514831,-2713.194091796875,304.1588134765625,0.9368262887001038,0.2459769397974014,0.1728002727031707,293.2033386230469,297.1499938964844,293.1499938964844,0.2196946442127227,-4517.9033203125,304.17059326171875,0.9990000128746032,0.3213944733142853,0.2874792516231537,293.2838134765625,297.1499938964844,293.1499938964844,0.0101186595857143,-3086.783447265625,302.3255615234375,0.5423566102981567,0.050000000745058,0.2291127890348434,291.1864624023437,291.1499938964844,274.0198974609375,271.8995361328125,287.3423767089844,293.82421875,291.18609619140625,1.0,0.2042604237794876,0.925471305847168,0.925471305847168,1.0,1.0,-0.94033944606781,0.4028282761573791,0.5375111699104309,0.169296532869339,0.0,0.0,0.218039721250534,29.30830764770508,25.0,-0.6678318381309509,-5537.80029296875,94.07325744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,304.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62109375,18000.0,0.0,0.0,0.1263224482536316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567887961864471,0.1567931026220321,-4.310199983592611e-06,0.0,0.0001282012381125,0.0,0.0,6.266195297241211,0.0,0.0,0.0,0.2790204286575317,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120180193334817,-674.4251708984375,303.343017578125,0.5431891083717346,0.050000000745058,0.0458602011203765,293.847900390625,297.1499938964844,293.1499938964844,0.003860717639327,-306.3646545410156,296.47125244140625,0.5431891083717346,0.050000000745058,0.0482929982244968,293.2196960449219,297.1499938964844,293.1499938964844,0.1688081473112106,-2707.8994140625,304.15869140625,0.9374901056289672,0.2454947680234909,0.1724547743797302,293.20123291015625,297.1499938964844,293.1499938964844,0.218643233180046,-4500.7939453125,304.1704406738281,0.9990000128746032,0.3214302062988281,0.2863775193691253,293.2840881347656,297.1499938964844,293.1499938964844,0.0100949089974164,-3082.79736328125,302.31201171875,0.5431891083717346,0.050000000745058,0.2290811985731125,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,287.3464660644531,293.8238220214844,291.1853332519531,1.0,0.2037440091371536,0.925462007522583,0.925462007522583,1.0,1.0,-0.9385489225387572,0.4020617604255676,0.5364871621131897,0.1688257902860641,0.0,0.0,0.2168150097131729,29.118322372436523,25.0,-1.6866633892059326,-5521.66943359375,93.41169738769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.142578125,18000.0,0.0,0.0,0.1258792579174041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560229659080505,0.1560272872447967,-4.308648840378737e-06,0.0,0.0001277514384128,0.0,0.0,6.2320661544799805,0.0,0.0,0.0,0.2788857221603393,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119203682988882,-671.8453369140625,303.29888916015625,0.5459442734718323,0.050000000745058,0.0458397194743156,293.8590087890625,297.1499938964844,293.1499938964844,0.0036514394450932,-290.3631286621094,296.1974182128906,0.5459442734718323,0.050000000745058,0.048271432518959,293.21954345703125,297.1499938964844,293.1499938964844,0.1673357635736465,-2689.1484375,304.15826416015625,0.9394693374633788,0.2437622994184494,0.1712260544300079,293.19464111328125,297.1499938964844,293.1499938964844,0.2152063995599746,-4444.91259765625,304.1693420410156,0.9990000128746032,0.3214715719223022,0.2827797830104828,293.2850646972656,297.1499938964844,293.1499938964844,0.0100100142881274,-3068.517822265625,302.26251220703125,0.5459442734718323,0.050000000745058,0.2289788872003555,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,287.3620910644531,293.8240966796875,291.18231201171875,1.0,0.2020424008369445,0.92542827129364,0.92542827129364,1.0,1.0,-0.9325825572013856,0.3995186984539032,0.5330638289451599,0.1672338098287582,0.0,0.0,0.2126473486423492,28.500852584838867,25.0,-3.82003116607666,-5466.97021484375,91.24774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852294921875,304.9757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1241992488503456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484624862671,0.1534527540206909,-4.303478362999158e-06,0.0,0.0001260464487131,0.0,0.0,6.117702484130859,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119203682988882,-671.8453369140625,303.29888916015625,0.5459442734718323,0.050000000745058,0.0458397194743156,293.8590087890625,297.1499938964844,293.1499938964844,0.0036514394450932,-290.3631286621094,296.1974182128906,0.5459442734718323,0.050000000745058,0.048271432518959,293.21954345703125,297.1499938964844,293.1499938964844,0.1673357635736465,-2689.1484375,304.15826416015625,0.9394693374633788,0.2437622994184494,0.1712260544300079,293.19464111328125,297.1499938964844,293.1499938964844,0.2152063995599746,-4444.91259765625,304.1693420410156,0.9990000128746032,0.3214715719223022,0.2827797830104828,293.2850646972656,297.1499938964844,293.1499938964844,0.0100100142881274,-3068.517822265625,302.26251220703125,0.5459442734718323,0.050000000745058,0.2289788872003555,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,287.3620910644531,293.8240966796875,291.18231201171875,1.0,0.2020424008369445,0.92542827129364,0.92542827129364,1.0,1.0,-0.9325825572013856,0.3995186984539032,0.5330638289451599,0.1672338098287582,0.0,0.0,0.2126473486423492,28.500852584838867,25.0,-3.82003116607666,-5466.97021484375,91.24774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852294921875,304.9757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1241992488503456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484624862671,0.1534527540206909,-4.303478362999158e-06,0.0,0.0001260464487131,0.0,0.0,6.117702484130859,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118259517475962,-669.339599609375,303.2549133300781,0.5482897162437439,0.050000000745058,0.0458228029310703,293.8700866699219,297.1499938964844,293.1499938964844,0.0034419861622154,-274.1726989746094,295.9195251464844,0.5482897162437439,0.050000000745058,0.0482536181807518,293.2193603515625,297.1499938964844,293.1499938964844,0.1658880114555359,-2670.66064453125,304.1579284667969,0.9407507181167604,0.242036834359169,0.1700106412172317,293.1895751953125,297.1499938964844,293.1499938964844,0.2123226076364517,-4398.0712890625,304.1676940917969,0.9990000128746032,0.3213697075843811,0.2797654271125793,293.2860717773437,297.1499938964844,293.1499938964844,0.0099266106262803,-3054.40234375,302.2124938964844,0.5482897162437439,0.050000000745058,0.2288943976163864,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,287.3788452148437,293.82684326171875,291.1791076660156,1.0,0.2005898654460907,0.9253984689712524,0.9253984689712524,1.0,1.0,-0.9273625612258912,0.3973087668418884,0.5300537943840027,0.1658098250627517,0.0,0.0,0.2089258432388305,27.98706817626953,25.0,-4.432157516479492,-5417.33349609375,89.41578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181579589844,304.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.259765625,18000.0,0.0,0.0,0.122459553182125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511814445257187,0.1511857509613037,-4.298971362004522e-06,0.0,0.0001242808793904,0.0,0.0,6.01745080947876,0.0,0.0,0.0,0.2780406475067138,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118259517475962,-669.339599609375,303.2549133300781,0.5482897162437439,0.050000000745058,0.0458228029310703,293.8700866699219,297.1499938964844,293.1499938964844,0.0034419861622154,-274.1726989746094,295.9195251464844,0.5482897162437439,0.050000000745058,0.0482536181807518,293.2193603515625,297.1499938964844,293.1499938964844,0.1658880114555359,-2670.66064453125,304.1579284667969,0.9407507181167604,0.242036834359169,0.1700106412172317,293.1895751953125,297.1499938964844,293.1499938964844,0.2123226076364517,-4398.0712890625,304.1676940917969,0.9990000128746032,0.3213697075843811,0.2797654271125793,293.2860717773437,297.1499938964844,293.1499938964844,0.0099266106262803,-3054.40234375,302.2124938964844,0.5482897162437439,0.050000000745058,0.2288943976163864,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,287.3788452148437,293.82684326171875,291.1791076660156,1.0,0.2005898654460907,0.9253984689712524,0.9253984689712524,1.0,1.0,-0.9273625612258912,0.3973087668418884,0.5300537943840027,0.1658098250627517,0.0,0.0,0.2089258432388305,27.98706817626953,25.0,-4.432157516479492,-5417.33349609375,89.41578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181579589844,304.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.259765625,18000.0,0.0,0.0,0.122459553182125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511814445257187,0.1511857509613037,-4.298971362004522e-06,0.0,0.0001242808793904,0.0,0.0,6.01745080947876,0.0,0.0,0.0,0.2780406475067138,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117340199649333,-666.87890625,303.2110900878906,0.550274133682251,0.050000000745058,0.0458088442683219,293.88116455078125,297.1499938964844,293.1499938964844,0.0032319177407771,-257.7826232910156,295.6378173828125,0.550274133682251,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.164444163441658,-2652.167236328125,304.1576843261719,0.9414060115814208,0.2403078079223632,0.1687960624694824,293.18585205078125,297.1499938964844,293.1499938964844,0.2099008113145828,-4358.75048828125,304.16583251953125,0.9990000128746032,0.3211259841918945,0.2772378921508789,293.2871398925781,297.1499938964844,293.1499938964844,0.0098441271111369,-3040.308349609375,302.1619567871094,0.550274133682251,0.050000000745058,0.2288246750831604,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,287.3965148925781,293.8314819335937,291.1760559082031,1.0,0.1993450820446014,0.92536860704422,0.92536860704422,1.0,1.0,-0.9227530360221864,0.3953685462474823,0.5273844599723816,0.1645287573337555,0.0,0.0,0.2056054025888443,27.55924415588379,25.0,-4.316690921783447,-5371.5087890625,87.85340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,304.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.107421875,18000.0,0.0,0.0,0.1207279860973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491872519254684,0.1491915434598922,-4.295039616408758e-06,0.0,0.0001225235610036,0.0,0.0,5.9296064376831055,0.0,0.0,0.0,0.2776955068111419,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117340199649333,-666.87890625,303.2110900878906,0.550274133682251,0.050000000745058,0.0458088442683219,293.88116455078125,297.1499938964844,293.1499938964844,0.0032319177407771,-257.7826232910156,295.6378173828125,0.550274133682251,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.164444163441658,-2652.167236328125,304.1576843261719,0.9414060115814208,0.2403078079223632,0.1687960624694824,293.18585205078125,297.1499938964844,293.1499938964844,0.2099008113145828,-4358.75048828125,304.16583251953125,0.9990000128746032,0.3211259841918945,0.2772378921508789,293.2871398925781,297.1499938964844,293.1499938964844,0.0098441271111369,-3040.308349609375,302.1619567871094,0.550274133682251,0.050000000745058,0.2288246750831604,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,287.3965148925781,293.8314819335937,291.1760559082031,1.0,0.1993450820446014,0.92536860704422,0.92536860704422,1.0,1.0,-0.9227530360221864,0.3953685462474823,0.5273844599723816,0.1645287573337555,0.0,0.0,0.2056054025888443,27.55924415588379,25.0,-4.316690921783447,-5371.5087890625,87.85340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,304.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.107421875,18000.0,0.0,0.0,0.1207279860973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491872519254684,0.1491915434598922,-4.295039616408758e-06,0.0,0.0001225235610036,0.0,0.0,5.9296064376831055,0.0,0.0,0.0,0.2776955068111419,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116888461634516,-665.6605834960938,303.1892395019531,0.5511456727981567,0.050000000745058,0.0458028130233287,293.8866882324219,297.1499938964844,293.1499938964844,0.0031265090219676,-249.5095977783203,295.4955444335937,0.5511456727981567,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637216806411743,-2642.893310546875,304.1575927734375,0.9415243864059448,0.2394409924745559,0.1681880503892898,293.1844482421875,297.1499938964844,293.1499938964844,0.208840474486351,-4341.53662109375,304.1648864746094,0.9990000128746032,0.3209514319896698,0.2761322557926178,293.2877197265625,297.1499938964844,293.1499938964844,0.0098031228408217,-3033.2451171875,302.136474609375,0.5511456727981567,0.050000000745058,0.2287945449352264,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,287.40557861328125,293.8343505859375,291.1746520996094,1.0,0.1987899839878082,0.925353705883026,0.925353705883026,1.0,1.0,-0.9206451773643494,0.394484668970108,0.526160478591919,0.1639361083507537,0.0,0.0,0.2040823400020599,27.372901916503903,25.0,-4.15755558013916,-5349.72216796875,87.1579818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5452880859375,304.9260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.1198839619755745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482810527086258,0.1482853442430496,-4.293264737498248e-06,0.0,0.0001216669843415,0.0,0.0,5.889794826507568,0.0,0.0,0.0,0.2775392532348633,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116441491991281,-664.448974609375,303.1674194335937,0.5519450306892395,0.050000000745058,0.0457973331212997,293.8921813964844,297.1499938964844,293.1499938964844,0.0030207857489585,-241.1839904785156,295.35235595703125,0.5519450306892395,0.050000000745058,0.0482267960906028,293.2191467285156,297.1499938964844,293.1499938964844,0.1629984080791473,-2633.596435546875,304.15753173828125,0.941517174243927,0.2385725229978561,0.1675792783498764,293.18328857421875,297.1499938964844,293.1499938964844,0.2078693062067031,-4325.77099609375,304.1639404296875,0.9990000128746032,0.3207423090934753,0.2751198410987854,293.2882995605469,297.1499938964844,293.1499938964844,0.0097622415050864,-3026.163818359375,302.1108703613281,0.5519450306892395,0.050000000745058,0.2287671566009521,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,287.4148254394531,293.8374938964844,291.1732788085937,1.0,0.1982744038105011,0.925334930419922,0.925334930419922,1.0,1.0,-0.9186529517173768,0.3936508893966675,0.5250020623207092,0.1633724421262741,0.0,0.0,0.2026449590921402,27.202625274658203,25.0,-3.979365110397339,-5328.57958984375,86.5123519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,304.9128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1190633028745651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474304348230362,0.14743472635746,-4.29160354542546e-06,0.0,0.0001208341127494,0.0,0.0,5.85248327255249,0.0,0.0,0.0,0.2773928940296173,4.0,0.0,1.0
