time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115560730919241,-662.042236328125,303.1238708496094,0.5533502697944641,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028082230128347,-224.37420654296875,295.063232421875,0.5533502697944641,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615490764379501,-2614.930419921875,304.1574401855469,0.9411656260490416,0.2368305921554565,0.1663593649864196,293.18170166015625,297.1499938964844,293.1499938964844,0.206164538860321,-4298.09423828125,304.1621398925781,0.9990000128746032,0.3202224671840668,0.2733426392078399,293.2895202636719,297.1499938964844,293.1499938964844,0.0096807675436139,-3011.931640625,302.0592346191406,0.5533502697944641,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,287.4336853027344,293.8445129394531,291.1707458496094,1.0,0.1973477751016616,0.9252973198890686,0.9252973198890686,1.0,1.0,-0.914975106716156,0.3921151459217071,0.5228599905967712,0.1623252183198928,0.0,0.0,0.2000093162059784,26.90424346923828,25.0,-3.60568904876709,-5288.0341796875,85.35159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5442810058594,304.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175125762820243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458825320005417,0.1458868235349655,-4.288593117962591e-06,0.0,0.0001192603231174,0.0,0.0,5.78472900390625,0.0,0.0,0.0,0.2771272957324981,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115560730919241,-662.042236328125,303.1238708496094,0.5533502697944641,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028082230128347,-224.37420654296875,295.063232421875,0.5533502697944641,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615490764379501,-2614.930419921875,304.1574401855469,0.9411656260490416,0.2368305921554565,0.1663593649864196,293.18170166015625,297.1499938964844,293.1499938964844,0.206164538860321,-4298.09423828125,304.1621398925781,0.9990000128746032,0.3202224671840668,0.2733426392078399,293.2895202636719,297.1499938964844,293.1499938964844,0.0096807675436139,-3011.931640625,302.0592346191406,0.5533502697944641,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,287.4336853027344,293.8445129394531,291.1707458496094,1.0,0.1973477751016616,0.9252973198890686,0.9252973198890686,1.0,1.0,-0.914975106716156,0.3921151459217071,0.5228599905967712,0.1623252183198928,0.0,0.0,0.2000093162059784,26.90424346923828,25.0,-3.60568904876709,-5288.0341796875,85.35159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5442810058594,304.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175125762820243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458825320005417,0.1458868235349655,-4.288593117962591e-06,0.0,0.0001192603231174,0.0,0.0,5.78472900390625,0.0,0.0,0.0,0.2771272957324981,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.0114695914089679,-659.6526489257812,303.0804138183594,0.5545265078544617,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025939007755368,-207.3516082763672,294.7704162597656,0.5545265078544617,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600943803787231,-2596.14794921875,304.1573791503906,0.9404107332229614,0.2350801974534988,0.1651352941989898,293.18096923828125,297.1499938964844,293.1499938964844,0.2047390937805175,-4274.9501953125,304.1604919433594,0.9990000128746032,0.3195679783821106,0.271856427192688,293.2908020019531,297.1499938964844,293.1499938964844,0.0095995618030428,-2997.5791015625,302.00701904296875,0.5545265078544617,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,287.4529724121094,293.85223388671875,291.16845703125,1.0,0.1965430676937103,0.92525976896286,0.92525976896286,1.0,1.0,-0.9116556644439696,0.3907316923141479,0.5209240317344666,0.1613759398460388,0.0,0.0,0.1976664215326309,26.65459251403809,28.0,-3.212400436401367,-5249.60791015625,84.34124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5294494628906,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161109283566474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445202529430389,0.1445245444774627,-4.285958766558906e-06,0.0,0.0001178378297481,0.0,0.0,5.725254058837891,0.0,0.0,0.0,0.2768943309783935,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.0114695914089679,-659.6526489257812,303.0804138183594,0.5545265078544617,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025939007755368,-207.3516082763672,294.7704162597656,0.5545265078544617,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600943803787231,-2596.14794921875,304.1573791503906,0.9404107332229614,0.2350801974534988,0.1651352941989898,293.18096923828125,297.1499938964844,293.1499938964844,0.2047390937805175,-4274.9501953125,304.1604919433594,0.9990000128746032,0.3195679783821106,0.271856427192688,293.2908020019531,297.1499938964844,293.1499938964844,0.0095995618030428,-2997.5791015625,302.00701904296875,0.5545265078544617,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,287.4529724121094,293.85223388671875,291.16845703125,1.0,0.1965430676937103,0.92525976896286,0.92525976896286,1.0,1.0,-0.9116556644439696,0.3907316923141479,0.5209240317344666,0.1613759398460388,0.0,0.0,0.1976664215326309,26.65459251403809,28.0,-3.212400436401367,-5249.60791015625,84.34124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5294494628906,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161109283566474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445202529430389,0.1445245444774627,-4.285958766558906e-06,0.0,0.0001178378297481,0.0,0.0,5.725254058837891,0.0,0.0,0.0,0.2768943309783935,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113919777795672,-657.5888061523438,303.03680419921875,0.5532733798027039,0.050000000745058,0.0457883551716804,293.9251708984375,297.1499938964844,293.1499938964844,0.0023782504722476,-190.1878662109375,294.4725952148437,0.5532733798027039,0.050000000745058,0.0482173413038253,293.2191772460937,297.1499938964844,293.1499938964844,0.1586711704730987,-2577.767333984375,304.15728759765625,0.9357023239135742,0.233311653137207,0.1639133244752884,293.182861328125,297.1499938964844,293.1499938964844,0.2061017900705337,-4299.267578125,304.15460205078125,0.9990000128746032,0.3184112310409546,0.2734399735927582,293.2922058105469,297.1499938964844,293.1499938964844,0.0095239169895648,-2984.47900390625,301.9537353515625,0.5532733798027039,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,287.4725036621094,293.8637390136719,291.1638488769531,1.0,0.1971122622489929,0.9252197742462158,0.9252197742462158,1.0,1.0,-0.9121587872505188,0.3910695314407348,0.5210892558097839,0.1611891686916351,0.0,0.0,0.1958933025598526,26.878023147583008,25.0,-7.166022300720215,-5220.68017578125,84.78217315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049133300781,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.114884465932846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433975994586944,0.1434018760919571,-4.283672296878649e-06,0.0,0.0001165931316791,0.0,0.0,5.676184177398682,0.0,0.0,0.0,0.2767017781734466,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113919777795672,-657.5888061523438,303.03680419921875,0.5532733798027039,0.050000000745058,0.0457883551716804,293.9251708984375,297.1499938964844,293.1499938964844,0.0023782504722476,-190.1878662109375,294.4725952148437,0.5532733798027039,0.050000000745058,0.0482173413038253,293.2191772460937,297.1499938964844,293.1499938964844,0.1586711704730987,-2577.767333984375,304.15728759765625,0.9357023239135742,0.233311653137207,0.1639133244752884,293.182861328125,297.1499938964844,293.1499938964844,0.2061017900705337,-4299.267578125,304.15460205078125,0.9990000128746032,0.3184112310409546,0.2734399735927582,293.2922058105469,297.1499938964844,293.1499938964844,0.0095239169895648,-2984.47900390625,301.9537353515625,0.5532733798027039,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,287.4725036621094,293.8637390136719,291.1638488769531,1.0,0.1971122622489929,0.9252197742462158,0.9252197742462158,1.0,1.0,-0.9121587872505188,0.3910695314407348,0.5210892558097839,0.1611891686916351,0.0,0.0,0.1958933025598526,26.878023147583008,25.0,-7.166022300720215,-5220.68017578125,84.78217315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049133300781,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.114884465932846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433975994586944,0.1434018760919571,-4.283672296878649e-06,0.0,0.0001165931316791,0.0,0.0,5.676184177398682,0.0,0.0,0.0,0.2767017781734466,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113106062635779,-655.3628540039062,302.9931640625,0.5541929006576538,0.050000000745058,0.045782197266817,293.93603515625,297.1499938964844,293.1499938964844,0.0021601764019578,-172.80104064941406,294.16998291015625,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572369784116745,-2559.203369140625,304.1572570800781,0.9344455003738404,0.2315364181995391,0.1626715213060379,293.18658447265625,297.1499938964844,293.1499938964844,0.2051156908273697,-4282.82470703125,304.1549072265625,0.9990000128746032,0.3168190717697143,0.2722780704498291,293.293701171875,297.1499938964844,293.1499938964844,0.0094443811103701,-2970.419189453125,301.8993835449219,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,287.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962691396474838,0.9251797795295716,0.9251797795295716,1.0,1.0,-0.9092240929603576,0.3898741006851196,0.5193500518798828,0.1602814793586731,0.0,0.0,0.1950756311416626,26.677221298217773,25.0,-3.436876058578491,-5195.2373046875,83.92295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703369140625,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138767898082733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142885074019432,0.1428893506526947,-4.282270310795866e-06,0.0,0.0001155704667326,0.0,0.0,5.653347492218018,0.0,0.0,0.0,0.2766053974628448,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113106062635779,-655.3628540039062,302.9931640625,0.5541929006576538,0.050000000745058,0.045782197266817,293.93603515625,297.1499938964844,293.1499938964844,0.0021601764019578,-172.80104064941406,294.16998291015625,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572369784116745,-2559.203369140625,304.1572570800781,0.9344455003738404,0.2315364181995391,0.1626715213060379,293.18658447265625,297.1499938964844,293.1499938964844,0.2051156908273697,-4282.82470703125,304.1549072265625,0.9990000128746032,0.3168190717697143,0.2722780704498291,293.293701171875,297.1499938964844,293.1499938964844,0.0094443811103701,-2970.419189453125,301.8993835449219,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,287.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962691396474838,0.9251797795295716,0.9251797795295716,1.0,1.0,-0.9092240929603576,0.3898741006851196,0.5193500518798828,0.1602814793586731,0.0,0.0,0.1950756311416626,26.677221298217773,25.0,-3.436876058578491,-5195.2373046875,83.92295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703369140625,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138767898082733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142885074019432,0.1428893506526947,-4.282270310795866e-06,0.0,0.0001155704667326,0.0,0.0,5.653347492218018,0.0,0.0,0.0,0.2766053974628448,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112665435299277,-654.049072265625,302.97174072265625,0.5547743439674377,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.002049817238003,-163.97027587890625,294.02020263671875,0.5547743439674377,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564678102731704,-2549.16748046875,304.1573486328125,0.934002161026001,0.2306459248065948,0.1620490998029709,293.1874084472656,297.1499938964844,293.1499938964844,0.2044058889150619,-4270.935546875,304.1553039550781,0.9990000128746032,0.3161899745464325,0.2715435326099396,293.29449462890625,297.1499938964844,293.1499938964844,0.0094018811360001,-2962.400390625,301.87261962890625,0.5547743439674377,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,287.50262451171875,293.8832397460937,291.1610717773437,1.0,0.1959070265293121,0.9251598119735718,0.9251598119735718,1.0,1.0,-0.9075621962547302,0.3892002999782562,0.5183619260787964,0.1597606688737869,0.0,0.0,0.1942530274391174,26.553386688232425,25.0,0.1074404045939445,-5180.208984375,83.42301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503173828125,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134564727544784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142529159784317,0.1425334364175796,-4.281772817193996e-06,0.0,0.0001151438918896,0.0,0.0,5.638116836547852,0.0,0.0,0.0,0.2765466868877411,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112235015258193,-652.7734985351562,302.9503173828125,0.5552389621734619,0.050000000745058,0.0457752719521522,293.9468688964844,297.1499938964844,293.1499938964844,0.0019387061474844,-155.08078002929688,293.8693542480469,0.5552389621734619,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.1557046622037887,-2539.211181640625,304.1573791503906,0.9333598613739014,0.2297533452510833,0.161425307393074,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376927375793,-4261.46533203125,304.1553649902344,0.9990000128746032,0.3155719935894012,0.2709565758705139,293.2952575683594,297.1499938964844,293.1499938964844,0.0093598691746592,-2954.49560546875,301.8456726074219,0.5552389621734619,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,287.5108337402344,293.8874816894531,291.16168212890625,1.0,0.1955657750368118,0.9251306653022766,0.9251306653022766,1.0,1.0,-0.906083047389984,0.3886091113090515,0.5174739360809326,0.1592751145362854,0.0,0.0,0.1933735311031341,26.452619552612305,25.0,0.4142950475215912,-5163.21484375,82.99388122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295654296875,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130849793553352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420511305332183,0.1420554220676422,-4.28107705374714e-06,0.0,0.0001147668808698,0.0,0.0,5.617636680603027,0.0,0.0,0.0,0.2764703333377838,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111407674849033,-650.3560791015625,302.9073791503906,0.5560471415519714,0.050000000745058,0.0457699745893478,293.9576721191406,297.1499938964844,293.1499938964844,0.0017152881482616,-137.21463012695312,293.5630187988281,0.5560471415519714,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542073935270309,-2519.68359375,304.15740966796875,0.9318563938140868,0.2279655784368515,0.1601758599281311,293.18963623046875,297.1499938964844,293.1499938964844,0.2028762698173523,-4245.5419921875,304.1551818847656,0.9990000128746032,0.3143068552017212,0.2699353992938995,293.2968139648437,297.1499938964844,293.1499938964844,0.0092777665704488,-2939.1630859375,301.7909545898437,0.5560471415519714,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,287.5262145996094,293.8955383300781,291.1610412597656,1.0,0.1949451267719268,0.9250723123550416,0.9250723123550416,1.0,1.0,-0.903312921524048,0.3875168561935425,0.5157960653305054,0.1583291143178939,0.0,0.0,0.1919054538011551,26.2751579284668,25.0,-0.5435482859611511,-5131.85791015625,82.2106704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124607697129249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411966681480407,0.1412009447813034,-4.279513632354792e-06,0.0,0.0001141333850682,0.0,0.0,5.580651760101318,0.0,0.0,0.0,0.2763278186321258,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111407674849033,-650.3560791015625,302.9073791503906,0.5560471415519714,0.050000000745058,0.0457699745893478,293.9576721191406,297.1499938964844,293.1499938964844,0.0017152881482616,-137.21463012695312,293.5630187988281,0.5560471415519714,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542073935270309,-2519.68359375,304.15740966796875,0.9318563938140868,0.2279655784368515,0.1601758599281311,293.18963623046875,297.1499938964844,293.1499938964844,0.2028762698173523,-4245.5419921875,304.1551818847656,0.9990000128746032,0.3143068552017212,0.2699353992938995,293.2968139648437,297.1499938964844,293.1499938964844,0.0092777665704488,-2939.1630859375,301.7909545898437,0.5560471415519714,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,287.5262145996094,293.8955383300781,291.1610412597656,1.0,0.1949451267719268,0.9250723123550416,0.9250723123550416,1.0,1.0,-0.903312921524048,0.3875168561935425,0.5157960653305054,0.1583291143178939,0.0,0.0,0.1919054538011551,26.2751579284668,25.0,-0.5435482859611511,-5131.85791015625,82.2106704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124607697129249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411966681480407,0.1412009447813034,-4.279513632354792e-06,0.0,0.0001141333850682,0.0,0.0,5.580651760101318,0.0,0.0,0.0,0.2763278186321258,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110596343874931,-647.9658203125,302.8646545410156,0.5567131042480469,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014880649978294,-119.04137420654295,293.25244140625,0.5567131042480469,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527124047279358,-2500.147216796875,304.1574401855469,0.9300955533981324,0.2261748760938644,0.1589250266551971,293.1913452148437,297.1499938964844,293.1499938964844,0.2020799070596695,-4232.4052734375,304.15478515625,0.9990000128746032,0.3129554092884063,0.2690936923027038,293.2983703613281,297.1499938964844,293.1499938964844,0.0091959796845912,-2923.738525390625,301.73565673828125,0.5567131042480469,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,287.54071044921875,293.9036865234375,291.1603698730469,1.0,0.1943975090980529,0.9250140190124512,0.9250140190124512,1.0,1.0,-0.9007647633552552,0.3865278959274292,0.5142368674278259,0.1574205756187439,0.0,0.0,0.1905588954687118,26.12575912475586,25.0,-0.731502890586853,-5103.55419921875,81.5149917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1119802147150039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404512077569961,0.1404554843902588,-4.278116193745518e-06,0.0,0.0001136456776293,0.0,0.0,5.548381328582764,0.0,0.0,0.0,0.2762018144130707,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110596343874931,-647.9658203125,302.8646545410156,0.5567131042480469,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014880649978294,-119.04137420654295,293.25244140625,0.5567131042480469,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527124047279358,-2500.147216796875,304.1574401855469,0.9300955533981324,0.2261748760938644,0.1589250266551971,293.1913452148437,297.1499938964844,293.1499938964844,0.2020799070596695,-4232.4052734375,304.15478515625,0.9990000128746032,0.3129554092884063,0.2690936923027038,293.2983703613281,297.1499938964844,293.1499938964844,0.0091959796845912,-2923.738525390625,301.73565673828125,0.5567131042480469,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,287.54071044921875,293.9036865234375,291.1603698730469,1.0,0.1943975090980529,0.9250140190124512,0.9250140190124512,1.0,1.0,-0.9007647633552552,0.3865278959274292,0.5142368674278259,0.1574205756187439,0.0,0.0,0.1905588954687118,26.12575912475586,25.0,-0.731502890586853,-5103.55419921875,81.5149917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1119802147150039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404512077569961,0.1404554843902588,-4.278116193745518e-06,0.0,0.0001136456776293,0.0,0.0,5.548381328582764,0.0,0.0,0.0,0.2762018144130707,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109800593927502,-645.5980224609375,302.8221130371094,0.5572599172592163,0.050000000745058,0.045762114226818,293.97955322265625,297.1499938964844,293.1499938964844,0.0012586375232785,-100.6900405883789,292.9379577636719,0.5572599172592163,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512172520160675,-2480.566650390625,304.1574401855469,0.928116261959076,0.2243808209896087,0.1576725095510482,293.1933898925781,297.1499938964844,293.1499938964844,0.2014212608337402,-4221.57421875,304.1542663574219,0.9990000128746032,0.3114935159683227,0.2684021592140198,293.2999267578125,297.1499938964844,293.1499938964844,0.009114583954215,-2908.215576171875,301.6798400878906,0.5572599172592163,0.050000000745058,0.2285912483930587,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,287.5546264648437,293.91217041015625,291.1597900390625,1.0,0.1939108818769455,0.9249749779701232,0.9249749779701232,1.0,1.0,-0.8984014987945557,0.3856217265129089,0.5127797722816467,0.1565535217523574,0.0,0.0,0.1892826557159423,25.99970054626465,25.0,-0.7636431455612183,-5077.14501953125,80.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116176471114158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397461593151092,0.1397504359483719,-4.276823347026948e-06,0.0,0.0001132777179009,0.0,0.0,5.517929553985596,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109800593927502,-645.5980224609375,302.8221130371094,0.5572599172592163,0.050000000745058,0.045762114226818,293.97955322265625,297.1499938964844,293.1499938964844,0.0012586375232785,-100.6900405883789,292.9379577636719,0.5572599172592163,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512172520160675,-2480.566650390625,304.1574401855469,0.928116261959076,0.2243808209896087,0.1576725095510482,293.1933898925781,297.1499938964844,293.1499938964844,0.2014212608337402,-4221.57421875,304.1542663574219,0.9990000128746032,0.3114935159683227,0.2684021592140198,293.2999267578125,297.1499938964844,293.1499938964844,0.009114583954215,-2908.215576171875,301.6798400878906,0.5572599172592163,0.050000000745058,0.2285912483930587,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,287.5546264648437,293.91217041015625,291.1597900390625,1.0,0.1939108818769455,0.9249749779701232,0.9249749779701232,1.0,1.0,-0.8984014987945557,0.3856217265129089,0.5127797722816467,0.1565535217523574,0.0,0.0,0.1892826557159423,25.99970054626465,25.0,-0.7636431455612183,-5077.14501953125,80.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116176471114158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397461593151092,0.1397504359483719,-4.276823347026948e-06,0.0,0.0001132777179009,0.0,0.0,5.517929553985596,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109017891809344,-643.2431640625,302.77984619140625,0.5577052235603333,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010263255098834,-82.10653686523438,292.61962890625,0.5577052235603333,0.050000000745058,0.0481867007911205,293.2200012207031,297.1499938964844,293.1499938964844,0.1497202664613723,-2460.917236328125,304.157470703125,0.9259483814239502,0.2225829362869262,0.1564178466796875,293.1957702636719,297.1499938964844,293.1499938964844,0.2008798718452453,-4212.693359375,304.1537475585937,0.9990000128746032,0.309912234544754,0.2678388059139251,293.301513671875,297.1499938964844,293.1499938964844,0.0090333530679345,-2892.537841796875,301.6234436035156,0.5577052235603333,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,287.5680847167969,293.9209899902344,291.1593933105469,1.0,0.1934763193130493,0.9249359965324402,0.9249359965324402,1.0,1.0,-0.8961952328681946,0.3847813010215759,0.5114139318466187,0.1557314395904541,0.0,0.0,0.1880572140216827,25.89351463317871,25.0,-0.5242406725883484,-5052.69091796875,80.33008575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1113468185067176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390782743692398,0.1390825510025024,-4.275609626347432e-06,0.0,0.000113002868602,0.0,0.0,5.489127159118652,0.0,0.0,0.0,0.27597177028656,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109017891809344,-643.2431640625,302.77984619140625,0.5577052235603333,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010263255098834,-82.10653686523438,292.61962890625,0.5577052235603333,0.050000000745058,0.0481867007911205,293.2200012207031,297.1499938964844,293.1499938964844,0.1497202664613723,-2460.917236328125,304.157470703125,0.9259483814239502,0.2225829362869262,0.1564178466796875,293.1957702636719,297.1499938964844,293.1499938964844,0.2008798718452453,-4212.693359375,304.1537475585937,0.9990000128746032,0.309912234544754,0.2678388059139251,293.301513671875,297.1499938964844,293.1499938964844,0.0090333530679345,-2892.537841796875,301.6234436035156,0.5577052235603333,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,287.5680847167969,293.9209899902344,291.1593933105469,1.0,0.1934763193130493,0.9249359965324402,0.9249359965324402,1.0,1.0,-0.8961952328681946,0.3847813010215759,0.5114139318466187,0.1557314395904541,0.0,0.0,0.1880572140216827,25.89351463317871,25.0,-0.5242406725883484,-5052.69091796875,80.33008575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1113468185067176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390782743692398,0.1390825510025024,-4.275609626347432e-06,0.0,0.000113002868602,0.0,0.0,5.489127159118652,0.0,0.0,0.0,0.27597177028656,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108630713075399,-642.0673828125,302.7587890625,0.5578951835632324,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.0009090969688259,-72.72844696044922,292.4590759277344,0.5578951835632324,0.050000000745058,0.0481854230165481,293.2200622558594,297.1499938964844,293.1499938964844,0.148970365524292,-2451.056396484375,304.157470703125,0.9248035550117492,0.2216824889183044,0.1557896435260772,293.19708251953125,297.1499938964844,293.1499938964844,0.2006462067365646,-4208.865234375,304.15350341796875,0.9990000128746032,0.3090763092041015,0.2675983607769012,293.3022766113281,297.1499938964844,293.1499938964844,0.0089927557855844,-2884.626220703125,301.5950622558594,0.5578951835632324,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,287.5746765136719,293.9255065917969,291.1593017578125,1.0,0.1932758241891861,0.9249165058135986,0.9249165058135986,1.0,1.0,-0.8951424360275269,0.3843807876110077,0.5107616186141968,0.1553382277488708,0.0,0.0,0.1874455660581588,25.84682846069336,25.0,-0.3405854403972626,-5041.04296875,80.06887817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112369000911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387490034103393,0.138753280043602,-4.275022092770087e-06,0.0,0.0001128913136199,0.0,0.0,5.474950790405273,0.0,0.0,0.0,0.2759169042110443,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108246207237243,-640.8924560546875,302.73779296875,0.5580657720565796,0.050000000745058,0.0457569546997547,294.00164794921875,297.1499938964844,293.1499938964844,0.0007911807624623,-63.29510498046875,292.2976379394531,0.5580657720565796,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482195407152176,-2441.17138671875,304.157470703125,0.9236225485801696,0.2207810431718826,0.1551607996225357,293.1984558105469,297.1499938964844,293.1499938964844,0.2004345655441284,-4205.400390625,304.1532592773437,0.9990000128746032,0.3082103133201599,0.26738241314888,293.3030700683594,297.1499938964844,293.1499938964844,0.008952172473073,-2876.66650390625,301.5665588378906,0.5580657720565796,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,287.5811767578125,293.9300537109375,291.1593017578125,1.0,0.1930853128433227,0.924897849559784,0.924897849559784,1.0,1.0,-0.8941192626953125,0.3839912116527557,0.5101280212402344,0.1549573242664337,0.0,0.0,0.1868280917406082,25.8039493560791,25.0,-0.1471782922744751,-5029.708984375,79.8193130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,304.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111394241452217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384186893701553,0.1384229660034179,-4.274438197171548e-06,0.0,0.0001127923897001,0.0,0.0,5.460743427276611,0.0,0.0,0.0,0.2758620083332062,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107485298067331,-638.5464477539062,302.69598388671875,0.5583557486534119,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.000559213978704,-44.73494338989258,291.9720458984375,0.5583557486534119,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467155814170837,-2421.33544921875,304.1575012207031,0.9211663603782654,0.2189751267433166,0.1539012491703033,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699341297149,-4199.435546875,304.1527709960937,0.9990000128746032,0.3063893318176269,0.267015278339386,293.3046875,297.1499938964844,293.1499938964844,0.0088710505515336,-2860.6044921875,301.5091247558594,0.5583557486534119,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,287.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927307695150375,0.9248604774475098,0.9248604774475098,1.0,1.0,-0.8921512365341187,0.3832389414310455,0.5089123249053955,0.1542329788208007,0.0,0.0,0.1855601817369461,25.72832489013672,25.0,0.2182909399271011,-5007.8076171875,79.35099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109682992100715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377460211515426,0.1377502828836441,-4.27326449425891e-06,0.0,0.0001126187198678,0.0,0.0,5.431851863861084,0.0,0.0,0.0,0.2757505774497986,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107485298067331,-638.5464477539062,302.69598388671875,0.5583557486534119,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.000559213978704,-44.73494338989258,291.9720458984375,0.5583557486534119,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467155814170837,-2421.33544921875,304.1575012207031,0.9211663603782654,0.2189751267433166,0.1539012491703033,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699341297149,-4199.435546875,304.1527709960937,0.9990000128746032,0.3063893318176269,0.267015278339386,293.3046875,297.1499938964844,293.1499938964844,0.0088710505515336,-2860.6044921875,301.5091247558594,0.5583557486534119,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,287.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927307695150375,0.9248604774475098,0.9248604774475098,1.0,1.0,-0.8921512365341187,0.3832389414310455,0.5089123249053955,0.1542329788208007,0.0,0.0,0.1855601817369461,25.72832489013672,25.0,0.2182909399271011,-5007.8076171875,79.35099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109682992100715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377460211515426,0.1377502828836441,-4.27326449425891e-06,0.0,0.0001126187198678,0.0,0.0,5.431851863861084,0.0,0.0,0.0,0.2757505774497986,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106735834851861,-636.209228515625,302.6544494628906,0.5585863590240479,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004421678895596,-25.20439338684082,291.6427001953125,0.5585863590240479,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452092975378036,-2401.421875,304.1575012207031,0.9186044931411744,0.2171652615070343,0.152639165520668,293.2044982910156,297.1499938964844,293.1499938964844,0.1997739672660827,-4194.59912109375,304.15234375,0.9990000128746032,0.304451435804367,0.2667232155799866,293.3062744140625,297.1499938964844,293.1499938964844,0.0087900394573807,-2844.366455078125,301.4512023925781,0.5585863590240479,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,287.6065673828125,293.9486999511719,291.15985107421875,1.0,0.1924070864915847,0.9248231649398804,0.9248231649398804,1.0,1.0,-0.8902735114097595,0.3825147747993469,0.5077587962150574,0.1535590142011642,0.0,0.0,0.1842306405305862,25.66450500488281,25.0,0.5030525922775269,-4986.69775390625,78.91835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108096987009048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370467543601989,0.1370510309934616,-4.272059413779061e-06,0.0,0.0001124577611335,0.0,0.0,5.401866436004639,0.0,0.0,0.0,0.275635153055191,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106735834851861,-636.209228515625,302.6544494628906,0.5585863590240479,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004421678895596,-25.20439338684082,291.6427001953125,0.5585863590240479,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452092975378036,-2401.421875,304.1575012207031,0.9186044931411744,0.2171652615070343,0.152639165520668,293.2044982910156,297.1499938964844,293.1499938964844,0.1997739672660827,-4194.59912109375,304.15234375,0.9990000128746032,0.304451435804367,0.2667232155799866,293.3062744140625,297.1499938964844,293.1499938964844,0.0087900394573807,-2844.366455078125,301.4512023925781,0.5585863590240479,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,287.6065673828125,293.9486999511719,291.15985107421875,1.0,0.1924070864915847,0.9248231649398804,0.9248231649398804,1.0,1.0,-0.8902735114097595,0.3825147747993469,0.5077587962150574,0.1535590142011642,0.0,0.0,0.1842306405305862,25.66450500488281,25.0,0.5030525922775269,-4986.69775390625,78.91835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108096987009048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370467543601989,0.1370510309934616,-4.272059413779061e-06,0.0,0.0001124577611335,0.0,0.0,5.401866436004639,0.0,0.0,0.0,0.275635153055191,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0105998963117599,-633.886962890625,302.6131896972656,0.5587654113769531,0.050000000745058,0.0457525178790092,294.0347900390625,297.1499938964844,293.1499938964844,0.000317803263897,-5.432497024536133,291.3096923828125,0.5587654113769531,0.050000000745058,0.0481796041131019,293.2205810546875,297.1499938964844,293.1499938964844,0.1437018811702728,-2381.44677734375,304.1575012207031,0.9159578680992126,0.2153516262769699,0.1513745784759521,293.20782470703125,297.1499938964844,293.1499938964844,0.199538916349411,-4190.76416015625,304.1519470214844,0.9990000128746032,0.3023947179317474,0.2664963603019714,293.3078918457031,297.1499938964844,293.1499938964844,0.0087091522291302,-2827.962158203125,301.3926696777344,0.5587654113769531,0.050000000745058,0.2285432964563369,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,287.6189270019531,293.9580993652344,291.16033935546875,1.0,0.1921103149652481,0.9247869253158568,0.9247869253158568,1.0,1.0,-0.8884739279747009,0.3818122446537018,0.5066616535186768,0.1529353559017181,0.0,0.0,0.1828256398439407,25.61100006103516,25.0,0.6677026152610779,-4966.18017578125,78.51665496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106418669223785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363121271133422,0.1363164037466049,-4.270801582606509e-06,0.0,0.0001122874236898,0.0,0.0,5.370407581329346,0.0,0.0,0.0,0.2755142152309418,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0105998963117599,-633.886962890625,302.6131896972656,0.5587654113769531,0.050000000745058,0.0457525178790092,294.0347900390625,297.1499938964844,293.1499938964844,0.000317803263897,-5.432497024536133,291.3096923828125,0.5587654113769531,0.050000000745058,0.0481796041131019,293.2205810546875,297.1499938964844,293.1499938964844,0.1437018811702728,-2381.44677734375,304.1575012207031,0.9159578680992126,0.2153516262769699,0.1513745784759521,293.20782470703125,297.1499938964844,293.1499938964844,0.199538916349411,-4190.76416015625,304.1519470214844,0.9990000128746032,0.3023947179317474,0.2664963603019714,293.3078918457031,297.1499938964844,293.1499938964844,0.0087091522291302,-2827.962158203125,301.3926696777344,0.5587654113769531,0.050000000745058,0.2285432964563369,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,287.6189270019531,293.9580993652344,291.16033935546875,1.0,0.1921103149652481,0.9247869253158568,0.9247869253158568,1.0,1.0,-0.8884739279747009,0.3818122446537018,0.5066616535186768,0.1529353559017181,0.0,0.0,0.1828256398439407,25.61100006103516,25.0,0.6677026152610779,-4966.18017578125,78.51665496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106418669223785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363121271133422,0.1363164037466049,-4.270801582606509e-06,0.0,0.0001122874236898,0.0,0.0,5.370407581329346,0.0,0.0,0.0,0.2755142152309418,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105273500084877,-631.5770263671875,302.5722045898437,0.5589033961296082,0.050000000745058,0.0457516498863697,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.654541015625,0.5589033961296082,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421930938959121,-2361.40673828125,304.15753173828125,0.9132517576217652,0.2135306596755981,0.1501069217920303,293.2113037109375,297.1499938964844,293.1499938964844,0.1993527263402938,-4187.72998046875,304.151611328125,0.9990000128746032,0.300225555896759,0.2663215100765228,293.3095092773437,297.1499938964844,293.1499938964844,0.0086283525452017,-2811.38427734375,301.3336181640625,0.5589033961296082,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,287.6327819824219,293.97021484375,291.1609802246094,1.0,0.1918350607156753,0.9247506260871888,0.9247506260871888,1.0,1.0,-0.886735200881958,0.381123811006546,0.5056114196777344,0.1523580402135849,0.0,0.0,0.1813421547412872,25.56580924987793,25.0,1.03241229057312,-4945.6943359375,78.13961791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104479357600212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355423033237457,0.1355465799570083,-4.269487362762448e-06,0.0,0.0001120906163123,0.0,0.0,5.337481021881104,0.0,0.0,0.0,0.275387704372406,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105273500084877,-631.5770263671875,302.5722045898437,0.5589033961296082,0.050000000745058,0.0457516498863697,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.654541015625,0.5589033961296082,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421930938959121,-2361.40673828125,304.15753173828125,0.9132517576217652,0.2135306596755981,0.1501069217920303,293.2113037109375,297.1499938964844,293.1499938964844,0.1993527263402938,-4187.72998046875,304.151611328125,0.9990000128746032,0.300225555896759,0.2663215100765228,293.3095092773437,297.1499938964844,293.1499938964844,0.0086283525452017,-2811.38427734375,301.3336181640625,0.5589033961296082,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,287.6327819824219,293.97021484375,291.1609802246094,1.0,0.1918350607156753,0.9247506260871888,0.9247506260871888,1.0,1.0,-0.886735200881958,0.381123811006546,0.5056114196777344,0.1523580402135849,0.0,0.0,0.1813421547412872,25.56580924987793,25.0,1.03241229057312,-4945.6943359375,78.13961791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104479357600212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355423033237457,0.1355465799570083,-4.269487362762448e-06,0.0,0.0001120906163123,0.0,0.0,5.337481021881104,0.0,0.0,0.0,0.275387704372406,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104911457747221,-630.4076538085938,302.5517883300781,0.5589579343795776,0.050000000745058,0.0457513071596622,294.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5589579343795776,0.050000000745058,0.0481783300638198,293.2208557128906,297.1499938964844,293.1499938964844,0.1414290517568588,-2351.233642578125,304.15753173828125,0.9118713140487672,0.2126113027334213,0.1494674533605575,293.2131042480469,297.1499938964844,293.1499938964844,0.1992709189653396,-4186.38818359375,304.1514892578125,0.9990000128746032,0.2990965843200683,0.2662524282932281,293.3103332519531,297.1499938964844,293.1499938964844,0.0085877431556582,-2802.944580078125,301.3038635253906,0.5589579343795776,0.050000000745058,0.2285372614860534,291.1614685058594,291.1499938964844,274.57427978515625,272.3157653808594,287.63970947265625,293.97662353515625,291.16168212890625,1.0,0.1917043179273605,0.924732506275177,0.924732506275177,1.0,1.0,-0.8858819007873535,0.3807820379734039,0.505099892616272,0.1520848572254181,0.0,0.0,0.1805156618356704,25.54608154296875,25.0,1.4548888206481934,-4935.392578125,77.95870208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20660400390625,304.4794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.110336884856224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351299434900283,0.135134220123291,-4.26880615123082e-06,0.0,0.0001119779117288,0.0,0.0,5.319886207580566,0.0,0.0,0.0,0.2753201723098755,4.0,0.0,1.0
