time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104552656412124,-629.2459716796875,302.53143310546875,0.559004008769989,0.050000000745058,0.0457510203123092,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.559004008769989,0.050000000745058,0.0481780283153057,293.2209777832031,297.1499938964844,293.1499938964844,0.1406648904085159,-2341.049560546875,304.1575622558594,0.9104808568954468,0.2116903960704803,0.1488259434700012,293.2149353027344,297.1499938964844,293.1499938964844,0.1992013603448867,-4185.25244140625,304.1513366699219,0.9990000128746032,0.297938585281372,0.2661939859390259,293.3111877441406,297.1499938964844,293.1499938964844,0.0085471794009208,-2794.479736328125,301.27392578125,0.559004008769989,0.050000000745058,0.2285358160734176,291.1620483398437,291.1499938964844,274.5831298828125,272.3216552734375,287.646728515625,293.9830017089844,291.16217041015625,1.0,0.1915777772665023,0.9247168302536012,0.9247168302536012,1.0,1.0,-0.8850393891334534,0.380442202091217,0.5045971870422363,0.1518215239048004,0.0,0.0,0.1796518713235855,25.52804183959961,25.0,1.3905315399169922,-4924.62451171875,77.78250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,304.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1102139204740524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346856206655502,0.1346898823976516,-4.2680771912273485e-06,0.0,0.0001118531217798,0.0,0.0,5.30094575881958,0.0,0.0,0.0,0.2752479612827301,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103843426331877,-626.9390258789062,302.49072265625,0.5590736269950867,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.5590736269950867,0.050000000745058,0.048177570104599,293.22125244140625,297.1499938964844,293.1499938964844,0.1391342431306839,-2320.61669921875,304.1575927734375,0.9076805114746094,0.209836721420288,0.1475362479686737,293.2186584472656,297.1499938964844,293.1499938964844,0.1990938931703567,-4183.50732421875,304.15106201171875,0.9990000128746032,0.2955347597599029,0.2661057710647583,293.3129577636719,297.1499938964844,293.1499938964844,0.0084661673754453,-2777.456298828125,301.2134704589844,0.5590736269950867,0.050000000745058,0.2285336554050445,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,287.6616516113281,293.99761962890625,291.1630859375,1.0,0.191335842013359,0.9246854186058044,0.9246854186058044,1.0,1.0,-0.8833819627761841,0.3797668516635895,0.5036150813102722,0.1513210833072662,0.0,0.0,0.1778667122125625,25.496482849121094,25.0,1.3530173301696775,-4903.01220703125,77.44255065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1099264472723007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337690651416778,0.1337733417749405,-4.266530140739633e-06,0.0,0.0001115613704314,0.0,0.0,5.26185941696167,0.0,0.0,0.0,0.2750981152057647,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103843426331877,-626.9390258789062,302.49072265625,0.5590736269950867,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.5590736269950867,0.050000000745058,0.048177570104599,293.22125244140625,297.1499938964844,293.1499938964844,0.1391342431306839,-2320.61669921875,304.1575927734375,0.9076805114746094,0.209836721420288,0.1475362479686737,293.2186584472656,297.1499938964844,293.1499938964844,0.1990938931703567,-4183.50732421875,304.15106201171875,0.9990000128746032,0.2955347597599029,0.2661057710647583,293.3129577636719,297.1499938964844,293.1499938964844,0.0084661673754453,-2777.456298828125,301.2134704589844,0.5590736269950867,0.050000000745058,0.2285336554050445,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,287.6616516113281,293.99761962890625,291.1630859375,1.0,0.191335842013359,0.9246854186058044,0.9246854186058044,1.0,1.0,-0.8833819627761841,0.3797668516635895,0.5036150813102722,0.1513210833072662,0.0,0.0,0.1778667122125625,25.496482849121094,25.0,1.3530173301696775,-4903.01220703125,77.44255065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1099264472723007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337690651416778,0.1337733417749405,-4.266530140739633e-06,0.0,0.0001115613704314,0.0,0.0,5.26185941696167,0.0,0.0,0.0,0.2750981152057647,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103141637519001,-624.6346435546875,302.4500732421875,0.5591161847114563,0.050000000745058,0.0457503274083137,294.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5591161847114563,0.050000000745058,0.0481772944331169,293.2215576171875,297.1499938964844,293.1499938964844,0.1375933140516281,-2299.995849609375,304.1576232910156,0.9048677682876588,0.2079668492078781,0.146234780550003,293.2225341796875,297.1499938964844,293.1499938964844,0.1990193128585815,-4182.30224609375,304.1508483886719,0.9990000128746032,0.2930140793323517,0.2660518884658813,293.31475830078125,297.1499938964844,293.1499938964844,0.0083851069211959,-2760.229736328125,301.1522827148437,0.5591161847114563,0.050000000745058,0.2285323441028595,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,287.6766052246094,294.01251220703125,291.1639709472656,1.0,0.1911066472530365,0.9246540665626526,0.9246540665626526,1.0,1.0,-0.8817530274391174,0.3790954351425171,0.5026576519012451,0.150849387049675,0.0,0.0,0.1759504079818725,25.470264434814453,25.0,1.1873700618743896,-4880.97119140625,77.11663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1095787361264228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327937096357345,0.132797971367836,-4.2648930502764415e-06,0.0,0.0001112084864871,0.0,0.0,5.220331192016602,0.0,0.0,0.0,0.2749390006065368,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103141637519001,-624.6346435546875,302.4500732421875,0.5591161847114563,0.050000000745058,0.0457503274083137,294.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5591161847114563,0.050000000745058,0.0481772944331169,293.2215576171875,297.1499938964844,293.1499938964844,0.1375933140516281,-2299.995849609375,304.1576232910156,0.9048677682876588,0.2079668492078781,0.146234780550003,293.2225341796875,297.1499938964844,293.1499938964844,0.1990193128585815,-4182.30224609375,304.1508483886719,0.9990000128746032,0.2930140793323517,0.2660518884658813,293.31475830078125,297.1499938964844,293.1499938964844,0.0083851069211959,-2760.229736328125,301.1522827148437,0.5591161847114563,0.050000000745058,0.2285323441028595,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,287.6766052246094,294.01251220703125,291.1639709472656,1.0,0.1911066472530365,0.9246540665626526,0.9246540665626526,1.0,1.0,-0.8817530274391174,0.3790954351425171,0.5026576519012451,0.150849387049675,0.0,0.0,0.1759504079818725,25.470264434814453,25.0,1.1873700618743896,-4880.97119140625,77.11663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1095787361264228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327937096357345,0.132797971367836,-4.2648930502764415e-06,0.0,0.0001112084864871,0.0,0.0,5.220331192016602,0.0,0.0,0.0,0.2749390006065368,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102449376136064,-622.3482666015625,302.40936279296875,0.5591362118721008,0.050000000745058,0.0457502081990242,294.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5591362118721008,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360495686531067,-2279.292236328125,304.1576538085937,0.9020734429359436,0.2060843408107757,0.1449243277311325,293.2264709472656,297.1499938964844,293.1499938964844,0.1989781707525253,-4181.65576171875,304.150634765625,0.9990000128746032,0.2903792262077331,0.266026496887207,293.31658935546875,297.1499938964844,293.1499938964844,0.0083042290061712,-2742.883056640625,301.0902709960937,0.5591362118721008,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,287.69171142578125,294.0279235839844,291.16455078125,1.0,0.1908880919218063,0.924625813961029,0.924625813961029,1.0,1.0,-0.8801487684249878,0.3784285187721252,0.5017202496528625,0.1503998935222625,0.0,0.0,0.1739748418331146,25.448436737060547,25.0,0.858913779258728,-4858.74658203125,76.80254364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091683879494667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131786048412323,0.1317903101444244,-4.2631786527636e-06,0.0,0.0001107920397771,0.0,0.0,5.177460193634033,0.0,0.0,0.0,0.2747744917869568,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102449376136064,-622.3482666015625,302.40936279296875,0.5591362118721008,0.050000000745058,0.0457502081990242,294.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5591362118721008,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360495686531067,-2279.292236328125,304.1576538085937,0.9020734429359436,0.2060843408107757,0.1449243277311325,293.2264709472656,297.1499938964844,293.1499938964844,0.1989781707525253,-4181.65576171875,304.150634765625,0.9990000128746032,0.2903792262077331,0.266026496887207,293.31658935546875,297.1499938964844,293.1499938964844,0.0083042290061712,-2742.883056640625,301.0902709960937,0.5591362118721008,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,287.69171142578125,294.0279235839844,291.16455078125,1.0,0.1908880919218063,0.924625813961029,0.924625813961029,1.0,1.0,-0.8801487684249878,0.3784285187721252,0.5017202496528625,0.1503998935222625,0.0,0.0,0.1739748418331146,25.448436737060547,25.0,0.858913779258728,-4858.74658203125,76.80254364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091683879494667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131786048412323,0.1317903101444244,-4.2631786527636e-06,0.0,0.0001107920397771,0.0,0.0,5.177460193634033,0.0,0.0,0.0,0.2747744917869568,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101764528080821,-620.0701904296875,302.3686218261719,0.559137225151062,0.050000000745058,0.0457502081990242,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.559137225151062,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345018595457077,-2258.48681640625,304.1576843261719,0.899245023727417,0.204189732670784,0.1436053216457367,293.2304382324219,297.1499938964844,293.1499938964844,0.1989639848470688,-4181.4560546875,304.15045166015625,0.9990000128746032,0.2876326441764831,0.2660252749919891,293.3184509277344,297.1499938964844,293.1499938964844,0.0082234852015972,-2725.39013671875,301.0275573730469,0.559137225151062,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,287.7069702148437,294.0437927246094,291.1649475097656,1.0,0.1906783431768417,0.9245976209640504,0.9245976209640504,1.0,1.0,-0.8785642385482788,0.3777660429477691,0.500798225402832,0.1499660462141037,0.0,0.0,0.171955794095993,25.43027305603028,25.0,0.5817256569862366,-4836.44384765625,76.4982681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1086987257003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307618916034698,0.1307661533355713,-4.261431058694143e-06,0.0,0.0001103153917938,0.0,0.0,5.133943557739258,0.0,0.0,0.0,0.2746073603630066,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101764528080821,-620.0701904296875,302.3686218261719,0.559137225151062,0.050000000745058,0.0457502081990242,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.559137225151062,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345018595457077,-2258.48681640625,304.1576843261719,0.899245023727417,0.204189732670784,0.1436053216457367,293.2304382324219,297.1499938964844,293.1499938964844,0.1989639848470688,-4181.4560546875,304.15045166015625,0.9990000128746032,0.2876326441764831,0.2660252749919891,293.3184509277344,297.1499938964844,293.1499938964844,0.0082234852015972,-2725.39013671875,301.0275573730469,0.559137225151062,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,287.7069702148437,294.0437927246094,291.1649475097656,1.0,0.1906783431768417,0.9245976209640504,0.9245976209640504,1.0,1.0,-0.8785642385482788,0.3777660429477691,0.500798225402832,0.1499660462141037,0.0,0.0,0.171955794095993,25.43027305603028,25.0,0.5817256569862366,-4836.44384765625,76.4982681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1086987257003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307618916034698,0.1307661533355713,-4.261431058694143e-06,0.0,0.0001103153917938,0.0,0.0,5.133943557739258,0.0,0.0,0.0,0.2746073603630066,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.010142458602786,-618.9332885742188,302.3482360839844,0.5591314435005188,0.050000000745058,0.0457502491772174,294.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5591314435005188,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337267309427261,-2248.048583984375,304.1576843261719,0.8978091478347778,0.2032382190227508,0.1429428160190582,293.2324523925781,297.1499938964844,293.1499938964844,0.1989658921957016,-4181.505859375,304.1503601074219,0.9990000128746032,0.2862180173397064,0.2660326361656189,293.3193664550781,297.1499938964844,293.1499938964844,0.0081831710413098,-2716.589599609375,300.99591064453125,0.5591314435005188,0.050000000745058,0.2285319715738296,291.1650695800781,291.1499938964844,274.6553649902344,272.3679504394531,287.71466064453125,294.0518798828125,291.16510009765625,1.0,0.1905763149261474,0.9245834946632384,0.9245834946632384,1.0,1.0,-0.8777782917022705,0.3774366676807403,0.5003415942192078,0.149752989411354,0.0,0.0,0.1709366738796234,25.4223747253418,25.0,0.4530787467956543,-4825.265625,76.34931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1084436029195785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302466839551925,0.130250945687294,-4.260550213075476e-06,0.0,0.0001100564695661,0.0,0.0,5.11207389831543,0.0,0.0,0.0,0.274523377418518,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101086031645536,-617.796875,302.3277893066406,0.55912184715271,0.050000000745058,0.0457503125071525,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.55912184715271,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.132950872182846,-2237.587646484375,304.15771484375,0.8963597416877747,0.2022841125726699,0.1422784328460693,293.2344970703125,297.1499938964844,293.1499938964844,0.1989732682704925,-4181.64599609375,304.1502685546875,0.9990000128746032,0.2847759127616882,0.2660448253154754,293.3203125,297.1499938964844,293.1499938964844,0.0081428932026028,-2707.751708984375,300.9640808105469,0.55912184715271,0.050000000745058,0.2285322844982147,291.1651611328125,291.1499938964844,274.6628112792969,272.37255859375,287.72235107421875,294.06005859375,291.1651916503906,1.0,0.1904759705066681,0.9245717525482178,0.9245717525482178,1.0,1.0,-0.8769960403442383,0.3771087825298309,0.4998872578144073,0.1495415121316909,0.0,0.0,0.1699146926403045,25.41517639160156,25.0,0.3342750668525696,-4814.07763671875,76.20225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1081762909889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297313570976257,0.1297356188297271,-4.259668457962107e-06,0.0,0.0001097851854865,0.0,0.0,5.090214252471924,0.0,0.0,0.0,0.2744393944740295,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.010041294619441,-615.5247192382812,302.2867736816406,0.559080958366394,0.050000000745058,0.045750580728054,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.559080958366394,0.050000000745058,0.0481775663793087,293.2230224609375,297.1499938964844,293.1499938964844,0.1313973516225814,-2216.603271484375,304.15771484375,0.8934083580970764,0.2003688514232635,0.1409446597099304,293.238525390625,297.1499938964844,293.1499938964844,0.1989788562059402,-4181.78857421875,304.1501770019531,0.9990000128746032,0.2818140089511871,0.2660596072673797,293.3221740722656,297.1499938964844,293.1499938964844,0.0080624977126717,-2689.97265625,300.8999328613281,0.559080958366394,0.050000000745058,0.2285336256027221,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,287.7378234863281,294.0767517089844,291.165283203125,1.0,0.1902790963649749,0.9245482087135316,0.9245482087135316,1.0,1.0,-0.8754100203514099,0.3764441311359405,0.4989659190177917,0.1491129547357559,0.0,0.0,0.1678689271211624,25.40423583984375,25.0,0.1571105271577835,-4791.63134765625,75.91060638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076110005378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287046521902084,0.1287088990211486,-4.25791040470358e-06,0.0,0.0001092114835046,0.0,0.0,5.046707630157471,0.0,0.0,0.0,0.2742722332477569,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.010041294619441,-615.5247192382812,302.2867736816406,0.559080958366394,0.050000000745058,0.045750580728054,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.559080958366394,0.050000000745058,0.0481775663793087,293.2230224609375,297.1499938964844,293.1499938964844,0.1313973516225814,-2216.603271484375,304.15771484375,0.8934083580970764,0.2003688514232635,0.1409446597099304,293.238525390625,297.1499938964844,293.1499938964844,0.1989788562059402,-4181.78857421875,304.1501770019531,0.9990000128746032,0.2818140089511871,0.2660596072673797,293.3221740722656,297.1499938964844,293.1499938964844,0.0080624977126717,-2689.97265625,300.8999328613281,0.559080958366394,0.050000000745058,0.2285336256027221,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,287.7378234863281,294.0767517089844,291.165283203125,1.0,0.1902790963649749,0.9245482087135316,0.9245482087135316,1.0,1.0,-0.8754100203514099,0.3764441311359405,0.4989659190177917,0.1491129547357559,0.0,0.0,0.1678689271211624,25.40423583984375,25.0,0.1571105271577835,-4791.63134765625,75.91060638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076110005378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287046521902084,0.1287088990211486,-4.25791040470358e-06,0.0,0.0001092114835046,0.0,0.0,5.046707630157471,0.0,0.0,0.0,0.2742722332477569,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099749388173222,-613.2626342773438,302.24566650390625,0.5586111545562744,0.050000000745058,0.0457535833120346,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586111545562744,0.050000000745058,0.0481807254254817,293.2233581542969,297.1499938964844,293.1499938964844,0.1298393756151199,-2195.499755859375,304.1577453613281,0.8898504376411438,0.1984467655420303,0.1396074891090393,293.2420349121094,297.1499938964844,293.1499938964844,0.1981279402971267,-4167.03955078125,304.151611328125,0.998235523700714,0.2788575887680053,0.265091210603714,293.3240661621094,297.1499938964844,293.1499938964844,0.0079827224835753,-2672.115478515625,300.83526611328125,0.5586111545562744,0.050000000745058,0.2285486161708831,291.16571044921875,291.1499938964844,274.6919860839844,272.3904113769531,287.75250244140625,294.0922546386719,291.1658630371094,1.0,0.190062016248703,0.9245246648788452,0.9245246648788452,1.0,1.0,-0.8726867437362671,0.3752898871898651,0.4973968863487243,0.1484127938747406,0.0,0.0,0.165756493806839,25.45395851135254,25.0,1.0522027015686035,-4767.18115234375,75.51103973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0625,18000.0,0.0,0.0,0.1070118248462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276694685220718,0.127673715353012,-4.256162355886772e-06,0.0,0.0001086034026229,0.0,0.0,5.002933025360107,0.0,0.0,0.0,0.2741041779518127,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099749388173222,-613.2626342773438,302.24566650390625,0.5586111545562744,0.050000000745058,0.0457535833120346,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586111545562744,0.050000000745058,0.0481807254254817,293.2233581542969,297.1499938964844,293.1499938964844,0.1298393756151199,-2195.499755859375,304.1577453613281,0.8898504376411438,0.1984467655420303,0.1396074891090393,293.2420349121094,297.1499938964844,293.1499938964844,0.1981279402971267,-4167.03955078125,304.151611328125,0.998235523700714,0.2788575887680053,0.265091210603714,293.3240661621094,297.1499938964844,293.1499938964844,0.0079827224835753,-2672.115478515625,300.83526611328125,0.5586111545562744,0.050000000745058,0.2285486161708831,291.16571044921875,291.1499938964844,274.6919860839844,272.3904113769531,287.75250244140625,294.0922546386719,291.1658630371094,1.0,0.190062016248703,0.9245246648788452,0.9245246648788452,1.0,1.0,-0.8726867437362671,0.3752898871898651,0.4973968863487243,0.1484127938747406,0.0,0.0,0.165756493806839,25.45395851135254,25.0,1.0522027015686035,-4767.18115234375,75.51103973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0625,18000.0,0.0,0.0,0.1070118248462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276694685220718,0.127673715353012,-4.256162355886772e-06,0.0,0.0001086034026229,0.0,0.0,5.002933025360107,0.0,0.0,0.0,0.2741041779518127,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.009908472187817,-610.9381103515625,302.2046813964844,0.5575862526893616,0.050000000745058,0.0457601733505725,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5575862526893616,0.050000000745058,0.0481876656413078,293.22369384765625,297.1499938964844,293.1499938964844,0.128262311220169,-2174.052490234375,304.1578063964844,0.8855337500572205,0.1965211331844329,0.1382703483104705,293.2432556152344,297.1499938964844,293.1499938964844,0.1958271116018295,-4127.69140625,304.15484619140625,0.9947982430458068,0.2762732803821563,0.2625802159309387,293.32586669921875,297.1499938964844,293.1499938964844,0.0079029817134141,-2653.8876953125,300.7705993652344,0.5575862526893616,0.050000000745058,0.2285815328359604,291.1681823730469,291.1499938964844,274.7063903808594,272.399169921875,287.7628479003906,294.1005249023437,291.1685791015625,1.0,0.1897770017385482,0.9245111346244812,0.9245111346244812,1.0,1.0,-0.8681117296218872,0.3733450472354889,0.4947666525840759,0.1472575217485427,0.0,0.0,0.1631868034601211,25.579301834106445,25.0,3.202707290649414,-4737.5302734375,74.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884826660156,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.106376051902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264751851558685,0.1264794468879699,-4.2542951632640325e-06,0.0,0.0001079581707017,0.0,0.0,4.952680587768555,0.0,0.0,0.0,0.273913025856018,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.009908472187817,-610.9381103515625,302.2046813964844,0.5575862526893616,0.050000000745058,0.0457601733505725,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5575862526893616,0.050000000745058,0.0481876656413078,293.22369384765625,297.1499938964844,293.1499938964844,0.128262311220169,-2174.052490234375,304.1578063964844,0.8855337500572205,0.1965211331844329,0.1382703483104705,293.2432556152344,297.1499938964844,293.1499938964844,0.1958271116018295,-4127.69140625,304.15484619140625,0.9947982430458068,0.2762732803821563,0.2625802159309387,293.32586669921875,297.1499938964844,293.1499938964844,0.0079029817134141,-2653.8876953125,300.7705993652344,0.5575862526893616,0.050000000745058,0.2285815328359604,291.1681823730469,291.1499938964844,274.7063903808594,272.399169921875,287.7628479003906,294.1005249023437,291.1685791015625,1.0,0.1897770017385482,0.9245111346244812,0.9245111346244812,1.0,1.0,-0.8681117296218872,0.3733450472354889,0.4947666525840759,0.1472575217485427,0.0,0.0,0.1631868034601211,25.579301834106445,25.0,3.202707290649414,-4737.5302734375,74.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884826660156,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.106376051902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264751851558685,0.1264794468879699,-4.2542951632640325e-06,0.0,0.0001079581707017,0.0,0.0,4.952680587768555,0.0,0.0,0.0,0.273913025856018,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098423482850193,-608.6212158203125,302.16339111328125,0.5568310022354126,0.050000000745058,0.0457650795578956,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5568310022354126,0.050000000745058,0.0481928326189518,293.2239990234375,297.1499938964844,293.1499938964844,0.1266951262950897,-2152.698974609375,304.1578063964844,0.8815758228302002,0.1945928335189819,0.1369294971227646,293.2432861328125,297.1499938964844,293.1499938964844,0.1937432140111923,-4092.215576171875,304.1566772460937,0.9917447566986084,0.2739050686359405,0.2603204846382141,293.3276062011719,297.1499938964844,293.1499938964844,0.0078236302360892,-2635.625732421875,300.7053527832031,0.5568310022354126,0.050000000745058,0.2286060452461242,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,287.7710266113281,294.1049499511719,291.1700744628906,1.0,0.1894522309303283,0.9244976043701172,0.9244976043701172,1.0,1.0,-0.8638316988945007,0.3715299963951111,0.492301732301712,0.1461703330278396,0.0,0.0,0.1603754013776779,25.663005828857425,25.0,1.9586745500564573,-4705.623046875,74.29966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,304.31451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056925505399704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251082420349121,0.1251124888658523,-4.252099643053953e-06,0.0,0.0001072645027306,0.0,0.0,4.895193576812744,0.0,0.0,0.0,0.2736948430538177,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098423482850193,-608.6212158203125,302.16339111328125,0.5568310022354126,0.050000000745058,0.0457650795578956,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5568310022354126,0.050000000745058,0.0481928326189518,293.2239990234375,297.1499938964844,293.1499938964844,0.1266951262950897,-2152.698974609375,304.1578063964844,0.8815758228302002,0.1945928335189819,0.1369294971227646,293.2432861328125,297.1499938964844,293.1499938964844,0.1937432140111923,-4092.215576171875,304.1566772460937,0.9917447566986084,0.2739050686359405,0.2603204846382141,293.3276062011719,297.1499938964844,293.1499938964844,0.0078236302360892,-2635.625732421875,300.7053527832031,0.5568310022354126,0.050000000745058,0.2286060452461242,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,287.7710266113281,294.1049499511719,291.1700744628906,1.0,0.1894522309303283,0.9244976043701172,0.9244976043701172,1.0,1.0,-0.8638316988945007,0.3715299963951111,0.492301732301712,0.1461703330278396,0.0,0.0,0.1603754013776779,25.663005828857425,25.0,1.9586745500564573,-4705.623046875,74.29966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,304.31451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056925505399704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251082420349121,0.1251124888658523,-4.252099643053953e-06,0.0,0.0001072645027306,0.0,0.0,4.895193576812744,0.0,0.0,0.0,0.2736948430538177,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098096989095211,-607.4827270507812,302.1425476074219,0.5565102100372314,0.050000000745058,0.0457671768963336,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565102100372314,0.050000000745058,0.0481950417160987,293.22412109375,297.1499938964844,293.1499938964844,0.1259195208549499,-2142.119384765625,304.1578063964844,0.8796731233596802,0.1936288326978683,0.1362586915493011,293.2431640625,297.1499938964844,293.1499938964844,0.1927361488342285,-4075.122314453125,304.15728759765625,0.990269899368286,0.272747278213501,0.2592249512672424,293.3284606933594,297.1499938964844,293.1499938964844,0.0077842818573117,-2626.553466796875,300.6723937988281,0.5565102100372314,0.050000000745058,0.2286165207624435,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,287.7749938964844,294.1069641113281,291.1702575683594,1.0,0.1892783492803573,0.9244908094406128,0.9244908094406128,1.0,1.0,-0.8617295622825623,0.3706393539905548,0.491090178489685,0.1456357389688491,0.0,0.0,0.1590012013912201,25.6958236694336,25.0,1.1947523355484009,-4689.99951171875,73.98966217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048400878906,304.3014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1053325608372688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244362220168113,0.1244404762983322,-4.250961410434684e-06,0.0,0.0001068991623469,0.0,0.0,4.866904258728027,0.0,0.0,0.0,0.2735864818096161,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097771547734737,-606.3455200195312,302.12164306640625,0.5562166571617126,0.050000000745058,0.045769102871418,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562166571617126,0.050000000745058,0.0481970682740211,293.2242736816406,297.1499938964844,293.1499938964844,0.1251464635133743,-2131.562744140625,304.15777587890625,0.8778073191642761,0.192665085196495,0.1355879008769989,293.2430114746094,297.1499938964844,293.1499938964844,0.1917381733655929,-4058.198486328125,304.15777587890625,0.9888086915016174,0.2715987265110016,0.258139967918396,293.3293151855469,297.1499938964844,293.1499938964844,0.0077450652606785,-2617.47412109375,300.6392822265625,0.5562166571617126,0.050000000745058,0.2286261320114135,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,287.7790222167969,294.1090393066406,291.1703186035156,1.0,0.1890981644392013,0.9245026707649232,0.9245026707649232,1.0,1.0,-0.8596385717391968,0.3697544038295746,0.4898841381072998,0.1451045423746109,0.0,0.0,0.1576381176710128,25.724245071411133,25.0,0.6424033045768738,-4674.59765625,73.67617797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,304.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1049622595310211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237758621573448,0.123780108988285,-4.249837729730643e-06,0.0,0.0001065233445842,0.0,0.0,4.83912467956543,0.0,0.0,0.0,0.2734798192977905,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097121903672814,-604.0637817382812,302.0796203613281,0.5556955933570862,0.050000000745058,0.0457725375890731,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556955933570862,0.050000000745058,0.0482006855309009,293.2244873046875,297.1499938964844,293.1499938964844,0.1236058101058006,-2110.48388671875,304.1577453613281,0.8741655945777893,0.190738245844841,0.1342464387416839,293.2426147460937,297.1499938964844,293.1499938964844,0.1897593289613723,-4024.65673828125,304.1584777832031,0.9859048128128052,0.2693218886852264,0.2559910714626312,293.3309326171875,297.1499938964844,293.1499938964844,0.0076668937690556,-2599.243408203125,300.5726928710937,0.5556955933570862,0.050000000745058,0.2286432981491089,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,287.7872619628906,294.11346435546875,291.17022705078125,1.0,0.1887219250202179,0.9245263934135436,0.9245263934135436,1.0,1.0,-0.8554785251617432,0.3679945766925812,0.487483948469162,0.1440490335226059,0.0,0.0,0.154936745762825,25.770353317260746,25.0,-0.0052018570713698,-4644.1162109375,73.04053497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1041972413659095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224783360958099,0.1224825829267501,-4.247638571541756e-06,0.0,0.000105746956251,0.0,0.0,4.784625053405762,0.0,0.0,0.0,0.2732706367969513,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097121903672814,-604.0637817382812,302.0796203613281,0.5556955933570862,0.050000000745058,0.0457725375890731,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556955933570862,0.050000000745058,0.0482006855309009,293.2244873046875,297.1499938964844,293.1499938964844,0.1236058101058006,-2110.48388671875,304.1577453613281,0.8741655945777893,0.190738245844841,0.1342464387416839,293.2426147460937,297.1499938964844,293.1499938964844,0.1897593289613723,-4024.65673828125,304.1584777832031,0.9859048128128052,0.2693218886852264,0.2559910714626312,293.3309326171875,297.1499938964844,293.1499938964844,0.0076668937690556,-2599.243408203125,300.5726928710937,0.5556955933570862,0.050000000745058,0.2286432981491089,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,287.7872619628906,294.11346435546875,291.17022705078125,1.0,0.1887219250202179,0.9245263934135436,0.9245263934135436,1.0,1.0,-0.8554785251617432,0.3679945766925812,0.487483948469162,0.1440490335226059,0.0,0.0,0.154936745762825,25.770353317260746,25.0,-0.0052018570713698,-4644.1162109375,73.04053497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1041972413659095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224783360958099,0.1224825829267501,-4.247638571541756e-06,0.0,0.000105746956251,0.0,0.0,4.784625053405762,0.0,0.0,0.0,0.2732706367969513,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096472296863794,-601.7630615234375,302.0372314453125,0.5552444458007812,0.050000000745058,0.0457755289971828,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552444458007812,0.050000000745058,0.0482038334012031,293.22467041015625,297.1499938964844,293.1499938964844,0.1220705285668373,-2089.42333984375,304.1577453613281,0.8706192374229431,0.1888118535280227,0.132904976606369,293.2421569824219,297.1499938964844,293.1499938964844,0.1877980232238769,-3991.403564453125,304.1589050292969,0.9830051064491272,0.2670670449733734,0.2538635432720184,293.33251953125,297.1499938964844,293.1499938964844,0.0075889825820922,-2580.8818359375,300.5056457519531,0.5552444458007812,0.050000000745058,0.2286582440137863,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,287.7959289550781,294.1183776855469,291.1700744628906,1.0,0.1883288770914077,0.9245501160621644,0.9245501160621644,1.0,1.0,-0.8513403534889221,0.3662442862987518,0.4850960969924927,0.1430024653673172,0.0,0.0,0.152268037199974,25.805095672607425,25.0,-0.2293060719966888,-4613.9169921875,72.39646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034100279211998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212099939584732,0.1212142333388328,-4.2454994400031865e-06,0.0,0.0001049480342771,0.0,0.0,4.7314558029174805,0.0,0.0,0.0,0.2730667293071747,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096472296863794,-601.7630615234375,302.0372314453125,0.5552444458007812,0.050000000745058,0.0457755289971828,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552444458007812,0.050000000745058,0.0482038334012031,293.22467041015625,297.1499938964844,293.1499938964844,0.1220705285668373,-2089.42333984375,304.1577453613281,0.8706192374229431,0.1888118535280227,0.132904976606369,293.2421569824219,297.1499938964844,293.1499938964844,0.1877980232238769,-3991.403564453125,304.1589050292969,0.9830051064491272,0.2670670449733734,0.2538635432720184,293.33251953125,297.1499938964844,293.1499938964844,0.0075889825820922,-2580.8818359375,300.5056457519531,0.5552444458007812,0.050000000745058,0.2286582440137863,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,287.7959289550781,294.1183776855469,291.1700744628906,1.0,0.1883288770914077,0.9245501160621644,0.9245501160621644,1.0,1.0,-0.8513403534889221,0.3662442862987518,0.4850960969924927,0.1430024653673172,0.0,0.0,0.152268037199974,25.805095672607425,25.0,-0.2293060719966888,-4613.9169921875,72.39646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034100279211998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212099939584732,0.1212142333388328,-4.2454994400031865e-06,0.0,0.0001049480342771,0.0,0.0,4.7314558029174805,0.0,0.0,0.0,0.2730667293071747,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095821321010589,-599.4348754882812,301.9945068359375,0.554847776889801,0.050000000745058,0.0457781702280044,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.554847776889801,0.050000000745058,0.0482066199183464,293.224853515625,297.1499938964844,293.1499938964844,0.1205387413501739,-2068.352294921875,304.15771484375,0.8671473860740662,0.1868855357170105,0.1315632909536361,293.2416687011719,297.1499938964844,293.1499938964844,0.1858517676591873,-3958.37158203125,304.1591796875,0.980094850063324,0.2648317217826843,0.2517543733119964,293.3340759277344,297.1499938964844,293.1499938964844,0.0075112855993211,-2562.364501953125,300.4381103515625,0.554847776889801,0.050000000745058,0.228671446442604,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,287.8050537109375,294.123779296875,291.169921875,1.0,0.1879232227802276,0.9245798587799072,0.9245798587799072,1.0,1.0,-0.8472211360931396,0.3645015358924866,0.4827195703983307,0.1419662237167358,0.0,0.0,0.149615854024887,25.83104133605957,25.0,-0.1931780278682708,-4583.80859375,71.7473373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,304.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026123091578483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199648529291153,0.1199690923094749,-4.24341351390467e-06,0.0,0.0001041384457494,0.0,0.0,4.679363250732422,0.0,0.0,0.0,0.2728670835494995,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095821321010589,-599.4348754882812,301.9945068359375,0.554847776889801,0.050000000745058,0.0457781702280044,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.554847776889801,0.050000000745058,0.0482066199183464,293.224853515625,297.1499938964844,293.1499938964844,0.1205387413501739,-2068.352294921875,304.15771484375,0.8671473860740662,0.1868855357170105,0.1315632909536361,293.2416687011719,297.1499938964844,293.1499938964844,0.1858517676591873,-3958.37158203125,304.1591796875,0.980094850063324,0.2648317217826843,0.2517543733119964,293.3340759277344,297.1499938964844,293.1499938964844,0.0075112855993211,-2562.364501953125,300.4381103515625,0.554847776889801,0.050000000745058,0.228671446442604,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,287.8050537109375,294.123779296875,291.169921875,1.0,0.1879232227802276,0.9245798587799072,0.9245798587799072,1.0,1.0,-0.8472211360931396,0.3645015358924866,0.4827195703983307,0.1419662237167358,0.0,0.0,0.149615854024887,25.83104133605957,25.0,-0.1931780278682708,-4583.80859375,71.7473373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,304.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026123091578483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199648529291153,0.1199690923094749,-4.24341351390467e-06,0.0,0.0001041384457494,0.0,0.0,4.679363250732422,0.0,0.0,0.0,0.2728670835494995,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095168333500623,-597.075439453125,301.9513854980469,0.55449378490448,0.050000000745058,0.0457805432379245,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.55449378490448,0.050000000745058,0.0482091158628463,293.2250061035156,297.1499938964844,293.1499938964844,0.1190096884965896,-2047.2596435546875,304.1576843261719,0.8637345433235168,0.1849590688943863,0.1302212625741958,293.2411499023437,297.1499938964844,293.1499938964844,0.1839203387498855,-3925.541259765625,304.1593322753906,0.9771639704704284,0.2626147866249084,0.2496623545885086,293.3355712890625,297.1499938964844,293.1499938964844,0.0074337925761938,-2543.68359375,300.37017822265625,0.55449378490448,0.050000000745058,0.2286832928657531,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,287.8147277832031,294.1296691894531,291.169921875,1.0,0.1875083297491073,0.9246095418930054,0.9246095418930054,1.0,1.0,-0.8431196808815002,0.3627650141716003,0.4803546667098999,0.1409418135881424,0.0,0.0,0.1469610184431076,25.85016822814941,25.0,-0.0527820624411106,-4553.58837890625,71.09589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404235839844,304.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1018142700195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187333539128303,0.11873759329319,-4.241367150825681e-06,0.0,0.0001033285443554,0.0,0.0,4.627944946289063,0.0,0.0,0.0,0.2726702094078064,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095168333500623,-597.075439453125,301.9513854980469,0.55449378490448,0.050000000745058,0.0457805432379245,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.55449378490448,0.050000000745058,0.0482091158628463,293.2250061035156,297.1499938964844,293.1499938964844,0.1190096884965896,-2047.2596435546875,304.1576843261719,0.8637345433235168,0.1849590688943863,0.1302212625741958,293.2411499023437,297.1499938964844,293.1499938964844,0.1839203387498855,-3925.541259765625,304.1593322753906,0.9771639704704284,0.2626147866249084,0.2496623545885086,293.3355712890625,297.1499938964844,293.1499938964844,0.0074337925761938,-2543.68359375,300.37017822265625,0.55449378490448,0.050000000745058,0.2286832928657531,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,287.8147277832031,294.1296691894531,291.169921875,1.0,0.1875083297491073,0.9246095418930054,0.9246095418930054,1.0,1.0,-0.8431196808815002,0.3627650141716003,0.4803546667098999,0.1409418135881424,0.0,0.0,0.1469610184431076,25.85016822814941,25.0,-0.0527820624411106,-4553.58837890625,71.09589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404235839844,304.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1018142700195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187333539128303,0.11873759329319,-4.241367150825681e-06,0.0,0.0001033285443554,0.0,0.0,4.627944946289063,0.0,0.0,0.0,0.2726702094078064,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094841094687581,-595.8838500976562,301.9296875,0.5543301701545715,0.050000000745058,0.0457816421985626,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543301701545715,0.050000000745058,0.0482102744281291,293.2250671386719,297.1499938964844,293.1499938964844,0.1182461678981781,-2036.7044677734373,304.1576843261719,0.8620468378067017,0.1839957386255264,0.1295500993728637,293.2408752441406,297.1499938964844,293.1499938964844,0.1829603314399719,-3909.201904296875,304.1593933105469,0.9756888151168824,0.2615129351615906,0.2486225515604019,293.3363342285156,297.1499938964844,293.1499938964844,0.007395134307444,-2534.284423828125,300.3360595703125,0.5543301701545715,0.050000000745058,0.2286887764930725,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,287.8197937011719,294.1327819824219,291.1699523925781,1.0,0.1872981935739517,0.9246243834495544,0.9246243834495544,1.0,1.0,-0.8410755395889282,0.3618987798690796,0.4791767299175262,0.1404345482587814,0.0,0.0,0.1456280350685119,25.857629776000977,25.0,0.0279868505895137,-4538.396484375,70.76995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,304.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.101417563855648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181204244494438,0.118124671280384,-4.240353973727906e-06,0.0,0.0001029259292408,0.0,0.0,4.602390766143799,0.0,0.0,0.0,0.2725724577903747,4.0,0.0,1.0
